time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300540,293.1714782714844,297.1499938964844,293.1499938964844,0.0052672419697046,-259.9380187988281,304.150390625,0.5841604471206665,0.0589065067470073,0.0539518073201179,293.1999816894531,297.1499938964844,293.1499938964844,0.0093794614076614,-454.1390686035156,304.1510009765625,0.6955232620239258,0.0982998386025428,0.0942446067929267,293.1828918457031,297.1499938964844,293.1499938964844,0.0087162069976329,-315.7452392578125,304.1507263183594,0.6807241439819336,0.0925440564751625,0.0655290633440017,293.1840209960937,297.1499938964844,293.1499938964844,0.0114363674074411,-530.9964599609375,304.15093994140625,0.7324358820915222,0.1152392923831939,0.1101957261562347,293.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1674194335937,0.5465037822723389,0.050000000745058,0.2289645075798034,300.169189453125,291.1499938964844,271.74432373046875,271.1885681152344,279.1528625488281,293.4830017089844,300.17333984375,1.0,0.1686751097440719,0.5915718078613281,0.5915718078613281,0.4084282219409942,1.0,-0.6634931564331055,0.4375350773334503,0.2259580790996551,0.2586700320243835,0.0,0.0,0.0,25.732236862182617,25.0,31.31406021118164,-14117.2685546875,45.7192611694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.489013671875,319.6470031738281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3213660717010498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003261457022745,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
300600,293.1714782714844,297.1499938964844,293.1499938964844,0.0052672419697046,-259.9380187988281,304.150390625,0.5841604471206665,0.0589065067470073,0.0539518073201179,293.1999816894531,297.1499938964844,293.1499938964844,0.0093794614076614,-454.1390686035156,304.1510009765625,0.6955232620239258,0.0982998386025428,0.0942446067929267,293.1828918457031,297.1499938964844,293.1499938964844,0.0087162069976329,-315.7452392578125,304.1507263183594,0.6807241439819336,0.0925440564751625,0.0655290633440017,293.1840209960937,297.1499938964844,293.1499938964844,0.0114363674074411,-530.9964599609375,304.15093994140625,0.7324358820915222,0.1152392923831939,0.1101957261562347,293.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1674194335937,0.5465037822723389,0.050000000745058,0.2289645075798034,300.169189453125,291.1499938964844,271.74432373046875,271.1885681152344,279.1528625488281,293.4830017089844,300.17333984375,1.0,0.1686751097440719,0.5915718078613281,0.5915718078613281,0.4084282219409942,1.0,-0.6634931564331055,0.4375350773334503,0.2259580790996551,0.2586700320243835,0.0,0.0,0.0,25.732236862182617,25.0,31.31406021118164,-14117.2685546875,45.7192611694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.489013671875,319.6470031738281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3213660717010498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003261457022745,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
300660,293.1711120605469,297.1499938964844,293.1499938964844,0.0051976907998323,-256.4722595214844,304.1503601074219,0.5822775363922119,0.058439303189516,0.0535307005047798,293.1991271972656,297.1499938964844,293.1499938964844,0.0091998223215341,-446.65625,304.1509704589844,0.692714273929596,0.0972107723355293,0.0932112485170364,293.1826171875,297.1499938964844,293.1499938964844,0.00858093239367,-311.38629150390625,304.1507263183594,0.6786339282989502,0.0917686820030212,0.0649865046143531,293.1836853027344,297.1499938964844,293.1499938964844,0.0112618915736675,-524.426513671875,304.15093994140625,0.7308108806610107,0.1144438534975051,0.1094422489404678,293.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,300.18963623046875,0.5464280247688293,0.050000000745058,0.2289673238992691,300.1913757324219,291.1499938964844,271.765625,271.20947265625,279.15289306640625,293.4838562011719,300.19549560546875,1.0,0.1683242917060852,0.5918625593185425,0.5918625593185425,0.4081374108791351,1.0,-0.6601959466934204,0.4357951581478119,0.2244007885456085,0.2578507959842682,0.0,0.0,0.0,25.720626831054688,25.0,30.973737716674805,-14061.6484375,45.31501388549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4842529296875,319.6495056152344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3200695216655731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003248298889957,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
300720,293.1711120605469,297.1499938964844,293.1499938964844,0.0051976907998323,-256.4722595214844,304.1503601074219,0.5822775363922119,0.058439303189516,0.0535307005047798,293.1991271972656,297.1499938964844,293.1499938964844,0.0091998223215341,-446.65625,304.1509704589844,0.692714273929596,0.0972107723355293,0.0932112485170364,293.1826171875,297.1499938964844,293.1499938964844,0.00858093239367,-311.38629150390625,304.1507263183594,0.6786339282989502,0.0917686820030212,0.0649865046143531,293.1836853027344,297.1499938964844,293.1499938964844,0.0112618915736675,-524.426513671875,304.15093994140625,0.7308108806610107,0.1144438534975051,0.1094422489404678,293.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,300.18963623046875,0.5464280247688293,0.050000000745058,0.2289673238992691,300.1913757324219,291.1499938964844,271.765625,271.20947265625,279.15289306640625,293.4838562011719,300.19549560546875,1.0,0.1683242917060852,0.5918625593185425,0.5918625593185425,0.4081374108791351,1.0,-0.6601959466934204,0.4357951581478119,0.2244007885456085,0.2578507959842682,0.0,0.0,0.0,25.720626831054688,25.0,30.973737716674805,-14061.6484375,45.31501388549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4842529296875,319.6495056152344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3200695216655731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003248298889957,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
300780,293.1707458496094,297.1499938964844,293.1499938964844,0.005129609722644,-253.0713348388672,304.1503601074219,0.5804024934768677,0.0579789876937866,0.053115926682949,293.19830322265625,297.1499938964844,293.1499938964844,0.0090251015499234,-439.3097534179688,304.15093994140625,0.6899171471595764,0.0961351841688156,0.092190958559513,293.1823425292969,297.1499938964844,293.1499938964844,0.0084485150873661,-307.0904541015625,304.15069580078125,0.6765519976615906,0.0909992158412933,0.0644481554627418,293.1833801269531,297.1499938964844,293.1499938964844,0.0110914846882224,-517.9505615234375,304.1509094238281,0.729191243648529,0.1136549487709999,0.1086950749158859,293.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,300.2116394042969,0.5463512539863586,0.050000000745058,0.2289701700210571,300.21337890625,291.1499938964844,271.7869567871094,271.230224609375,279.1529235839844,293.4847412109375,300.21746826171875,1.0,0.1679787188768386,0.5921548008918762,0.5921548008918762,0.4078451991081238,1.0,-0.6569340229034424,0.4340755641460418,0.2228584587574005,0.2570408880710602,0.0,0.0,0.0,25.70956802368164,25.0,30.6843204498291,-14006.5849609375,44.91815185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.47967529296875,319.6521301269531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3187894523143768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003235307813156,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
300840,293.1707458496094,297.1499938964844,293.1499938964844,0.005129609722644,-253.0713348388672,304.1503601074219,0.5804024934768677,0.0579789876937866,0.053115926682949,293.19830322265625,297.1499938964844,293.1499938964844,0.0090251015499234,-439.3097534179688,304.15093994140625,0.6899171471595764,0.0961351841688156,0.092190958559513,293.1823425292969,297.1499938964844,293.1499938964844,0.0084485150873661,-307.0904541015625,304.15069580078125,0.6765519976615906,0.0909992158412933,0.0644481554627418,293.1833801269531,297.1499938964844,293.1499938964844,0.0110914846882224,-517.9505615234375,304.1509094238281,0.729191243648529,0.1136549487709999,0.1086950749158859,293.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,300.2116394042969,0.5463512539863586,0.050000000745058,0.2289701700210571,300.21337890625,291.1499938964844,271.7869567871094,271.230224609375,279.1529235839844,293.4847412109375,300.21746826171875,1.0,0.1679787188768386,0.5921548008918762,0.5921548008918762,0.4078451991081238,1.0,-0.6569340229034424,0.4340755641460418,0.2228584587574005,0.2570408880710602,0.0,0.0,0.0,25.70956802368164,25.0,30.6843204498291,-14006.5849609375,44.91815185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.47967529296875,319.6521301269531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3187894523143768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003235307813156,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
300900,293.1705627441406,297.1499938964844,293.1499938964844,0.0050961012020707,-251.39431762695312,304.1503601074219,0.5794675946235657,0.0577512793242931,0.0529107972979545,293.1979064941406,297.1499938964844,293.1499938964844,0.0089395456016063,-435.6871643066406,304.1509094238281,0.6885228753089905,0.0956021547317504,0.0916854292154312,293.18218994140625,297.1499938964844,293.1499938964844,0.0083833634853363,-304.9660339355469,304.15069580078125,0.6755141019821167,0.0906166061758995,0.0641804933547973,293.1832275390625,297.1499938964844,293.1499938964844,0.0110077848657965,-514.7476196289062,304.15087890625,0.7283825874328613,0.1132628321647644,0.1083237379789352,293.4852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,300.2225952148437,0.5463123917579651,0.050000000745058,0.2289716154336929,300.22430419921875,291.1499938964844,271.797607421875,271.2405090332031,279.1529235839844,293.48516845703125,300.2283630371094,1.0,0.1678078472614288,0.5923011302947998,0.5923011302947998,0.4076988995075226,1.0,-0.6553159356117249,0.433223009109497,0.2220929414033889,0.2566374838352203,0.0,0.0,0.0,25.70423698425293,25.0,30.560245513916016,-13979.263671875,44.722389221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4774475097656,319.6534729003906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.318155288696289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003228871792089,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
300960,293.17041015625,297.1499938964844,293.1499938964844,0.0050629279576241,-249.7320556640625,304.1503601074219,0.5785343647003174,0.0575251877307891,0.0527071468532085,293.197509765625,297.1499938964844,293.1499938964844,0.0088551109656691,-432.0959777832031,304.1509094238281,0.6871316432952881,0.0950722619891166,0.091182917356491,293.1820678710937,297.1499938964844,293.1499938964844,0.0083188684657216,-302.8561096191406,304.15069580078125,0.6744781732559204,0.0902353823184967,0.0639138221740722,293.1830749511719,297.1499938964844,293.1499938964844,0.0109250172972679,-511.5661926269531,304.15087890625,0.727574348449707,0.1128722503781318,0.1079538911581039,293.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,300.2334899902344,0.5462731122970581,0.050000000745058,0.2289730757474899,300.23516845703125,291.1499938964844,271.8082580566406,271.250732421875,279.1529235839844,293.485595703125,300.2392578125,1.0,0.1676382571458816,0.5924474000930786,0.5924474000930786,0.4075525999069214,1.0,-0.6537061929702759,0.4323750138282776,0.2213311940431594,0.2562342286109924,0.0,0.0,0.0,25.69905662536621,25.0,30.44994735717773,-13952.080078125,44.52838134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4753112792969,319.6548767089844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3175249993801117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003222475061193,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
301020,293.1700744628906,297.1499938964844,293.1499938964844,0.0049975798465311,-246.4515075683593,304.1503295898437,0.5766728520393372,0.0570776723325252,0.0523041523993015,293.19677734375,297.1499938964844,293.1499938964844,0.0086896484717726,-425.0108337402344,304.15087890625,0.6843582987785339,0.0940215215086937,0.0901866629719734,293.1817932128906,297.1499938964844,293.1499938964844,0.0081918882206082,-298.68121337890625,304.1506652832031,0.6724123954772949,0.0894770175218582,0.0633833929896354,293.1827697753906,297.1499938964844,293.1499938964844,0.0107623348012566,-505.2702026367188,304.1508483886719,0.7259579300880432,0.1120955869555473,0.1072185337543487,293.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.2551574707031,0.5461930632591248,0.050000000745058,0.2289760559797287,300.2568359375,291.1499938964844,271.8294982910156,271.2709655761719,279.1529235839844,293.4864807128906,300.26092529296875,1.0,0.1673028916120529,0.5927392840385437,0.5927392840385437,0.4072607457637787,1.0,-0.6505120396614075,0.4306925535202026,0.2198194563388824,0.2554240226745605,0.0,0.0,0.0,25.68911361694336,25.0,30.27085494995117,-13898.1396484375,44.14552688598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4712219238281,319.6578369140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3162755072116852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003209794231224,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
301080,293.1700744628906,297.1499938964844,293.1499938964844,0.0049975798465311,-246.4515075683593,304.1503295898437,0.5766728520393372,0.0570776723325252,0.0523041523993015,293.19677734375,297.1499938964844,293.1499938964844,0.0086896484717726,-425.0108337402344,304.15087890625,0.6843582987785339,0.0940215215086937,0.0901866629719734,293.1817932128906,297.1499938964844,293.1499938964844,0.0081918882206082,-298.68121337890625,304.1506652832031,0.6724123954772949,0.0894770175218582,0.0633833929896354,293.1827697753906,297.1499938964844,293.1499938964844,0.0107623348012566,-505.2702026367188,304.1508483886719,0.7259579300880432,0.1120955869555473,0.1072185337543487,293.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.2551574707031,0.5461930632591248,0.050000000745058,0.2289760559797287,300.2568359375,291.1499938964844,271.8294982910156,271.2709655761719,279.1529235839844,293.4864807128906,300.26092529296875,1.0,0.1673028916120529,0.5927392840385437,0.5927392840385437,0.4072607457637787,1.0,-0.6505120396614075,0.4306925535202026,0.2198194563388824,0.2554240226745605,0.0,0.0,0.0,25.68911361694336,25.0,30.27085494995117,-13898.1396484375,44.14552688598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4712219238281,319.6578369140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3162755072116852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003209794231224,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
301140,293.16973876953125,297.1499938964844,293.1499938964844,0.004933314397931,-243.21815490722656,304.1503295898437,0.5748136043548584,0.0566352419555187,0.0519058592617511,293.1960754394531,297.1499938964844,293.1499938964844,0.0085279047489166,-418.0260314941406,304.1508483886719,0.6815931797027588,0.092980682849884,0.0892000198364257,293.1815490722656,297.1499938964844,293.1499938964844,0.0080671077594161,-294.5528564453125,304.1506652832031,0.6703528165817261,0.0887231528759002,0.0628561824560165,293.1824951171875,297.1499938964844,293.1499938964844,0.0106027740985155,-499.0415649414063,304.1508483886719,0.7243375778198242,0.1113238930702209,0.1064879894256591,293.4874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.2767639160156,0.5461108684539795,0.050000000745058,0.2289791107177734,300.2784118652344,291.1499938964844,271.8506774902344,271.2908935546875,279.15289306640625,293.4873352050781,300.2825012207031,1.0,0.1669717729091644,0.5930294990539551,0.5930294990539551,0.4069705307483673,1.0,-0.6473435759544373,0.4290224313735962,0.218321144580841,0.2546044886112213,0.0,0.0,0.0,25.67971611022949,25.0,30.13790702819824,-13844.634765625,43.76869201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4673767089844,319.6609802246094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3150382041931152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003197237383574,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
301200,293.16973876953125,297.1499938964844,293.1499938964844,0.004933314397931,-243.21815490722656,304.1503295898437,0.5748136043548584,0.0566352419555187,0.0519058592617511,293.1960754394531,297.1499938964844,293.1499938964844,0.0085279047489166,-418.0260314941406,304.1508483886719,0.6815931797027588,0.092980682849884,0.0892000198364257,293.1815490722656,297.1499938964844,293.1499938964844,0.0080671077594161,-294.5528564453125,304.1506652832031,0.6703528165817261,0.0887231528759002,0.0628561824560165,293.1824951171875,297.1499938964844,293.1499938964844,0.0106027740985155,-499.0415649414063,304.1508483886719,0.7243375778198242,0.1113238930702209,0.1064879894256591,293.4874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.2767639160156,0.5461108684539795,0.050000000745058,0.2289791107177734,300.2784118652344,291.1499938964844,271.8506774902344,271.2908935546875,279.15289306640625,293.4873352050781,300.2825012207031,1.0,0.1669717729091644,0.5930294990539551,0.5930294990539551,0.4069705307483673,1.0,-0.6473435759544373,0.4290224313735962,0.218321144580841,0.2546044886112213,0.0,0.0,0.0,25.67971611022949,25.0,30.13790702819824,-13844.634765625,43.76869201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4673767089844,319.6609802246094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3150382041931152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003197237383574,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
301260,293.16943359375,297.1499938964844,293.1499938964844,0.0048701292835175,-240.0319061279297,304.1503295898437,0.5729566216468811,0.0561977475881576,0.0515121482312679,293.1954040527344,297.1499938964844,293.1499938964844,0.0083699598908424,-411.1472778320313,304.1508483886719,0.6788374781608582,0.0919495150446891,0.0882227644324302,293.1813049316406,297.1499938964844,293.1499938964844,0.0079445913434028,-290.4735717773437,304.150634765625,0.6682997345924377,0.0879737213253974,0.0623321570456028,293.1822204589844,297.1499938964844,293.1499938964844,0.0104464208707213,-492.8846130371094,304.1508178710937,0.7227107882499695,0.1105570867657661,0.1057621911168098,293.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,300.2982788085937,0.5460261106491089,0.050000000745058,0.2289822697639465,300.2999267578125,291.1499938964844,271.8717041015625,271.3104553222656,279.15289306640625,293.4882202148437,300.30401611328125,1.0,0.1666450053453445,0.5933166742324829,0.5933166742324829,0.4066833257675171,1.0,-0.6442021131515503,0.4273647964000702,0.2168373316526413,0.25376757979393,0.0,0.0,0.0,25.67084693908692,25.0,30.052806854248047,-13791.5966796875,43.39781188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4638366699219,319.66436767578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3138126730918884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000318479957059,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
301320,293.16943359375,297.1499938964844,293.1499938964844,0.0048701292835175,-240.0319061279297,304.1503295898437,0.5729566216468811,0.0561977475881576,0.0515121482312679,293.1954040527344,297.1499938964844,293.1499938964844,0.0083699598908424,-411.1472778320313,304.1508483886719,0.6788374781608582,0.0919495150446891,0.0882227644324302,293.1813049316406,297.1499938964844,293.1499938964844,0.0079445913434028,-290.4735717773437,304.150634765625,0.6682997345924377,0.0879737213253974,0.0623321570456028,293.1822204589844,297.1499938964844,293.1499938964844,0.0104464208707213,-492.8846130371094,304.1508178710937,0.7227107882499695,0.1105570867657661,0.1057621911168098,293.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,300.2982788085937,0.5460261106491089,0.050000000745058,0.2289822697639465,300.2999267578125,291.1499938964844,271.8717041015625,271.3104553222656,279.15289306640625,293.4882202148437,300.30401611328125,1.0,0.1666450053453445,0.5933166742324829,0.5933166742324829,0.4066833257675171,1.0,-0.6442021131515503,0.4273647964000702,0.2168373316526413,0.25376757979393,0.0,0.0,0.0,25.67084693908692,25.0,30.052806854248047,-13791.5966796875,43.39781188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4638366699219,319.66436767578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3138126730918884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000318479957059,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
301380,293.1691589355469,297.1499938964844,293.1499938964844,0.0048078969120979,-236.8869171142578,304.1503295898437,0.5710998773574829,0.0557645931839942,0.0511224791407585,293.1947937011719,297.1499938964844,293.1499938964844,0.0082154106348752,-404.3614196777344,304.1508178710937,0.6760901808738708,0.0909269452095031,0.0872538834810257,293.1810913085937,297.1499938964844,293.1499938964844,0.0078241033479571,-286.4371643066406,304.150634765625,0.6662524342536926,0.0872282609343528,0.0618109889328479,293.18194580078125,297.1499938964844,293.1499938964844,0.0102929407730698,-486.7892761230469,304.1508178710937,0.7210738062858582,0.1097946763038635,0.1050406545400619,293.4891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,300.3197631835937,0.5459384918212891,0.050000000745058,0.2289855331182479,300.3213806152344,291.1499938964844,271.8926086425781,271.3296203613281,279.1528625488281,293.48907470703125,300.32550048828125,1.0,0.1663222312927246,0.593599796295166,0.593599796295166,0.406400203704834,1.0,-0.6410841345787048,0.425716757774353,0.215367391705513,0.252907395362854,0.0,0.0,0.0,25.66251564025879,25.0,30.009281158447266,-13738.96875,43.0324592590332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4606018066406,319.6679992675781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3125974535942077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003172466822434,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
301440,293.1691589355469,297.1499938964844,293.1499938964844,0.0048078969120979,-236.8869171142578,304.1503295898437,0.5710998773574829,0.0557645931839942,0.0511224791407585,293.1947937011719,297.1499938964844,293.1499938964844,0.0082154106348752,-404.3614196777344,304.1508178710937,0.6760901808738708,0.0909269452095031,0.0872538834810257,293.1810913085937,297.1499938964844,293.1499938964844,0.0078241033479571,-286.4371643066406,304.150634765625,0.6662524342536926,0.0872282609343528,0.0618109889328479,293.18194580078125,297.1499938964844,293.1499938964844,0.0102929407730698,-486.7892761230469,304.1508178710937,0.7210738062858582,0.1097946763038635,0.1050406545400619,293.4891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,300.3197631835937,0.5459384918212891,0.050000000745058,0.2289855331182479,300.3213806152344,291.1499938964844,271.8926086425781,271.3296203613281,279.1528625488281,293.48907470703125,300.32550048828125,1.0,0.1663222312927246,0.593599796295166,0.593599796295166,0.406400203704834,1.0,-0.6410841345787048,0.425716757774353,0.215367391705513,0.252907395362854,0.0,0.0,0.0,25.66251564025879,25.0,30.009281158447266,-13738.96875,43.0324592590332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4606018066406,319.6679992675781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3125974535942077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003172466822434,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
301500,293.16900634765625,297.1499938964844,293.1499938964844,0.0047771055251359,-235.32839965820312,304.1503295898437,0.5701708197593689,0.055549394339323,0.0509289428591728,293.1944885253906,297.1499938964844,293.1499938964844,0.0081393308937549,-401.0009460449219,304.1508178710937,0.6747191548347473,0.0904184430837631,0.0867721661925315,293.18096923828125,297.1499938964844,293.1499938964844,0.0077645792625844,-284.4339904785156,304.150634765625,0.6652307510375977,0.086856834590435,0.0615513399243354,293.18182373046875,297.1499938964844,293.1499938964844,0.0102172214537858,-483.7630920410156,304.1507873535156,0.7202501893043518,0.1094149053096771,0.1046812906861305,293.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,300.3304748535156,0.5458936095237732,0.050000000745058,0.2289872020483017,300.3321228027344,291.1499938964844,271.9029846191406,271.3390197753906,279.15283203125,293.489501953125,300.33624267578125,1.0,0.1661621928215026,0.5937394499778748,0.5937394499778748,0.4062605202198028,1.0,-0.6395329236984253,0.4248954951763153,0.2146374434232711,0.2524661719799042,0.0,0.0,0.0,25.65852737426757,25.0,30.001541137695312,-13712.791015625,42.8516845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4591064453125,319.6698913574219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3119931817054748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000316633406328,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
301560,293.1688842773437,297.1499938964844,293.1499938964844,0.004746526479721,-233.779037475586,304.1503295898437,0.569241464138031,0.0553351901471614,0.0507363304495811,293.1942138671875,297.1499938964844,293.1499938964844,0.0080640278756618,-397.6617431640625,304.1507873535156,0.6733505129814148,0.0899119675159454,0.086292415857315,293.18084716796875,297.1499938964844,293.1499938964844,0.0077055203728377,-282.4405517578125,304.1506042480469,0.6642104387283325,0.0864863321185112,0.0612923726439476,293.18170166015625,297.1499938964844,293.1499938964844,0.010142158716917,-480.7507019042969,304.1507873535156,0.7194226980209351,0.1090361699461937,0.1043229475617408,293.49005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3412170410156,0.5458477139472961,0.050000000745058,0.228988915681839,300.34283447265625,291.1499938964844,271.9132995605469,271.34832763671875,279.1528015136719,293.4899597167969,300.34698486328125,1.0,0.1660031676292419,0.5938776731491089,0.5938776731491089,0.4061223268508911,1.0,-0.6379871964454651,0.4240760803222656,0.2139111459255218,0.2520168423652649,0.0,0.0,0.0,25.654693603515625,25.0,30.00381851196289,-13686.7109375,42.6722526550293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4576721191406,319.671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3113912642002105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003160225460305,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
301620,293.1686096191406,297.1499938964844,293.1499938964844,0.0046859462745487,-230.7050018310547,304.1502990722656,0.5673803091049194,0.0549092441797256,0.0503534264862537,293.19366455078125,297.1499938964844,293.1499938964844,0.0079155983403325,-391.0419921875,304.1507873535156,0.6706187725067139,0.0889041051268577,0.0853379145264625,293.1806335449219,297.1499938964844,293.1499938964844,0.0075887138955295,-278.4805603027344,304.1506042480469,0.6621735095977783,0.0857477262616157,0.0607761666178703,293.18145751953125,297.1499938964844,293.1499938964844,0.0099938884377479,-474.7637023925781,304.1507873535156,0.7177535891532898,0.1082813590764999,0.1036088541150093,293.4909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,300.3627014160156,0.5457532405853271,0.050000000745058,0.2289924323558807,300.36431884765625,291.1499938964844,271.93377685546875,271.3665771484375,279.1527404785156,293.4908447265625,300.36846923828125,1.0,0.1656877398490905,0.594149112701416,0.594149112701416,0.4058508574962616,1.0,-0.6349098682403564,0.422441154718399,0.2124687135219574,0.2510904371738434,0.0,0.0,0.0,25.64742660522461,25.0,30.032649993896484,-13634.8037109375,42.3170280456543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4550476074219,319.6759948730469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3101933896541595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003148068499285,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
301680,293.1686096191406,297.1499938964844,293.1499938964844,0.0046859462745487,-230.7050018310547,304.1502990722656,0.5673803091049194,0.0549092441797256,0.0503534264862537,293.19366455078125,297.1499938964844,293.1499938964844,0.0079155983403325,-391.0419921875,304.1507873535156,0.6706187725067139,0.0889041051268577,0.0853379145264625,293.1806335449219,297.1499938964844,293.1499938964844,0.0075887138955295,-278.4805603027344,304.1506042480469,0.6621735095977783,0.0857477262616157,0.0607761666178703,293.18145751953125,297.1499938964844,293.1499938964844,0.0099938884377479,-474.7637023925781,304.1507873535156,0.7177535891532898,0.1082813590764999,0.1036088541150093,293.4909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,300.3627014160156,0.5457532405853271,0.050000000745058,0.2289924323558807,300.36431884765625,291.1499938964844,271.93377685546875,271.3665771484375,279.1527404785156,293.4908447265625,300.36846923828125,1.0,0.1656877398490905,0.594149112701416,0.594149112701416,0.4058508574962616,1.0,-0.6349098682403564,0.422441154718399,0.2124687135219574,0.2510904371738434,0.0,0.0,0.0,25.64742660522461,25.0,30.032649993896484,-13634.8037109375,42.3170280456543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4550476074219,319.6759948730469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3101933896541595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003148068499285,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
301740,293.1683959960937,297.1499938964844,293.1499938964844,0.0046260948292911,-227.6619873046875,304.1502990722656,0.5655149221420288,0.0544862784445285,0.0499733500182628,293.1931457519531,297.1499938964844,293.1499938964844,0.0077699986286461,-384.4991760253906,304.1507568359375,0.6678948402404785,0.087902620434761,0.0843896642327308,293.1804504394531,297.1499938964844,293.1499938964844,0.007473618723452,-274.55572509765625,304.1506042480469,0.660141110420227,0.0850120931863784,0.0602621287107467,293.1812438964844,297.1499938964844,293.1499938964844,0.0098480405285954,-468.82611083984375,304.1507568359375,0.7160619497299194,0.1075298562645912,0.1028980165719986,293.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.3842163085937,0.545654833316803,0.050000000745058,0.2289960980415344,300.3858337402344,291.1499938964844,271.9540100097656,271.3843078613281,279.1526794433594,293.4917297363281,300.3900146484375,1.0,0.1653757840394973,0.5944127440452576,0.5944127440452576,0.4055872559547424,1.0,-0.6318506598472595,0.4208102822303772,0.2110403627157211,0.2501201927661896,0.0,0.0,0.0,25.64069175720215,25.0,30.091821670532227,-13583.2197265625,41.96649169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4527282714844,319.680419921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3090026676654815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003135984297841,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
301800,293.1683959960937,297.1499938964844,293.1499938964844,0.0046260948292911,-227.6619873046875,304.1502990722656,0.5655149221420288,0.0544862784445285,0.0499733500182628,293.1931457519531,297.1499938964844,293.1499938964844,0.0077699986286461,-384.4991760253906,304.1507568359375,0.6678948402404785,0.087902620434761,0.0843896642327308,293.1804504394531,297.1499938964844,293.1499938964844,0.007473618723452,-274.55572509765625,304.1506042480469,0.660141110420227,0.0850120931863784,0.0602621287107467,293.1812438964844,297.1499938964844,293.1499938964844,0.0098480405285954,-468.82611083984375,304.1507568359375,0.7160619497299194,0.1075298562645912,0.1028980165719986,293.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.3842163085937,0.545654833316803,0.050000000745058,0.2289960980415344,300.3858337402344,291.1499938964844,271.9540100097656,271.3843078613281,279.1526794433594,293.4917297363281,300.3900146484375,1.0,0.1653757840394973,0.5944127440452576,0.5944127440452576,0.4055872559547424,1.0,-0.6318506598472595,0.4208102822303772,0.2110403627157211,0.2501201927661896,0.0,0.0,0.0,25.64069175720215,25.0,30.091821670532227,-13583.2197265625,41.96649169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4527282714844,319.680419921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3090026676654815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003135984297841,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
301860,293.1681823730469,297.1499938964844,293.1499938964844,0.0045668454840779,-224.6442413330078,304.1502990722656,0.5636427402496338,0.0540655255317688,0.0495954118669033,293.19268798828125,297.1499938964844,293.1499938964844,0.0076268333941698,-378.0194396972656,304.1507568359375,0.6651771664619446,0.0869061648845672,0.0834463834762573,293.1802673339844,297.1499938964844,293.1499938964844,0.0073600062169134,-270.65985107421875,304.15057373046875,0.6581125855445862,0.0842788144946098,0.0597498193383216,293.1810302734375,297.1499938964844,293.1499938964844,0.0097042918205261,-462.927734375,304.1507568359375,0.7143425941467285,0.1067809984087944,0.102189801633358,293.4927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,300.4057922363281,0.5455524325370789,0.050000000745058,0.2289999276399612,300.40740966796875,291.1499938964844,271.9739074707031,271.4014587402344,279.152587890625,293.4926147460937,300.41162109375,1.0,0.1650667339563369,0.5946680307388306,0.5946680307388306,0.4053319692611694,1.0,-0.6288047432899475,0.4191799759864807,0.2096247524023056,0.2491036504507064,0.0,0.0,0.0,25.63445281982422,25.0,30.175678253173828,-13531.873046875,41.62010192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.45068359375,319.6850891113281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3078175485134125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003123956848867,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
301920,293.1681823730469,297.1499938964844,293.1499938964844,0.0045668454840779,-224.6442413330078,304.1502990722656,0.5636427402496338,0.0540655255317688,0.0495954118669033,293.19268798828125,297.1499938964844,293.1499938964844,0.0076268333941698,-378.0194396972656,304.1507568359375,0.6651771664619446,0.0869061648845672,0.0834463834762573,293.1802673339844,297.1499938964844,293.1499938964844,0.0073600062169134,-270.65985107421875,304.15057373046875,0.6581125855445862,0.0842788144946098,0.0597498193383216,293.1810302734375,297.1499938964844,293.1499938964844,0.0097042918205261,-462.927734375,304.1507568359375,0.7143425941467285,0.1067809984087944,0.102189801633358,293.4927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,300.4057922363281,0.5455524325370789,0.050000000745058,0.2289999276399612,300.40740966796875,291.1499938964844,271.9739074707031,271.4014587402344,279.152587890625,293.4926147460937,300.41162109375,1.0,0.1650667339563369,0.5946680307388306,0.5946680307388306,0.4053319692611694,1.0,-0.6288047432899475,0.4191799759864807,0.2096247524023056,0.2491036504507064,0.0,0.0,0.0,25.63445281982422,25.0,30.175678253173828,-13531.873046875,41.62010192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.45068359375,319.6850891113281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3078175485134125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003123956848867,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
301980,293.16796875,297.1499938964844,293.1499938964844,0.0045081381686031,-221.649154663086,304.1502990722656,0.5617620348930359,0.053646445274353,0.0492191314697265,293.1922607421875,297.1499938964844,293.1499938964844,0.0074859797023236,-371.5994262695313,304.1507263183594,0.6624654531478882,0.0859139114618301,0.0825072973966598,293.1800842285156,297.1499938964844,293.1499938964844,0.0072478135116398,-266.79156494140625,304.15057373046875,0.6560873985290527,0.0835475102066993,0.0592389777302742,293.18084716796875,297.1499938964844,293.1499938964844,0.0095625575631856,-457.0665893554688,304.1507263183594,0.7125901579856873,0.1060343757271766,0.1014838218688964,293.4936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,300.42742919921875,0.5454459190368652,0.050000000745058,0.22900390625,300.4290466308594,291.1499938964844,271.9935302734375,271.4179992675781,279.1524963378906,293.4934997558594,300.43328857421875,1.0,0.1647603511810302,0.5949138402938843,0.5949138402938843,0.4050861597061157,1.0,-0.6257702112197876,0.4175483882427215,0.2082218080759048,0.2480349689722061,0.0,0.0,0.0,25.628677368164062,25.0,30.282453536987305,-13480.7255859375,41.27753448486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4488830566406,319.6899719238281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3066370189189911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003111975966021,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
302040,293.16796875,297.1499938964844,293.1499938964844,0.0045081381686031,-221.649154663086,304.1502990722656,0.5617620348930359,0.053646445274353,0.0492191314697265,293.1922607421875,297.1499938964844,293.1499938964844,0.0074859797023236,-371.5994262695313,304.1507263183594,0.6624654531478882,0.0859139114618301,0.0825072973966598,293.1800842285156,297.1499938964844,293.1499938964844,0.0072478135116398,-266.79156494140625,304.15057373046875,0.6560873985290527,0.0835475102066993,0.0592389777302742,293.18084716796875,297.1499938964844,293.1499938964844,0.0095625575631856,-457.0665893554688,304.1507263183594,0.7125901579856873,0.1060343757271766,0.1014838218688964,293.4936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,300.42742919921875,0.5454459190368652,0.050000000745058,0.22900390625,300.4290466308594,291.1499938964844,271.9935302734375,271.4179992675781,279.1524963378906,293.4934997558594,300.43328857421875,1.0,0.1647603511810302,0.5949138402938843,0.5949138402938843,0.4050861597061157,1.0,-0.6257702112197876,0.4175483882427215,0.2082218080759048,0.2480349689722061,0.0,0.0,0.0,25.628677368164062,25.0,30.282453536987305,-13480.7255859375,41.27753448486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4488830566406,319.6899719238281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3066370189189911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003111975966021,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
302100,293.1678771972656,297.1499938964844,293.1499938964844,0.0044789821840822,-220.1597900390625,304.1502990722656,0.560818076133728,0.0534374453127384,0.0490315295755863,293.1920471191406,297.1499938964844,293.1499938964844,0.0074164294637739,-368.4127502441406,304.1507263183594,0.6611119508743286,0.0854192525148391,0.0820392370223999,293.1800231933594,297.1499938964844,293.1499938964844,0.0071922591887414,-264.8681945800781,304.15057373046875,0.6550760269165039,0.083182580769062,0.0589840821921825,293.1807556152344,297.1499938964844,293.1499938964844,0.0094924569129943,-454.1506042480469,304.1507263183594,0.7116997241973877,0.1056618392467498,0.1011316180229187,293.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,300.43829345703125,0.5453909635543823,0.050000000745058,0.2290059477090835,300.4398803710937,291.1499938964844,272.003173828125,271.426025390625,279.1524658203125,293.49395751953125,300.44415283203125,1.0,0.1646081805229187,0.5950325727462769,0.5950325727462769,0.4049674272537231,1.0,-0.6242573261260986,0.4167317748069763,0.2075255215167999,0.2474781721830368,0.0,0.0,0.0,25.6259708404541,25.0,30.344757080078125,-13455.2275390625,41.107666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4481201171875,319.6925048828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3060483038425445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003106001240666,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
302160,293.16778564453125,297.1499938964844,293.1499938964844,0.0044499444775283,-218.67530822753903,304.1502990722656,0.5598718523979187,0.0532288439571857,0.0488442666828632,293.1918640136719,297.1499938964844,293.1499938964844,0.0073473989032208,-365.23919677734375,304.1507263183594,0.6597599983215332,0.0849254578351974,0.0815720185637474,293.179931640625,297.1499938964844,293.1499938964844,0.0071370317600667,-262.9510498046875,304.15057373046875,0.6540656089782715,0.0828181430697441,0.0587295293807983,293.1806640625,297.1499938964844,293.1499938964844,0.0094228098168969,-451.2424621582031,304.1507263183594,0.7107987999916077,0.1052897423505783,0.1007798612117767,293.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,300.4491577148437,0.5453348755836487,0.050000000745058,0.2290080487728119,300.4507751464844,291.1499938964844,272.01275634765625,271.43389892578125,279.15240478515625,293.4944152832031,300.4550476074219,1.0,0.1644566357135772,0.5951485633850098,0.5951485633850098,0.4048514664173126,1.0,-0.6227467060089111,0.415914237499237,0.206832468509674,0.2469068616628646,0.0,0.0,0.0,25.623380661010746,25.0,30.411895751953125,-13429.76953125,40.93868637084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4473876953125,319.6950988769531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3054604232311249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003100034955423,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
302220,293.1676330566406,297.1499938964844,293.1499938964844,0.0043921577744185,-215.71795654296875,304.1502990722656,0.5579690933227539,0.0528114922344684,0.048470064997673,293.1914978027344,297.1499938964844,293.1499938964844,0.0072108618915081,-358.930908203125,304.15069580078125,0.6570602655410767,0.0839399471879005,0.0806397050619125,293.1797790527344,297.1499938964844,293.1499938964844,0.0070274942554533,-259.1336975097656,304.15057373046875,0.6520456671714783,0.0820895731449127,0.0582209564745426,293.1805114746094,297.1499938964844,293.1499938964844,0.0092848548665642,-445.4494018554688,304.1507263183594,0.7089618444442749,0.1045466363430023,0.1000774577260017,293.4954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,300.4709777832031,0.5452191829681396,0.050000000745058,0.2290123701095581,300.4725952148437,291.1499938964844,272.0315856933594,271.4490966796875,279.1523132324219,293.4953308105469,300.4769287109375,1.0,0.1641552150249481,0.5953715443611145,0.5953715443611145,0.4046284258365631,1.0,-0.6197306513786316,0.4142748117446899,0.2054558247327804,0.245717391371727,0.0,0.0,0.0,25.61856460571289,25.0,30.56072998046875,-13378.94140625,40.60315704345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4461364746094,319.7004699707031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3042867183685303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003088123339693,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
302280,293.1676330566406,297.1499938964844,293.1499938964844,0.0043921577744185,-215.71795654296875,304.1502990722656,0.5579690933227539,0.0528114922344684,0.048470064997673,293.1914978027344,297.1499938964844,293.1499938964844,0.0072108618915081,-358.930908203125,304.15069580078125,0.6570602655410767,0.0839399471879005,0.0806397050619125,293.1797790527344,297.1499938964844,293.1499938964844,0.0070274942554533,-259.1336975097656,304.15057373046875,0.6520456671714783,0.0820895731449127,0.0582209564745426,293.1805114746094,297.1499938964844,293.1499938964844,0.0092848548665642,-445.4494018554688,304.1507263183594,0.7089618444442749,0.1045466363430023,0.1000774577260017,293.4954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,300.4709777832031,0.5452191829681396,0.050000000745058,0.2290123701095581,300.4725952148437,291.1499938964844,272.0315856933594,271.4490966796875,279.1523132324219,293.4953308105469,300.4769287109375,1.0,0.1641552150249481,0.5953715443611145,0.5953715443611145,0.4046284258365631,1.0,-0.6197306513786316,0.4142748117446899,0.2054558247327804,0.245717391371727,0.0,0.0,0.0,25.61856460571289,25.0,30.56072998046875,-13378.94140625,40.60315704345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4461364746094,319.7004699707031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3042867183685303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003088123339693,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
