time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
302340,293.1675109863281,297.1499938964844,293.1499938964844,0.0043344809673726,-212.7631683349609,304.1502990722656,0.5560387372970581,0.0523903891444206,0.0480935089290142,293.191162109375,297.1499938964844,293.1499938964844,0.0070762503892183,-352.6711730957031,304.15069580078125,0.6543646454811096,0.0829566195607185,0.0797096788883209,293.1796875,297.1499938964844,293.1499938964844,0.0069188568741083,-255.3288116455078,304.1505432128906,0.6500182747840881,0.0813577771186828,0.0577109269797802,293.18035888671875,297.1499938964844,293.1499938964844,0.0091486005112528,-439.684814453125,304.15069580078125,0.7070798277854919,0.1038045957684516,0.0993762165307998,293.4963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,300.492919921875,0.5450977087020874,0.050000000745058,0.2290169298648834,300.4945373535156,291.1499938964844,272.04998779296875,271.46356201171875,279.1521911621094,293.49627685546875,300.4989318847656,1.0,0.1638557612895965,0.5955821871757507,0.5955821871757507,0.4044178128242492,1.0,-0.6167145371437073,0.4126245677471161,0.20408995449543,0.2444625496864318,0.0,0.0,0.0,25.614408493041992,25.0,30.740646362304688,-13328.1162109375,40.27028274536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.44512939453125,319.70611572265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3031147122383117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003076229186262,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
302400,293.1675109863281,297.1499938964844,293.1499938964844,0.0043344809673726,-212.7631683349609,304.1502990722656,0.5560387372970581,0.0523903891444206,0.0480935089290142,293.191162109375,297.1499938964844,293.1499938964844,0.0070762503892183,-352.6711730957031,304.15069580078125,0.6543646454811096,0.0829566195607185,0.0797096788883209,293.1796875,297.1499938964844,293.1499938964844,0.0069188568741083,-255.3288116455078,304.1505432128906,0.6500182747840881,0.0813577771186828,0.0577109269797802,293.18035888671875,297.1499938964844,293.1499938964844,0.0091486005112528,-439.684814453125,304.15069580078125,0.7070798277854919,0.1038045957684516,0.0993762165307998,293.4963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,300.492919921875,0.5450977087020874,0.050000000745058,0.2290169298648834,300.4945373535156,291.1499938964844,272.04998779296875,271.46356201171875,279.1521911621094,293.49627685546875,300.4989318847656,1.0,0.1638557612895965,0.5955821871757507,0.5955821871757507,0.4044178128242492,1.0,-0.6167145371437073,0.4126245677471161,0.20408995449543,0.2444625496864318,0.0,0.0,0.0,25.614408493041992,25.0,30.740646362304688,-13328.1162109375,40.27028274536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.44512939453125,319.70611572265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3031147122383117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003076229186262,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
302460,293.1622619628906,297.1499938964844,293.1499938964844,0.0043488191440701,-213.2149353027344,304.1501770019531,0.5585747361183167,0.053018219769001,0.0484629347920417,293.1854248046875,297.1499938964844,293.1499938964844,0.0070281932130455,-350.2465209960937,304.1505432128906,0.6547977328300476,0.0830849334597587,0.0796014890074729,293.1742858886719,297.1499938964844,293.1499938964844,0.0068936087191104,-254.2787475585937,304.1504211425781,0.6510424613952637,0.0817064121365547,0.0577927082777023,293.1748352050781,297.1499938964844,293.1499938964844,0.0091082388535141,-437.7509460449219,304.1505432128906,0.7081866264343262,0.1041625812649726,0.0994891077280044,293.49102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5137634277344,0.5458235144615173,0.050000000745058,0.228990226984024,300.5150756835937,291.1499938964844,272.06817626953125,271.477294921875,279.15216064453125,293.4916076660156,300.5181579589844,1.0,0.1636213511228561,0.5957916378974915,0.5957916378974915,0.4042083919048309,1.0,-0.6172285079956055,0.4132673442363739,0.2039611339569091,0.2445708960294723,0.0,0.0,0.0,25.47166633605957,25.0,24.22710418701172,-13333.623046875,40.17635726928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4354248046875,319.6957702636719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3020429015159607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003065351338591,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
302520,293.1622619628906,297.1499938964844,293.1499938964844,0.0043488191440701,-213.2149353027344,304.1501770019531,0.5585747361183167,0.053018219769001,0.0484629347920417,293.1854248046875,297.1499938964844,293.1499938964844,0.0070281932130455,-350.2465209960937,304.1505432128906,0.6547977328300476,0.0830849334597587,0.0796014890074729,293.1742858886719,297.1499938964844,293.1499938964844,0.0068936087191104,-254.2787475585937,304.1504211425781,0.6510424613952637,0.0817064121365547,0.0577927082777023,293.1748352050781,297.1499938964844,293.1499938964844,0.0091082388535141,-437.7509460449219,304.1505432128906,0.7081866264343262,0.1041625812649726,0.0994891077280044,293.49102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5137634277344,0.5458235144615173,0.050000000745058,0.228990226984024,300.5150756835937,291.1499938964844,272.06817626953125,271.477294921875,279.15216064453125,293.4916076660156,300.5181579589844,1.0,0.1636213511228561,0.5957916378974915,0.5957916378974915,0.4042083919048309,1.0,-0.6172285079956055,0.4132673442363739,0.2039611339569091,0.2445708960294723,0.0,0.0,0.0,25.47166633605957,25.0,24.22710418701172,-13333.623046875,40.17635726928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4354248046875,319.6957702636719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3020429015159607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003065351338591,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
302580,293.1600952148437,297.1499938964844,293.1499938964844,0.0043569360859692,-213.48501586914065,304.1501159667969,0.5599598288536072,0.0531500652432441,0.0486587919294834,293.1825866699219,297.1499938964844,293.1499938964844,0.006987732835114,-348.3051452636719,304.1504211425781,0.6546147465705872,0.0827670842409133,0.0793806463479995,293.1717834472656,297.1499938964844,293.1499938964844,0.0068733901716768,-253.50387573242188,304.1502990722656,0.6514056324958801,0.0816023498773574,0.0577768422663211,293.1722106933594,297.1499938964844,293.1499938964844,0.0090808980166912,-436.4977111816406,304.150390625,0.708649754524231,0.1040693819522857,0.0994809865951538,293.4875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,300.5252990722656,0.54625004529953,0.050000000745058,0.2289746552705764,300.52587890625,291.1499938964844,272.0863037109375,271.49041748046875,279.1521911621094,293.4878845214844,300.5272521972656,1.0,0.1634369790554046,0.5960108041763306,0.5960108041763306,0.4039891958236694,1.0,-0.6171513199806213,0.4135318100452423,0.203619509935379,0.2445008158683776,0.0,0.0,0.0,25.38408851623535,25.0,13.09222412109375,-13323.5419921875,40.0760498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4076538085937,319.66925048828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3012324273586273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003057126014027,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
302640,293.1600952148437,297.1499938964844,293.1499938964844,0.0043569360859692,-213.48501586914065,304.1501159667969,0.5599598288536072,0.0531500652432441,0.0486587919294834,293.1825866699219,297.1499938964844,293.1499938964844,0.006987732835114,-348.3051452636719,304.1504211425781,0.6546147465705872,0.0827670842409133,0.0793806463479995,293.1717834472656,297.1499938964844,293.1499938964844,0.0068733901716768,-253.50387573242188,304.1502990722656,0.6514056324958801,0.0816023498773574,0.0577768422663211,293.1722106933594,297.1499938964844,293.1499938964844,0.0090808980166912,-436.4977111816406,304.150390625,0.708649754524231,0.1040693819522857,0.0994809865951538,293.4875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,300.5252990722656,0.54625004529953,0.050000000745058,0.2289746552705764,300.52587890625,291.1499938964844,272.0863037109375,271.49041748046875,279.1521911621094,293.4878845214844,300.5272521972656,1.0,0.1634369790554046,0.5960108041763306,0.5960108041763306,0.4039891958236694,1.0,-0.6171513199806213,0.4135318100452423,0.203619509935379,0.2445008158683776,0.0,0.0,0.0,25.38408851623535,25.0,13.09222412109375,-13323.5419921875,40.0760498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4076538085937,319.66925048828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3012324273586273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003057126014027,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
302700,293.1595153808594,297.1499938964844,293.1499938964844,0.0043547297827899,-213.350326538086,304.15008544921875,0.5600740313529968,0.0531389340758323,0.0486658550798893,293.1817321777344,297.1499938964844,293.1499938964844,0.0069617815315723,-347.1123046875,304.150390625,0.6541075110435486,0.0825227722525596,0.0791705548763275,293.1710510253906,297.1499938964844,293.1499938964844,0.0068580261431634,-252.96730041503903,304.1502685546875,0.6511905789375305,0.0814714506268501,0.0576995313167572,293.17144775390625,297.1499938964844,293.1499938964844,0.0090621290728449,-435.7025146484375,304.1503601074219,0.7084782123565674,0.1039379313588142,0.0993775203824043,293.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5284423828125,0.5463262796401978,0.050000000745058,0.2289718836545944,300.52886962890625,291.1499938964844,272.0953674316406,271.4967346191406,279.15216064453125,293.4866027832031,300.52984619140625,1.0,0.1633511036634445,0.5961194038391113,0.5961194038391113,0.403880625963211,1.0,-0.6166874766349792,0.4133844673633575,0.2033029943704605,0.2443050891160965,0.0,0.0,0.0,25.36379623413086,25.0,9.16807746887207,-13310.685546875,40.00455093383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3915100097656,319.6548156738281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3008960485458374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003053712425753,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
302760,293.1590881347656,297.1499938964844,293.1499938964844,0.0043505537323653,-213.1322479248047,304.15008544921875,0.5599947571754456,0.0530999451875686,0.0486429333686828,293.1810913085937,297.1499938964844,293.1499938964844,0.0069337571039795,-345.8381042480469,304.150390625,0.6534498929977417,0.0822464823722839,0.0789237469434738,293.1705017089844,297.1499938964844,293.1499938964844,0.0068408139050006,-252.3783416748047,304.1502685546875,0.6508336663246155,0.0813102722167968,0.0575971379876136,293.1708984375,297.1499938964844,293.1499938964844,0.0090415403246879,-434.8470458984375,304.1503295898437,0.7081606388092041,0.1037747412919998,0.0992376729846,293.48541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5307006835937,0.5463544726371765,0.050000000745058,0.2289708703756332,300.5309753417969,291.1499938964844,272.1044311523437,271.5028991699219,279.1521911621094,293.4856262207031,300.5316772460937,1.0,0.163267120718956,0.596228301525116,0.596228301525116,0.403771698474884,1.0,-0.616071879863739,0.4131377339363098,0.2029341459274292,0.2440545856952667,0.0,0.0,0.0,25.35169219970703,25.0,6.244120597839356,-13295.3427734375,39.925323486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.37554931640625,319.6408386230469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3005912899971008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000305061956169,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
302820,293.1586303710937,297.1499938964844,293.1499938964844,0.0043382765725255,-212.5283966064453,304.15008544921875,0.5594655275344849,0.0529639795422554,0.0485384538769722,293.18023681640625,297.1499938964844,293.1499938964844,0.0068739973939955,-343.1420593261719,304.1503601074219,0.6518619656562805,0.0816333144903183,0.0783627331256866,293.1698608398437,297.1499938964844,293.1499938964844,0.0068026157096028,-251.0910186767578,304.1502380371094,0.6498496532440186,0.0809254795312881,0.0573430024087429,293.1701965332031,297.1499938964844,293.1499938964844,0.008997063152492,-433.0255126953125,304.1502990722656,0.7072575688362122,0.103387601673603,0.0988907441496849,293.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5334777832031,0.5463250279426575,0.050000000745058,0.2289719730615615,300.5336303710937,291.1499938964844,272.1224975585937,271.51483154296875,279.1521911621094,293.4843139648437,300.53399658203125,1.0,0.1631008982658386,0.5964475870132446,0.5964475870132446,0.403552383184433,1.0,-0.6145532727241516,0.4124559164047241,0.2020973414182663,0.2434526681900024,0.0,0.0,0.0,25.34206199645996,25.0,2.7623724937438965,-13260.712890625,39.7514762878418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3463134765625,319.6161193847656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3000443875789642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003045068879146,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
302880,293.1586303710937,297.1499938964844,293.1499938964844,0.0043382765725255,-212.5283966064453,304.15008544921875,0.5594655275344849,0.0529639795422554,0.0485384538769722,293.18023681640625,297.1499938964844,293.1499938964844,0.0068739973939955,-343.1420593261719,304.1503601074219,0.6518619656562805,0.0816333144903183,0.0783627331256866,293.1698608398437,297.1499938964844,293.1499938964844,0.0068026157096028,-251.0910186767578,304.1502380371094,0.6498496532440186,0.0809254795312881,0.0573430024087429,293.1701965332031,297.1499938964844,293.1499938964844,0.008997063152492,-433.0255126953125,304.1502990722656,0.7072575688362122,0.103387601673603,0.0988907441496849,293.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5334777832031,0.5463250279426575,0.050000000745058,0.2289719730615615,300.5336303710937,291.1499938964844,272.1224975585937,271.51483154296875,279.1521911621094,293.4843139648437,300.53399658203125,1.0,0.1631008982658386,0.5964475870132446,0.5964475870132446,0.403552383184433,1.0,-0.6145532727241516,0.4124559164047241,0.2020973414182663,0.2434526681900024,0.0,0.0,0.0,25.34206199645996,25.0,2.7623724937438965,-13260.712890625,39.7514762878418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3463134765625,319.6161193847656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3000443875789642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003045068879146,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
302940,293.15850830078125,297.1499938964844,293.1499938964844,0.0043214606121182,-211.71969604492188,304.15008544921875,0.5585873126983643,0.052769660949707,0.0483767241239547,293.17974853515625,297.1499938964844,293.1499938964844,0.0068101799115538,-340.2688293457031,304.1503295898437,0.6500453948974609,0.0809665694832801,0.0777437984943389,293.1695861816406,297.1499938964844,293.1499938964844,0.0067596230655908,-249.6512756347656,304.1502380371094,0.648619532585144,0.0804789438843727,0.0570414587855339,293.1698608398437,297.1499938964844,293.1499938964844,0.0089483400806784,-431.0415344238281,304.1502685546875,0.7061232328414917,0.1029456332325935,0.098484992980957,293.4836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,300.5352478027344,0.5462251901626587,0.050000000745058,0.2289756536483764,300.5353698730469,291.1499938964844,272.1405334472656,271.52618408203125,279.1521911621094,293.4836730957031,300.53570556640625,1.0,0.1629332602024078,0.5966683030128479,0.5966683030128479,0.4033316969871521,1.0,-0.6127719879150391,0.4116015434265136,0.2011704295873642,0.2427559345960617,0.0,0.0,0.0,25.34417724609375,25.0,1.9075498580932613,-13223.501953125,39.56221389770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3228454589844,319.59747314453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2995451688766479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003040002775378,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
303000,293.15850830078125,297.1499938964844,293.1499938964844,0.0043214606121182,-211.71969604492188,304.15008544921875,0.5585873126983643,0.052769660949707,0.0483767241239547,293.17974853515625,297.1499938964844,293.1499938964844,0.0068101799115538,-340.2688293457031,304.1503295898437,0.6500453948974609,0.0809665694832801,0.0777437984943389,293.1695861816406,297.1499938964844,293.1499938964844,0.0067596230655908,-249.6512756347656,304.1502380371094,0.648619532585144,0.0804789438843727,0.0570414587855339,293.1698608398437,297.1499938964844,293.1499938964844,0.0089483400806784,-431.0415344238281,304.1502685546875,0.7061232328414917,0.1029456332325935,0.098484992980957,293.4836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,300.5352478027344,0.5462251901626587,0.050000000745058,0.2289756536483764,300.5353698730469,291.1499938964844,272.1405334472656,271.52618408203125,279.1521911621094,293.4836730957031,300.53570556640625,1.0,0.1629332602024078,0.5966683030128479,0.5966683030128479,0.4033316969871521,1.0,-0.6127719879150391,0.4116015434265136,0.2011704295873642,0.2427559345960617,0.0,0.0,0.0,25.34417724609375,25.0,1.9075498580932613,-13223.501953125,39.56221389770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3228454589844,319.59747314453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2995451688766479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003040002775378,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
303060,293.1586303710937,297.1499938964844,293.1499938964844,0.0043002539314329,-210.6978302001953,304.15008544921875,0.5574690699577332,0.0525326207280159,0.0481738150119781,293.17950439453125,297.1499938964844,293.1499938964844,0.0067421155981719,-337.1884155273437,304.1503295898437,0.6480955481529236,0.0802658125758171,0.0770891457796096,293.1695556640625,297.1499938964844,293.1499938964844,0.0067113344557583,-248.02687072753903,304.1502380371094,0.6472283005714417,0.0799878239631652,0.0567063987255096,293.16973876953125,297.1499938964844,293.1499938964844,0.0088942870497703,-428.82818603515625,304.1502685546875,0.704846203327179,0.1024677604436874,0.0980418696999549,293.48345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5373840332031,0.546086847782135,0.050000000745058,0.2289807498455047,300.5375671386719,291.1499938964844,272.1584777832031,271.5370483398437,279.1521911621094,293.48345947265625,300.53814697265625,1.0,0.162761390209198,0.5968889594078064,0.5968889594078064,0.403111070394516,1.0,-0.6108150482177734,0.4106307923793793,0.2001842409372329,0.2419869750738144,0.0,0.0,0.0,25.35243797302246,25.0,3.041182279586792,-13185.49609375,39.36120223999024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3061828613281,319.5858154296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2990567684173584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003035045810975,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
303120,293.1586303710937,297.1499938964844,293.1499938964844,0.0043002539314329,-210.6978302001953,304.15008544921875,0.5574690699577332,0.0525326207280159,0.0481738150119781,293.17950439453125,297.1499938964844,293.1499938964844,0.0067421155981719,-337.1884155273437,304.1503295898437,0.6480955481529236,0.0802658125758171,0.0770891457796096,293.1695556640625,297.1499938964844,293.1499938964844,0.0067113344557583,-248.02687072753903,304.1502380371094,0.6472283005714417,0.0799878239631652,0.0567063987255096,293.16973876953125,297.1499938964844,293.1499938964844,0.0088942870497703,-428.82818603515625,304.1502685546875,0.704846203327179,0.1024677604436874,0.0980418696999549,293.48345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5373840332031,0.546086847782135,0.050000000745058,0.2289807498455047,300.5375671386719,291.1499938964844,272.1584777832031,271.5370483398437,279.1521911621094,293.48345947265625,300.53814697265625,1.0,0.162761390209198,0.5968889594078064,0.5968889594078064,0.403111070394516,1.0,-0.6108150482177734,0.4106307923793793,0.2001842409372329,0.2419869750738144,0.0,0.0,0.0,25.35243797302246,25.0,3.041182279586792,-13185.49609375,39.36120223999024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3061828613281,319.5858154296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2990567684173584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003035045810975,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
303180,293.15887451171875,297.1499938964844,293.1499938964844,0.0042745131067931,-209.44448852539065,304.15008544921875,0.5561711192131042,0.0522620491683483,0.0479389652609825,293.17938232421875,297.1499938964844,293.1499938964844,0.0066691706888377,-333.85565185546875,304.1503601074219,0.6460603475570679,0.0795409381389617,0.0764097347855568,293.1697082519531,297.1499938964844,293.1499938964844,0.0066570471972227,-246.1822662353516,304.1502380371094,0.6457216739654541,0.0794617757201194,0.0563454665243625,293.1697692871094,297.1499938964844,293.1499938964844,0.0088335499167442,-426.3123779296875,304.1502990722656,0.7034713625907898,0.1019636914134025,0.0975720584392547,293.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5409851074219,0.545926570892334,0.050000000745058,0.2289866507053375,300.54132080078125,291.1499938964844,272.1763916015625,271.54742431640625,279.1521911621094,293.4835510253906,300.5422668457031,1.0,0.1625837981700897,0.5971077680587769,0.5971077680587769,0.4028922319412231,1.0,-0.6087279319763184,0.4095727801322937,0.1991551667451858,0.2411506623029709,0.0,0.0,0.0,25.363889694213867,25.0,5.598500728607178,-13147.4736328125,39.1503791809082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2965393066406,319.58111572265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2985508441925049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003029911604244,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
303240,293.15887451171875,297.1499938964844,293.1499938964844,0.0042745131067931,-209.44448852539065,304.15008544921875,0.5561711192131042,0.0522620491683483,0.0479389652609825,293.17938232421875,297.1499938964844,293.1499938964844,0.0066691706888377,-333.85565185546875,304.1503601074219,0.6460603475570679,0.0795409381389617,0.0764097347855568,293.1697082519531,297.1499938964844,293.1499938964844,0.0066570471972227,-246.1822662353516,304.1502380371094,0.6457216739654541,0.0794617757201194,0.0563454665243625,293.1697692871094,297.1499938964844,293.1499938964844,0.0088335499167442,-426.3123779296875,304.1502990722656,0.7034713625907898,0.1019636914134025,0.0975720584392547,293.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5409851074219,0.545926570892334,0.050000000745058,0.2289866507053375,300.54132080078125,291.1499938964844,272.1763916015625,271.54742431640625,279.1521911621094,293.4835510253906,300.5422668457031,1.0,0.1625837981700897,0.5971077680587769,0.5971077680587769,0.4028922319412231,1.0,-0.6087279319763184,0.4095727801322937,0.1991551667451858,0.2411506623029709,0.0,0.0,0.0,25.363889694213867,25.0,5.598500728607178,-13147.4736328125,39.1503791809082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2965393066406,319.58111572265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2985508441925049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003029911604244,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
303300,293.1590576171875,297.1499938964844,293.1499938964844,0.0042598894797265,-208.72579956054688,304.1501159667969,0.5554668307304382,0.0521160922944545,0.0478114858269691,293.17938232421875,297.1499938964844,293.1499938964844,0.0066306833177804,-332.0821533203125,304.1503601074219,0.6450194716453552,0.0791712552309036,0.0760627537965774,293.1698303222656,297.1499938964844,293.1499938964844,0.006627466995269,-245.1681060791016,304.1502685546875,0.6449339389801025,0.0791875571012497,0.0561568140983581,293.1697998046875,297.1499938964844,293.1499938964844,0.008800315670669,-424.9217834472656,304.1502990722656,0.7027555704116821,0.1017036437988281,0.097329132258892,293.4837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,300.5436096191406,0.5458412766456604,0.050000000745058,0.2289897948503494,300.54400634765625,291.1499938964844,272.185302734375,271.55242919921875,279.1521911621094,293.48370361328125,300.5451965332031,1.0,0.162492573261261,0.5972158908843994,0.5972158908843994,0.4027840793132782,1.0,-0.6076443791389465,0.4090166091918945,0.1986277848482132,0.2407064139842987,0.0,0.0,0.0,25.3702449798584,25.0,7.247153282165527,-13128.5576171875,39.04167175292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.294189453125,319.58123779296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.298284113407135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003027204656973,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
303360,293.15924072265625,297.1499938964844,293.1499938964844,0.0042441049590706,-207.94520568847656,304.1501159667969,0.5547307729721069,0.0519639439880847,0.0476781614124774,293.17938232421875,297.1499938964844,293.1499938964844,0.0065908143296837,-330.2340087890625,304.1503601074219,0.6439663767814636,0.0787974968552589,0.0757116824388504,293.16998291015625,297.1499938964844,293.1499938964844,0.0065962309017777,-244.090576171875,304.1502685546875,0.6441268920898438,0.0789067447185516,0.0559633634984493,293.1698913574219,297.1499938964844,293.1499938964844,0.0087650772184133,-423.4371643066406,304.1502990722656,0.7020239233970642,0.1014390066266059,0.097081646323204,293.4839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,300.5468444824219,0.5457535982131958,0.050000000745058,0.2289930284023285,300.5473327636719,291.1499938964844,272.1941833496094,271.55731201171875,279.15216064453125,293.48388671875,300.5487976074219,1.0,0.1623996794223785,0.597322940826416,0.597322940826416,0.4026770293712616,1.0,-0.6065377593040466,0.4084445834159851,0.1980931758880615,0.2402441650629043,0.0,0.0,0.0,25.37681579589844,25.0,9.057464599609377,-13109.7119140625,38.930965423583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2933654785156,319.5828552246094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2980053424835205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003024375182576,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
303420,293.15966796875,297.1499938964844,293.1499938964844,0.0042094122618436,-206.21568298339844,304.150146484375,0.5531800389289856,0.0516440160572528,0.0473969988524913,293.179443359375,297.1499938964844,293.1499938964844,0.0065073273144662,-326.3313903808594,304.150390625,0.6418315768241882,0.0780397355556488,0.0749995112419128,293.1703491210937,297.1499938964844,293.1499938964844,0.0065292585641145,-241.76075744628903,304.1502990722656,0.6424657702445984,0.0783283561468124,0.0555643886327743,293.1700744628906,297.1499938964844,293.1499938964844,0.0086890719830989,-420.20458984375,304.1503295898437,0.7005219459533691,0.1008982583880424,0.096575416624546,293.48443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.55517578125,0.5455735325813293,0.050000000745058,0.2289996892213821,300.55584716796875,291.1499938964844,272.2119445800781,271.5668334960937,279.1521301269531,293.484375,300.5578918457031,1.0,0.1622092574834823,0.5975329875946045,0.5975329875946045,0.4024670124053955,1.0,-0.6042672991752625,0.4072607159614563,0.1970065832138061,0.2392652481794357,0.0,0.0,0.0,25.39022254943848,25.0,12.945977210998535,-13072.1640625,38.7044677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2953186035156,319.5897216796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2974094450473785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003018327988684,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
303480,293.15966796875,297.1499938964844,293.1499938964844,0.0042094122618436,-206.21568298339844,304.150146484375,0.5531800389289856,0.0516440160572528,0.0473969988524913,293.179443359375,297.1499938964844,293.1499938964844,0.0065073273144662,-326.3313903808594,304.150390625,0.6418315768241882,0.0780397355556488,0.0749995112419128,293.1703491210937,297.1499938964844,293.1499938964844,0.0065292585641145,-241.76075744628903,304.1502990722656,0.6424657702445984,0.0783283561468124,0.0555643886327743,293.1700744628906,297.1499938964844,293.1499938964844,0.0086890719830989,-420.20458984375,304.1503295898437,0.7005219459533691,0.1008982583880424,0.096575416624546,293.48443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.55517578125,0.5455735325813293,0.050000000745058,0.2289996892213821,300.55584716796875,291.1499938964844,272.2119445800781,271.5668334960937,279.1521301269531,293.484375,300.5578918457031,1.0,0.1622092574834823,0.5975329875946045,0.5975329875946045,0.4024670124053955,1.0,-0.6042672991752625,0.4072607159614563,0.1970065832138061,0.2392652481794357,0.0,0.0,0.0,25.39022254943848,25.0,12.945977210998535,-13072.1640625,38.7044677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2953186035156,319.5897216796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2974094450473785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003018327988684,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
303540,293.1601257324219,297.1499938964844,293.1499938964844,0.0041704005561769,-204.2515563964844,304.150146484375,0.5515286326408386,0.0513039343059062,0.0470971278846263,293.1795654296875,297.1499938964844,293.1499938964844,0.0064185792580246,-322.1363220214844,304.150390625,0.6396608948707581,0.0772686302661895,0.0742743611335754,293.1707458496094,297.1499938964844,293.1499938964844,0.0064559960737824,-239.1841735839844,304.1503295898437,0.6407444477081299,0.0777278989553451,0.0551495850086212,293.1702880859375,297.1499938964844,293.1499938964844,0.0086052296683192,-416.5948791503906,304.1503601074219,0.6989709138870239,0.1003425419330596,0.0960546359419822,293.4850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,300.5663146972656,0.5453886389732361,0.050000000745058,0.2290065437555313,300.5671691894531,291.1499938964844,272.2295837402344,271.575927734375,279.1520690917969,293.4849853515625,300.5697937011719,1.0,0.1620122343301773,0.5977367162704468,0.5977367162704468,0.4022632837295532,1.0,-0.6019225716590881,0.4060244858264923,0.1958980858325958,0.2382092773914337,0.0,0.0,0.0,25.40364646911621,25.0,16.95526885986328,-13034.6669921875,38.471134185791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3016967773437,319.6009826660156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2967522442340851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003011658263858,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
303600,293.1601257324219,297.1499938964844,293.1499938964844,0.0041704005561769,-204.2515563964844,304.150146484375,0.5515286326408386,0.0513039343059062,0.0470971278846263,293.1795654296875,297.1499938964844,293.1499938964844,0.0064185792580246,-322.1363220214844,304.150390625,0.6396608948707581,0.0772686302661895,0.0742743611335754,293.1707458496094,297.1499938964844,293.1499938964844,0.0064559960737824,-239.1841735839844,304.1503295898437,0.6407444477081299,0.0777278989553451,0.0551495850086212,293.1702880859375,297.1499938964844,293.1499938964844,0.0086052296683192,-416.5948791503906,304.1503601074219,0.6989709138870239,0.1003425419330596,0.0960546359419822,293.4850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,300.5663146972656,0.5453886389732361,0.050000000745058,0.2290065437555313,300.5671691894531,291.1499938964844,272.2295837402344,271.575927734375,279.1520690917969,293.4849853515625,300.5697937011719,1.0,0.1620122343301773,0.5977367162704468,0.5977367162704468,0.4022632837295532,1.0,-0.6019225716590881,0.4060244858264923,0.1958980858325958,0.2382092773914337,0.0,0.0,0.0,25.40364646911621,25.0,16.95526885986328,-13034.6669921875,38.471134185791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3016967773437,319.6009826660156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2967522442340851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003011658263858,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
303660,293.16064453125,297.1499938964844,293.1499938964844,0.0041273972019553,-202.06890869140625,304.1501770019531,0.5497885346412659,0.0509459562599659,0.0467807091772556,293.17974853515625,297.1499938964844,293.1499938964844,0.0063249799422919,-317.6664123535156,304.1504211425781,0.637458324432373,0.0764852836728096,0.0735374242067337,293.1712341308594,297.1499938964844,293.1499938964844,0.006376908160746,-236.37554931640625,304.1503295898437,0.6389700174331665,0.0771073997020721,0.0547204501926898,293.1705627441406,297.1499938964844,293.1499938964844,0.0085140503942966,-412.625732421875,304.150390625,0.6973762512207031,0.0997731611132621,0.0955206677317619,293.4858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,300.5802001953125,0.545200765132904,0.050000000745058,0.22901351749897,300.58123779296875,291.1499938964844,272.2471008300781,271.5846862792969,279.1520080566406,293.4857177734375,300.5844116210937,1.0,0.1618087291717529,0.5979337692260742,0.5979337692260742,0.4020662307739258,1.0,-0.5995109677314758,0.4047402739524841,0.1947707086801529,0.2370786368846893,0.0,0.0,0.0,25.416793823242188,25.0,20.826631546020508,-12996.9853515625,38.23154067993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3113098144531,319.61553955078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2960296273231506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003004324389621,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
303720,293.16064453125,297.1499938964844,293.1499938964844,0.0041273972019553,-202.06890869140625,304.1501770019531,0.5497885346412659,0.0509459562599659,0.0467807091772556,293.17974853515625,297.1499938964844,293.1499938964844,0.0063249799422919,-317.6664123535156,304.1504211425781,0.637458324432373,0.0764852836728096,0.0735374242067337,293.1712341308594,297.1499938964844,293.1499938964844,0.006376908160746,-236.37554931640625,304.1503295898437,0.6389700174331665,0.0771073997020721,0.0547204501926898,293.1705627441406,297.1499938964844,293.1499938964844,0.0085140503942966,-412.625732421875,304.150390625,0.6973762512207031,0.0997731611132621,0.0955206677317619,293.4858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,300.5802001953125,0.545200765132904,0.050000000745058,0.22901351749897,300.58123779296875,291.1499938964844,272.2471008300781,271.5846862792969,279.1520080566406,293.4857177734375,300.5844116210937,1.0,0.1618087291717529,0.5979337692260742,0.5979337692260742,0.4020662307739258,1.0,-0.5995109677314758,0.4047402739524841,0.1947707086801529,0.2370786368846893,0.0,0.0,0.0,25.416793823242188,25.0,20.826631546020508,-12996.9853515625,38.23154067993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3113098144531,319.61553955078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2960296273231506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003004324389621,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
303780,293.1611328125,297.1499938964844,293.1499938964844,0.0040808040648698,-199.6888885498047,304.15020751953125,0.5479692816734314,0.0505718551576137,0.0464494153857231,293.179931640625,297.1499938964844,293.1499938964844,0.0062270886264741,-312.9482116699219,304.15045166015625,0.6352256536483765,0.0756904110312461,0.0727894157171249,293.1717224121094,297.1499938964844,293.1499938964844,0.0062926225364208,-233.35662841796875,304.1503601074219,0.6371479034423828,0.0764685496687889,0.0542781874537467,293.1708679199219,297.1499938964844,293.1499938964844,0.008416274562478,-408.3269653320313,304.1504211425781,0.6957418322563171,0.0991909429430961,0.0949743762612342,293.48663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5966796875,0.545011579990387,0.050000000745058,0.2290205657482147,300.597900390625,291.1499938964844,272.2645568847656,271.5931091308594,279.1519470214844,293.4865417480469,300.6015625,1.0,0.1615989655256271,0.5981247425079346,0.5981247425079346,0.4018752574920654,1.0,-0.5970377922058105,0.4034109115600586,0.1936268657445907,0.2358842939138412,0.0,0.0,0.0,25.429489135742188,25.0,24.37613677978516,-12958.8642578125,37.98615264892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3231811523437,319.6323547363281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2952407300472259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002996317925862,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
303840,293.1611328125,297.1499938964844,293.1499938964844,0.0040808040648698,-199.6888885498047,304.15020751953125,0.5479692816734314,0.0505718551576137,0.0464494153857231,293.179931640625,297.1499938964844,293.1499938964844,0.0062270886264741,-312.9482116699219,304.15045166015625,0.6352256536483765,0.0756904110312461,0.0727894157171249,293.1717224121094,297.1499938964844,293.1499938964844,0.0062926225364208,-233.35662841796875,304.1503601074219,0.6371479034423828,0.0764685496687889,0.0542781874537467,293.1708679199219,297.1499938964844,293.1499938964844,0.008416274562478,-408.3269653320313,304.1504211425781,0.6957418322563171,0.0991909429430961,0.0949743762612342,293.48663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5966796875,0.545011579990387,0.050000000745058,0.2290205657482147,300.597900390625,291.1499938964844,272.2645568847656,271.5931091308594,279.1519470214844,293.4865417480469,300.6015625,1.0,0.1615989655256271,0.5981247425079346,0.5981247425079346,0.4018752574920654,1.0,-0.5970377922058105,0.4034109115600586,0.1936268657445907,0.2358842939138412,0.0,0.0,0.0,25.429489135742188,25.0,24.37613677978516,-12958.8642578125,37.98615264892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3231811523437,319.6323547363281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2952407300472259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002996317925862,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
303900,293.1614074707031,297.1499938964844,293.1499938964844,0.004056301433593,-198.4324188232422,304.15020751953125,0.5470325350761414,0.0503791943192482,0.0462786145508289,293.1800537109375,297.1499938964844,293.1499938964844,0.0061767380684614,-310.5061340332031,304.15045166015625,0.6340980529785156,0.075288787484169,0.07241141051054,293.1719665527344,297.1499938964844,293.1499938964844,0.0062487609684467,-231.77658081054688,304.150390625,0.636220395565033,0.0761427283287048,0.0540524795651435,293.1710205078125,297.1499938964844,293.1499938964844,0.0083651924505829,-406.0657958984375,304.15045166015625,0.6949107646942139,0.0988951921463012,0.0946967899799346,293.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,300.6058349609375,0.5449169874191284,0.050000000745058,0.2290240973234176,300.60711669921875,291.1499938964844,272.2732238769531,271.5971984863281,279.15191650390625,293.4869689941406,300.61102294921875,1.0,0.1614917963743209,0.5982184410095215,0.5982184410095215,0.4017815589904785,1.0,-0.5957793593406677,0.4027299582958221,0.1930494159460067,0.2352690994739532,0.0,0.0,0.0,25.43563461303711,25.0,25.993127822875977,-12939.5673828125,37.861419677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3296203613281,319.6413269042969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.294821947813034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002992067893501,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
303960,293.1616516113281,297.1499938964844,293.1499938964844,0.0040310989134013,-197.1373443603516,304.15020751953125,0.5460796356201172,0.0501831844449043,0.0461046807467937,293.18017578125,297.1499938964844,293.1499938964844,0.0061256014741957,-308.0164489746094,304.15045166015625,0.6329631805419922,0.074884608387947,0.0720309093594551,293.1722412109375,297.1499938964844,293.1499938964844,0.0062039261683821,-230.1558532714844,304.150390625,0.6352830529212952,0.0758130997419357,0.0538240000605583,293.17120361328125,297.1499938964844,293.1499938964844,0.0083128605037927,-403.7394104003906,304.15045166015625,0.6940711736679077,0.0985965654253959,0.0944164171814918,293.4875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,300.6155090332031,0.5448227524757385,0.050000000745058,0.2290276139974594,300.6168518066406,291.1499938964844,272.2818603515625,271.60125732421875,279.1518859863281,293.4874267578125,300.6210021972656,1.0,0.1613831967115402,0.5983114242553711,0.5983114242553711,0.4016885757446289,1.0,-0.5945075154304504,0.4020388126373291,0.1924687325954437,0.2346464395523071,0.0,0.0,0.0,25.441638946533203,25.0,27.49571228027344,-12920.08203125,37.73543930053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3363037109375,319.6505432128906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2943880259990692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002987664192914,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
304020,293.1622619628906,297.1499938964844,293.1499938964844,0.0039828680455684,-194.63999938964844,304.1493530273437,0.544684112071991,0.050000000745058,0.0458542481064796,293.180419921875,297.1499938964844,293.1499938964844,0.0060213920660316,-302.9164123535156,304.1504821777344,0.6306975483894348,0.0740686133503913,0.0712624341249466,293.1727600097656,297.1499938964844,293.1499938964844,0.0061118151061236,-226.81056213378903,304.1504211425781,0.6334081292152405,0.0751432031393051,0.0533592365682125,293.1715393066406,297.1499938964844,293.1499938964844,0.0082050478085875,-398.9184265136719,304.1504821777344,0.6924020648002625,0.0979908108711242,0.0938473716378212,293.4885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,300.6362609863281,0.5446663498878479,0.050000000745058,0.2290334701538086,300.6377258300781,291.1499938964844,272.2990417480469,271.609130859375,279.1518859863281,293.4884033203125,300.6422119140625,1.0,0.161163792014122,0.5984986424446106,0.5984986424446106,0.4015013575553894,1.0,-0.5920510292053223,0.4007112979888916,0.1913397014141082,0.2334467470645904,0.0,0.0,0.0,25.44820022583008,25.0,29.983827590942383,-12882.525390625,37.48789978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.34967041015625,319.6688232421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2934798300266266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002978447009809,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
304080,293.1622619628906,297.1499938964844,293.1499938964844,0.0039828680455684,-194.63999938964844,304.1493530273437,0.544684112071991,0.050000000745058,0.0458542481064796,293.180419921875,297.1499938964844,293.1499938964844,0.0060213920660316,-302.9164123535156,304.1504821777344,0.6306975483894348,0.0740686133503913,0.0712624341249466,293.1727600097656,297.1499938964844,293.1499938964844,0.0061118151061236,-226.81056213378903,304.1504211425781,0.6334081292152405,0.0751432031393051,0.0533592365682125,293.1715393066406,297.1499938964844,293.1499938964844,0.0082050478085875,-398.9184265136719,304.1504821777344,0.6924020648002625,0.0979908108711242,0.0938473716378212,293.4885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,300.6362609863281,0.5446663498878479,0.050000000745058,0.2290334701538086,300.6377258300781,291.1499938964844,272.2990417480469,271.609130859375,279.1518859863281,293.4884033203125,300.6422119140625,1.0,0.161163792014122,0.5984986424446106,0.5984986424446106,0.4015013575553894,1.0,-0.5920510292053223,0.4007112979888916,0.1913397014141082,0.2334467470645904,0.0,0.0,0.0,25.44820022583008,25.0,29.983827590942383,-12882.525390625,37.48789978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.34967041015625,319.6688232421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2934798300266266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002978447009809,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
