time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
304140,293.1634521484375,297.1499938964844,293.1499938964844,0.0039632176049053,-193.48033142089844,304.1473083496094,0.5445767641067505,0.050000000745058,0.0458512641489505,293.1806945800781,297.1499938964844,293.1499938964844,0.0059160045348107,-297.7320556640625,304.1505126953125,0.6284542083740234,0.0732427090406417,0.0704839751124382,293.1732788085937,297.1499938964844,293.1499938964844,0.0060179862193763,-223.3875274658203,304.1504211425781,0.6315554976463318,0.0744606107473373,0.0528849139809608,293.171875,297.1499938964844,293.1499938964844,0.0080951238051056,-393.9720153808594,304.1505126953125,0.6907734870910645,0.0973740518093109,0.0932672992348671,293.4895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,300.6581420898437,0.5445770621299744,0.050000000745058,0.2290368527173996,300.65966796875,291.1499938964844,272.31610107421875,271.6167907714844,279.15191650390625,293.4894714355469,300.6642761230469,1.0,0.160947248339653,0.5986928939819336,0.5986928939819336,0.401307076215744,1.0,-0.5898517966270447,0.3995527625083923,0.1902990788221359,0.2323945313692093,0.0,0.0,0.0,25.444032669067383,25.0,31.05395698547364,-12848.6728515625,37.25720977783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3612060546875,319.68475341796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2925414741039276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002968924236483,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
304200,293.1634521484375,297.1499938964844,293.1499938964844,0.0039632176049053,-193.48033142089844,304.1473083496094,0.5445767641067505,0.050000000745058,0.0458512641489505,293.1806945800781,297.1499938964844,293.1499938964844,0.0059160045348107,-297.7320556640625,304.1505126953125,0.6284542083740234,0.0732427090406417,0.0704839751124382,293.1732788085937,297.1499938964844,293.1499938964844,0.0060179862193763,-223.3875274658203,304.1504211425781,0.6315554976463318,0.0744606107473373,0.0528849139809608,293.171875,297.1499938964844,293.1499938964844,0.0080951238051056,-393.9720153808594,304.1505126953125,0.6907734870910645,0.0973740518093109,0.0932672992348671,293.4895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,300.6581420898437,0.5445770621299744,0.050000000745058,0.2290368527173996,300.65966796875,291.1499938964844,272.31610107421875,271.6167907714844,279.15191650390625,293.4894714355469,300.6642761230469,1.0,0.160947248339653,0.5986928939819336,0.5986928939819336,0.401307076215744,1.0,-0.5898517966270447,0.3995527625083923,0.1902990788221359,0.2323945313692093,0.0,0.0,0.0,25.444032669067383,25.0,31.05395698547364,-12848.6728515625,37.25720977783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3612060546875,319.68475341796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2925414741039276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002968924236483,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
304260,293.16510009765625,297.1499938964844,293.1499938964844,0.0039391596801579,-192.1146697998047,304.14483642578125,0.5444800853729248,0.050000000745058,0.0458520539104938,293.1809997558594,297.1499938964844,293.1499938964844,0.0058107110671699,-292.5333557128906,304.1505126953125,0.6261597871780396,0.0724067464470863,0.0696958750486373,293.1737976074219,297.1499938964844,293.1499938964844,0.0059237941168248,-219.9408721923828,304.15045166015625,0.6296563744544983,0.0737655162811279,0.0524016991257667,293.1722412109375,297.1499938964844,293.1499938964844,0.0079849483445286,-388.9898071289063,304.1505126953125,0.6891009211540222,0.0967456847429275,0.0926762297749519,293.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,300.6802978515625,0.5444800853729248,0.050000000745058,0.2290405035018921,300.6817932128906,291.1499938964844,272.3330078125,271.624267578125,279.1519470214844,293.4905700683594,300.6864318847656,1.0,0.1607319116592407,0.5988909602165222,0.5988909602165222,0.4011090099811554,1.0,-0.5876221060752869,0.3983696699142456,0.1892524361610412,0.2313750088214874,0.0,0.0,0.0,25.44172477722168,25.0,31.279335021972656,-12813.427734375,37.026248931884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3700561523437,319.6982116699219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.291587233543396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002959239936899,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
304320,293.16510009765625,297.1499938964844,293.1499938964844,0.0039391596801579,-192.1146697998047,304.14483642578125,0.5444800853729248,0.050000000745058,0.0458520539104938,293.1809997558594,297.1499938964844,293.1499938964844,0.0058107110671699,-292.5333557128906,304.1505126953125,0.6261597871780396,0.0724067464470863,0.0696958750486373,293.1737976074219,297.1499938964844,293.1499938964844,0.0059237941168248,-219.9408721923828,304.15045166015625,0.6296563744544983,0.0737655162811279,0.0524016991257667,293.1722412109375,297.1499938964844,293.1499938964844,0.0079849483445286,-388.9898071289063,304.1505126953125,0.6891009211540222,0.0967456847429275,0.0926762297749519,293.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,300.6802978515625,0.5444800853729248,0.050000000745058,0.2290405035018921,300.6817932128906,291.1499938964844,272.3330078125,271.624267578125,279.1519470214844,293.4905700683594,300.6864318847656,1.0,0.1607319116592407,0.5988909602165222,0.5988909602165222,0.4011090099811554,1.0,-0.5876221060752869,0.3983696699142456,0.1892524361610412,0.2313750088214874,0.0,0.0,0.0,25.44172477722168,25.0,31.279335021972656,-12813.427734375,37.026248931884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3700561523437,319.6982116699219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.291587233543396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002959239936899,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
304380,293.1669616699219,297.1499938964844,293.1499938964844,0.0039146388880908,-190.72889709472656,304.14208984375,0.5443767309188843,0.050000000745058,0.0458528324961662,293.1812744140625,297.1499938964844,293.1499938964844,0.0057059717364609,-287.3451538085937,304.1505126953125,0.623810887336731,0.0715624913573265,0.0688995569944381,293.1742858886719,297.1499938964844,293.1499938964844,0.0058297482319176,-216.4903717041016,304.15045166015625,0.6277132630348206,0.073060043156147,0.0519109182059764,293.172607421875,297.1499938964844,293.1499938964844,0.0078751081600785,-383.9999084472656,304.1505432128906,0.6873880624771118,0.0961067527532577,0.0920750051736831,293.491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.7024230957031,0.5443767309188843,0.050000000745058,0.2290444076061248,300.7039489746094,291.1499938964844,272.3497619628906,271.631591796875,279.1519775390625,293.49176025390625,300.70855712890625,1.0,0.1605169475078582,0.599090576171875,0.599090576171875,0.400909423828125,1.0,-0.5853615999221802,0.3971618115901947,0.188199758529663,0.2303692400455474,0.0,0.0,0.0,25.440841674804688,25.0,31.121234893798828,-12776.9306640625,36.794578552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.376708984375,319.7096252441406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.29062420129776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002949465997517,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
304440,293.1669616699219,297.1499938964844,293.1499938964844,0.0039146388880908,-190.72889709472656,304.14208984375,0.5443767309188843,0.050000000745058,0.0458528324961662,293.1812744140625,297.1499938964844,293.1499938964844,0.0057059717364609,-287.3451538085937,304.1505126953125,0.623810887336731,0.0715624913573265,0.0688995569944381,293.1742858886719,297.1499938964844,293.1499938964844,0.0058297482319176,-216.4903717041016,304.15045166015625,0.6277132630348206,0.073060043156147,0.0519109182059764,293.172607421875,297.1499938964844,293.1499938964844,0.0078751081600785,-383.9999084472656,304.1505432128906,0.6873880624771118,0.0961067527532577,0.0920750051736831,293.491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.7024230957031,0.5443767309188843,0.050000000745058,0.2290444076061248,300.7039489746094,291.1499938964844,272.3497619628906,271.631591796875,279.1519775390625,293.49176025390625,300.70855712890625,1.0,0.1605169475078582,0.599090576171875,0.599090576171875,0.400909423828125,1.0,-0.5853615999221802,0.3971618115901947,0.188199758529663,0.2303692400455474,0.0,0.0,0.0,25.440841674804688,25.0,31.121234893798828,-12776.9306640625,36.794578552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.376708984375,319.7096252441406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.29062420129776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002949465997517,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
304500,293.1679077148437,297.1499938964844,293.1499938964844,0.0039025407750159,-190.04470825195312,304.140625,0.5443229675292969,0.050000000745058,0.045853242278099,293.1814270019531,297.1499938964844,293.1499938964844,0.0056539406068623,-284.7621154785156,304.1505126953125,0.6226151585578918,0.0711380541324615,0.0684990510344505,293.1745300292969,297.1499938964844,293.1499938964844,0.0057829255238175,-214.7693328857422,304.15045166015625,0.6267262697219849,0.0727042481303215,0.0516632720828056,293.1727905273437,297.1499938964844,293.1499938964844,0.0078204777091741,-381.510009765625,304.1505432128906,0.6865182518959045,0.0957839041948318,0.0917711034417152,293.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,300.71343994140625,0.5443229675292969,0.050000000745058,0.2290464341640472,300.7149353027344,291.1499938964844,272.35809326171875,271.6351928710937,279.1519775390625,293.49237060546875,300.7195739746094,1.0,0.1604094505310058,0.5991895198822021,0.5991895198822021,0.4008104503154754,1.0,-0.5842218399047852,0.3965501487255096,0.1876717358827591,0.2298598438501358,0.0,0.0,0.0,25.44075965881348,25.0,30.949295043945312,-12758.296875,36.67853164672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3793334960937,319.7146911621094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2901408672332763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000294456112897,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
304560,293.1689147949219,297.1499938964844,293.1499938964844,0.0038902896922081,-189.3544311523437,304.1391296386719,0.5442677736282349,0.050000000745058,0.0458536557853221,293.1815490722656,297.1499938964844,293.1499938964844,0.0056022168137133,-282.1907653808594,304.1505126953125,0.6214041113853455,0.07071253657341,0.0680973008275032,293.1747741699219,297.1499938964844,293.1499938964844,0.0057363123632967,-213.0540313720703,304.15045166015625,0.6257289052009583,0.0723467618227005,0.05141431838274,293.1729736328125,297.1499938964844,293.1499938964844,0.0077661266550421,-379.0276489257813,304.1505432128906,0.6856399178504944,0.0954589992761612,0.0914651229977607,293.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.7243957519531,0.5442677736282349,0.050000000745058,0.2290485203266143,300.72589111328125,291.1499938964844,272.3663635253906,271.6387939453125,279.1519775390625,293.4930114746094,300.73046875,1.0,0.160301923751831,0.5992871522903442,0.5992871522903442,0.4007128179073334,1.0,-0.5830767750740051,0.3959338068962097,0.187142938375473,0.2293401956558227,0.0,0.0,0.0,25.440853118896484,25.0,30.73274803161621,-12739.4326171875,36.5623664855957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3815612792969,319.7193908691406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2896569073200226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002939649566542,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
304620,293.1708984375,297.1499938964844,293.1499938964844,0.0038658557459712,-187.98074340820312,304.1360168457031,0.5441535115242004,0.050000000745058,0.0458545200526714,293.18182373046875,297.1499938964844,293.1499938964844,0.0054998458363115,-277.09149169921875,304.1505126953125,0.6189332008361816,0.0698595568537712,0.0672915130853653,293.1752319335937,297.1499938964844,293.1499938964844,0.0056438385508954,-209.645736694336,304.15045166015625,0.6237027645111084,0.0716274231672287,0.0509131662547588,293.17333984375,297.1499938964844,293.1499938964844,0.0076584196649491,-374.0935363769531,304.1505432128906,0.6838603615760803,0.0948038473725318,0.090847834944725,293.49444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.7460632324219,0.5441535115242004,0.050000000745058,0.2290528267621994,300.7474975585937,291.1499938964844,272.3827819824219,271.6459045410156,279.15191650390625,293.4942626953125,300.7520446777344,1.0,0.1600866019725799,0.5994760990142822,0.5994760990142822,0.4005238711833954,1.0,-0.5807737112045288,0.394689530134201,0.1860841959714889,0.2282523363828659,0.0,0.0,0.0,25.44135856628418,25.0,30.21173095703125,-12701.12109375,36.329837799072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3849182128906,319.72772216796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.288688600063324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000292982236715,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
304680,293.1708984375,297.1499938964844,293.1499938964844,0.0038658557459712,-187.98074340820312,304.1360168457031,0.5441535115242004,0.050000000745058,0.0458545200526714,293.18182373046875,297.1499938964844,293.1499938964844,0.0054998458363115,-277.09149169921875,304.1505126953125,0.6189332008361816,0.0698595568537712,0.0672915130853653,293.1752319335937,297.1499938964844,293.1499938964844,0.0056438385508954,-209.645736694336,304.15045166015625,0.6237027645111084,0.0716274231672287,0.0509131662547588,293.17333984375,297.1499938964844,293.1499938964844,0.0076584196649491,-374.0935363769531,304.1505432128906,0.6838603615760803,0.0948038473725318,0.090847834944725,293.49444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.7460632324219,0.5441535115242004,0.050000000745058,0.2290528267621994,300.7474975585937,291.1499938964844,272.3827819824219,271.6459045410156,279.15191650390625,293.4942626953125,300.7520446777344,1.0,0.1600866019725799,0.5994760990142822,0.5994760990142822,0.4005238711833954,1.0,-0.5807737112045288,0.394689530134201,0.1860841959714889,0.2282523363828659,0.0,0.0,0.0,25.44135856628418,25.0,30.21173095703125,-12701.12109375,36.329837799072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3849182128906,319.72772216796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.288688600063324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000292982236715,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
304740,293.17291259765625,297.1499938964844,293.1499938964844,0.0038417365867644,-186.6265563964844,304.1327819824219,0.5440341234207153,0.050000000745058,0.0458554252982139,293.1820373535156,297.1499938964844,293.1499938964844,0.0053990511223673,-272.0576477050781,304.1505126953125,0.6163896918296814,0.0690061673521995,0.0664848089218139,293.1756286621094,297.1499938964844,293.1499938964844,0.0055524897761642,-206.271728515625,304.15045166015625,0.6216336488723755,0.0709040164947509,0.0504089705646038,293.1736755371094,297.1499938964844,293.1499938964844,0.0075521888211369,-369.2073364257813,304.1505432128906,0.6820558309555054,0.0941435620188713,0.0902253910899162,293.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,300.7673645019531,0.5440341234207153,0.050000000745058,0.2290573567152023,300.768798828125,291.1499938964844,272.3990478515625,271.6529541015625,279.1518249511719,293.4955139160156,300.77325439453125,1.0,0.1598709970712661,0.5996528267860413,0.5996528267860413,0.4003471732139587,1.0,-0.5784599781036377,0.393434077501297,0.1850258857011795,0.2270704358816146,0.0,0.0,0.0,25.44199752807617,25.0,29.63481712341309,-12662.2568359375,36.097415924072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3871765136719,319.73504638671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2877214252948761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000292000680929,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
304800,293.17291259765625,297.1499938964844,293.1499938964844,0.0038417365867644,-186.6265563964844,304.1327819824219,0.5440341234207153,0.050000000745058,0.0458554252982139,293.1820373535156,297.1499938964844,293.1499938964844,0.0053990511223673,-272.0576477050781,304.1505126953125,0.6163896918296814,0.0690061673521995,0.0664848089218139,293.1756286621094,297.1499938964844,293.1499938964844,0.0055524897761642,-206.271728515625,304.15045166015625,0.6216336488723755,0.0709040164947509,0.0504089705646038,293.1736755371094,297.1499938964844,293.1499938964844,0.0075521888211369,-369.2073364257813,304.1505432128906,0.6820558309555054,0.0941435620188713,0.0902253910899162,293.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,300.7673645019531,0.5440341234207153,0.050000000745058,0.2290573567152023,300.768798828125,291.1499938964844,272.3990478515625,271.6529541015625,279.1518249511719,293.4955139160156,300.77325439453125,1.0,0.1598709970712661,0.5996528267860413,0.5996528267860413,0.4003471732139587,1.0,-0.5784599781036377,0.393434077501297,0.1850258857011795,0.2270704358816146,0.0,0.0,0.0,25.44199752807617,25.0,29.63481712341309,-12662.2568359375,36.097415924072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3871765136719,319.73504638671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2877214252948761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000292000680929,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
304860,293.1748962402344,297.1499938964844,293.1499938964844,0.0038177350070327,-185.2833251953125,304.12939453125,0.543899416923523,0.050000000745058,0.045856449753046,293.1822509765625,297.1499938964844,293.1499938964844,0.0053001139312982,-267.1044311523437,304.1505126953125,0.6137522459030151,0.0681551918387413,0.0656797215342521,293.176025390625,297.1499938964844,293.1499938964844,0.0054624243639409,-202.9386749267578,304.15045166015625,0.6195064187049866,0.0701774656772613,0.0499023981392383,293.1739807128906,297.1499938964844,293.1499938964844,0.0074476120062172,-364.3788146972656,304.1505432128906,0.6802172064781189,0.0934784784913063,0.0895983651280403,293.4969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,300.7882995605469,0.543899416923523,0.050000000745058,0.2290624529123306,300.7896728515625,291.1499938964844,272.41510009765625,271.6600036621094,279.1515197753906,293.4967956542969,300.7940673828125,1.0,0.1596551090478897,0.5997927188873291,0.5997927188873291,0.4002073109149933,1.0,-0.5761406421661377,0.3921742737293243,0.1839663684368133,0.2255782335996627,0.0,0.0,0.0,25.442533493041992,25.0,29.02324485778809,-12622.9990234375,35.86540603637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.388427734375,319.7414245605469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2867572605609894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002910221519414,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
304920,293.1748962402344,297.1499938964844,293.1499938964844,0.0038177350070327,-185.2833251953125,304.12939453125,0.543899416923523,0.050000000745058,0.045856449753046,293.1822509765625,297.1499938964844,293.1499938964844,0.0053001139312982,-267.1044311523437,304.1505126953125,0.6137522459030151,0.0681551918387413,0.0656797215342521,293.176025390625,297.1499938964844,293.1499938964844,0.0054624243639409,-202.9386749267578,304.15045166015625,0.6195064187049866,0.0701774656772613,0.0499023981392383,293.1739807128906,297.1499938964844,293.1499938964844,0.0074476120062172,-364.3788146972656,304.1505432128906,0.6802172064781189,0.0934784784913063,0.0895983651280403,293.4969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,300.7882995605469,0.543899416923523,0.050000000745058,0.2290624529123306,300.7896728515625,291.1499938964844,272.41510009765625,271.6600036621094,279.1515197753906,293.4967956542969,300.7940673828125,1.0,0.1596551090478897,0.5997927188873291,0.5997927188873291,0.4002073109149933,1.0,-0.5761406421661377,0.3921742737293243,0.1839663684368133,0.2255782335996627,0.0,0.0,0.0,25.442533493041992,25.0,29.02324485778809,-12622.9990234375,35.86540603637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.388427734375,319.7414245605469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2867572605609894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002910221519414,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
304980,293.1768798828125,297.1499938964844,293.1499938964844,0.00379393924959,-183.9551544189453,304.1258544921875,0.5437858700752258,0.050000000745058,0.0458573102951049,293.1824035644531,297.1499938964844,293.1499938964844,0.0052030417136847,-262.2332763671875,304.1505126953125,0.6110351085662842,0.0673065856099128,0.0648769661784172,293.1763610839844,297.1499938964844,293.1499938964844,0.0053736180998384,-199.6462860107422,304.15045166015625,0.6173446178436279,0.0694476664066314,0.0493935197591781,293.1742858886719,297.1499938964844,293.1499938964844,0.0073448456823825,-359.6158142089844,304.1505126953125,0.6783909797668457,0.0928126126527786,0.0889688655734062,293.49822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.80877685546875,0.5437858700752258,0.050000000745058,0.2290667593479156,300.8101501464844,291.1499938964844,272.4309997558594,271.6670837402344,279.1517028808594,293.498046875,300.8144836425781,1.0,0.1594390124082565,0.5999676585197449,0.5999676585197449,0.4000323712825775,1.0,-0.5738173127174377,0.3908916711807251,0.1829256266355514,0.2244552969932556,0.0,0.0,0.0,25.442960739135746,25.0,28.485410690307617,-12583.232421875,35.63391876220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.388916015625,319.7471008300781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2857973277568817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002900479594245,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
305040,293.1768798828125,297.1499938964844,293.1499938964844,0.00379393924959,-183.9551544189453,304.1258544921875,0.5437858700752258,0.050000000745058,0.0458573102951049,293.1824035644531,297.1499938964844,293.1499938964844,0.0052030417136847,-262.2332763671875,304.1505126953125,0.6110351085662842,0.0673065856099128,0.0648769661784172,293.1763610839844,297.1499938964844,293.1499938964844,0.0053736180998384,-199.6462860107422,304.15045166015625,0.6173446178436279,0.0694476664066314,0.0493935197591781,293.1742858886719,297.1499938964844,293.1499938964844,0.0073448456823825,-359.6158142089844,304.1505126953125,0.6783909797668457,0.0928126126527786,0.0889688655734062,293.49822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.80877685546875,0.5437858700752258,0.050000000745058,0.2290667593479156,300.8101501464844,291.1499938964844,272.4309997558594,271.6670837402344,279.1517028808594,293.498046875,300.8144836425781,1.0,0.1594390124082565,0.5999676585197449,0.5999676585197449,0.4000323712825775,1.0,-0.5738173127174377,0.3908916711807251,0.1829256266355514,0.2244552969932556,0.0,0.0,0.0,25.442960739135746,25.0,28.485410690307617,-12583.232421875,35.63391876220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.388916015625,319.7471008300781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2857973277568817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002900479594245,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
305100,293.1778869628906,297.1499938964844,293.1499938964844,0.0037819680292159,-183.289291381836,304.1240539550781,0.5437415242195129,0.050000000745058,0.0458576492965221,293.1824645996094,297.1499938964844,293.1499938964844,0.0051551656797528,-259.8265075683594,304.1504821777344,0.6096550822257996,0.0668838322162628,0.0644766837358474,293.176513671875,297.1499938964844,293.1499938964844,0.0053296387195587,-198.01345825195312,304.15045166015625,0.6162516474723816,0.0690819099545478,0.0491382703185081,293.1744079589844,297.1499938964844,293.1499938964844,0.007294291164726,-357.2652587890625,304.1505126953125,0.6774943470954895,0.0924822688102722,0.0886557027697563,293.4988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,300.81890869140625,0.5437415242195129,0.050000000745058,0.2290684580802917,300.8202514648437,291.1499938964844,272.4388427734375,271.6706237792969,279.1518859863281,293.4986877441406,300.8245849609375,1.0,0.1593309491872787,0.600078284740448,0.600078284740448,0.399921715259552,1.0,-0.5726572275161743,0.3902477025985718,0.1824095398187637,0.2241112291812896,0.0,0.0,0.0,25.44301986694336,25.0,28.260591506958008,-12563.279296875,35.51856994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.38897705078125,319.749755859375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2853190004825592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002895625075325,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
305160,293.1788330078125,297.1499938964844,293.1499938964844,0.0037701821420341,-182.63319396972656,304.1222229003906,0.5436930060386658,0.050000000745058,0.0458580181002616,293.1824951171875,297.1499938964844,293.1499938964844,0.0051077655516564,-257.4408569335937,304.1504821777344,0.6082606911659241,0.0664627626538276,0.0640777498483657,293.1766662597656,297.1499938964844,293.1499938964844,0.0052859829738736,-196.3910675048828,304.15045166015625,0.6151389479637146,0.0687162801623344,0.0488829389214515,293.17449951171875,297.1499938964844,293.1499938964844,0.0072443629615008,-354.93878173828125,304.1505126953125,0.6765977740287781,0.0921540483832359,0.0883445814251899,293.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,300.8289794921875,0.5436930060386658,0.050000000745058,0.2290702909231186,300.8302917480469,291.1499938964844,272.4466552734375,271.6741943359375,279.15191650390625,293.4992980957031,300.8345947265625,1.0,0.1592229604721069,0.6001784801483154,0.6001784801483154,0.3998215198516845,1.0,-0.5715013146400452,0.3896098136901855,0.181891530752182,0.2236679792404174,0.0,0.0,0.0,25.442869186401367,25.0,28.02649688720703,-12543.3984375,35.4036979675293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3888854980469,319.75225830078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2848420441150665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002890784526243,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
305220,293.1807556152344,297.1499938964844,293.1499938964844,0.0037468061782419,-181.33377075195312,304.1184997558594,0.5435909032821655,0.050000000745058,0.045858796685934,293.1825561523437,297.1499938964844,293.1499938964844,0.0050145704299211,-252.74215698242188,304.1504821777344,0.6054423451423645,0.0656273365020752,0.0632856860756874,293.17694091796875,297.1499938964844,293.1499938964844,0.0051997415721416,-193.181640625,304.15045166015625,0.6128559708595276,0.0679854229092598,0.0483725555241107,293.1746520996094,297.1499938964844,293.1499938964844,0.0071461945772171,-350.3509216308594,304.1505126953125,0.6748059391975403,0.0915002152323722,0.0877258703112602,293.5007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,300.8487854003906,0.5435909032821655,0.050000000745058,0.2290741801261901,300.85009765625,291.1499938964844,272.4621276855469,271.681396484375,279.15185546875,293.50054931640625,300.8543395996094,1.0,0.1590073406696319,0.6003600358963013,0.6003600358963013,0.3996399641036987,1.0,-0.5692012906074524,0.3883396089076996,0.1808616816997528,0.2226219028234481,0.0,0.0,0.0,25.44204902648925,25.0,27.532203674316406,-12503.7197265625,35.17540740966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.38836669921875,319.7569274902344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2838928997516632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002881152031477,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
305280,293.1807556152344,297.1499938964844,293.1499938964844,0.0037468061782419,-181.33377075195312,304.1184997558594,0.5435909032821655,0.050000000745058,0.045858796685934,293.1825561523437,297.1499938964844,293.1499938964844,0.0050145704299211,-252.74215698242188,304.1504821777344,0.6054423451423645,0.0656273365020752,0.0632856860756874,293.17694091796875,297.1499938964844,293.1499938964844,0.0051997415721416,-193.181640625,304.15045166015625,0.6128559708595276,0.0679854229092598,0.0483725555241107,293.1746520996094,297.1499938964844,293.1499938964844,0.0071461945772171,-350.3509216308594,304.1505126953125,0.6748059391975403,0.0915002152323722,0.0877258703112602,293.5007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,300.8487854003906,0.5435909032821655,0.050000000745058,0.2290741801261901,300.85009765625,291.1499938964844,272.4621276855469,271.681396484375,279.15185546875,293.50054931640625,300.8543395996094,1.0,0.1590073406696319,0.6003600358963013,0.6003600358963013,0.3996399641036987,1.0,-0.5692012906074524,0.3883396089076996,0.1808616816997528,0.2226219028234481,0.0,0.0,0.0,25.44204902648925,25.0,27.532203674316406,-12503.7197265625,35.17540740966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.38836669921875,319.7569274902344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2838928997516632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002881152031477,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
305340,293.1826171875,297.1499938964844,293.1499938964844,0.0037235706113278,-180.04537963867188,304.1146850585937,0.5434908866882324,0.050000000745058,0.0458595603704452,293.1825561523437,297.1499938964844,293.1499938964844,0.0049235494807362,-248.14247131347656,304.1504821777344,0.6025994420051575,0.0648021772503852,0.0625027418136596,293.1771850585937,297.1499938964844,293.1499938964844,0.0051148859784007,-190.01808166503903,304.1504211425781,0.6104942560195923,0.0672556385397911,0.0478627644479274,293.1747741699219,297.1499938964844,293.1499938964844,0.0070500168949365,-345.83917236328125,304.1505126953125,0.6730216145515442,0.0908494740724563,0.0871101319789886,293.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,300.8683166503906,0.5434908866882324,0.050000000745058,0.2290779948234558,300.8695678710937,291.1499938964844,272.47735595703125,271.688720703125,279.1517944335937,293.5017395019531,300.8737487792969,1.0,0.1587923765182495,0.6005343198776245,0.6005343198776245,0.3994656503200531,1.0,-0.5669164061546326,0.3870733678340912,0.1798430383205413,0.2215443253517151,0.0,0.0,0.0,25.440662384033203,25.0,27.05297088623047,-12464.13671875,34.94908905029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.387451171875,319.7611694335937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2829504013061523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002871586766559,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
305400,293.1826171875,297.1499938964844,293.1499938964844,0.0037235706113278,-180.04537963867188,304.1146850585937,0.5434908866882324,0.050000000745058,0.0458595603704452,293.1825561523437,297.1499938964844,293.1499938964844,0.0049235494807362,-248.14247131347656,304.1504821777344,0.6025994420051575,0.0648021772503852,0.0625027418136596,293.1771850585937,297.1499938964844,293.1499938964844,0.0051148859784007,-190.01808166503903,304.1504211425781,0.6104942560195923,0.0672556385397911,0.0478627644479274,293.1747741699219,297.1499938964844,293.1499938964844,0.0070500168949365,-345.83917236328125,304.1505126953125,0.6730216145515442,0.0908494740724563,0.0871101319789886,293.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,300.8683166503906,0.5434908866882324,0.050000000745058,0.2290779948234558,300.8695678710937,291.1499938964844,272.47735595703125,271.688720703125,279.1517944335937,293.5017395019531,300.8737487792969,1.0,0.1587923765182495,0.6005343198776245,0.6005343198776245,0.3994656503200531,1.0,-0.5669164061546326,0.3870733678340912,0.1798430383205413,0.2215443253517151,0.0,0.0,0.0,25.440662384033203,25.0,27.05297088623047,-12464.13671875,34.94908905029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.387451171875,319.7611694335937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2829504013061523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002871586766559,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
305460,293.18438720703125,297.1499938964844,293.1499938964844,0.0037005171179771,-178.76991271972656,304.1108093261719,0.5433969497680664,0.050000000745058,0.0458602793514728,293.1824951171875,297.1499938964844,293.1499938964844,0.0048348600976169,-243.65040588378903,304.15045166015625,0.599747359752655,0.0639900788664817,0.0617315620183944,293.1773681640625,297.1499938964844,293.1499938964844,0.0050314683467149,-186.9026641845703,304.1504211425781,0.6080872416496277,0.0665283054113388,0.0473543740808963,293.17486572265625,297.1499938964844,293.1499938964844,0.0069558429531753,-341.4051818847656,304.1504821777344,0.671251654624939,0.0902030616998672,0.0864981263875961,293.5030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,300.8874816894531,0.5433969497680664,0.050000000745058,0.2290815860033035,300.8887023925781,291.1499938964844,272.49237060546875,271.6962280273437,279.1517639160156,293.5029296875,300.8928527832031,1.0,0.158578410744667,0.6007086038589478,0.6007086038589478,0.3992913961410522,1.0,-0.5646514892578125,0.385812908411026,0.1788385659456253,0.2205047160387039,0.0,0.0,0.0,25.438655853271484,25.0,26.602697372436523,-12424.7333984375,34.72514724731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3861999511719,319.7650756835937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2820156812667846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000286210066406,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
305520,293.18438720703125,297.1499938964844,293.1499938964844,0.0037005171179771,-178.76991271972656,304.1108093261719,0.5433969497680664,0.050000000745058,0.0458602793514728,293.1824951171875,297.1499938964844,293.1499938964844,0.0048348600976169,-243.65040588378903,304.15045166015625,0.599747359752655,0.0639900788664817,0.0617315620183944,293.1773681640625,297.1499938964844,293.1499938964844,0.0050314683467149,-186.9026641845703,304.1504211425781,0.6080872416496277,0.0665283054113388,0.0473543740808963,293.17486572265625,297.1499938964844,293.1499938964844,0.0069558429531753,-341.4051818847656,304.1504821777344,0.671251654624939,0.0902030616998672,0.0864981263875961,293.5030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,300.8874816894531,0.5433969497680664,0.050000000745058,0.2290815860033035,300.8887023925781,291.1499938964844,272.49237060546875,271.6962280273437,279.1517639160156,293.5029296875,300.8928527832031,1.0,0.158578410744667,0.6007086038589478,0.6007086038589478,0.3992913961410522,1.0,-0.5646514892578125,0.385812908411026,0.1788385659456253,0.2205047160387039,0.0,0.0,0.0,25.438655853271484,25.0,26.602697372436523,-12424.7333984375,34.72514724731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3861999511719,319.7650756835937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2820156812667846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000286210066406,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
305580,293.1861267089844,297.1499938964844,293.1499938964844,0.0036776619963347,-177.50791931152344,304.1068725585937,0.5433124899864197,0.050000000745058,0.0458609238266944,293.182373046875,297.1499938964844,293.1499938964844,0.0047485758550465,-239.27029418945312,304.15045166015625,0.5968990921974182,0.0631930008530616,0.0609740540385246,293.1775207519531,297.1499938964844,293.1499938964844,0.0049495627172291,-183.83834838867188,304.1504211425781,0.6056577563285828,0.0658052489161491,0.0468485690653324,293.1749267578125,297.1499938964844,293.1499938964844,0.006863703019917,-337.0512084960937,304.1504821777344,0.6695038676261902,0.0895624533295631,0.0858911573886871,293.5042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,300.9063415527344,0.5433124899864197,0.050000000745058,0.2290848195552826,300.9075622558594,291.1499938964844,272.5071716308594,271.7038879394531,279.1517944335937,293.50408935546875,300.91162109375,1.0,0.1583657562732696,0.6008898019790649,0.6008898019790649,0.3991102278232574,1.0,-0.5624116063117981,0.384561538696289,0.177850067615509,0.2195636183023452,0.0,0.0,0.0,25.435970306396484,25.0,26.17461204528809,-12385.611328125,34.50399398803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3846435546875,319.76861572265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2810895442962646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002852701290976,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
305640,293.1861267089844,297.1499938964844,293.1499938964844,0.0036776619963347,-177.50791931152344,304.1068725585937,0.5433124899864197,0.050000000745058,0.0458609238266944,293.182373046875,297.1499938964844,293.1499938964844,0.0047485758550465,-239.27029418945312,304.15045166015625,0.5968990921974182,0.0631930008530616,0.0609740540385246,293.1775207519531,297.1499938964844,293.1499938964844,0.0049495627172291,-183.83834838867188,304.1504211425781,0.6056577563285828,0.0658052489161491,0.0468485690653324,293.1749267578125,297.1499938964844,293.1499938964844,0.006863703019917,-337.0512084960937,304.1504821777344,0.6695038676261902,0.0895624533295631,0.0858911573886871,293.5042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,300.9063415527344,0.5433124899864197,0.050000000745058,0.2290848195552826,300.9075622558594,291.1499938964844,272.5071716308594,271.7038879394531,279.1517944335937,293.50408935546875,300.91162109375,1.0,0.1583657562732696,0.6008898019790649,0.6008898019790649,0.3991102278232574,1.0,-0.5624116063117981,0.384561538696289,0.177850067615509,0.2195636183023452,0.0,0.0,0.0,25.435970306396484,25.0,26.17461204528809,-12385.611328125,34.50399398803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3846435546875,319.76861572265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2810895442962646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002852701290976,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
305700,293.1869506835937,297.1499938964844,293.1499938964844,0.0036661487538367,-176.87452697753906,304.1048583984375,0.5432744026184082,0.050000000745058,0.045861218124628,293.1822814941406,297.1499938964844,293.1499938964844,0.004706404171884,-237.1258850097656,304.15045166015625,0.5954813361167908,0.0628010556101799,0.0606013424694538,293.17755126953125,297.1499938964844,293.1499938964844,0.0049092331901192,-182.32752990722656,304.1504211425781,0.6044376492500305,0.0654460340738296,0.0465971380472183,293.1749267578125,297.1499938964844,293.1499938964844,0.0068184514530003,-334.9071350097656,304.1504821777344,0.668640673160553,0.08924500644207,0.0855901911854744,293.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,300.9156494140625,0.5432744026184082,0.050000000745058,0.2290862798690796,300.9168395996094,291.1499938964844,272.51446533203125,271.70782470703125,279.1518249511719,293.504638671875,300.9208984375,1.0,0.1582600772380828,0.6009838581085205,0.6009838581085205,0.3990161120891571,1.0,-0.5613035559654236,0.383941113948822,0.1773624271154403,0.2191371172666549,0.0,0.0,0.0,25.4343376159668,25.0,25.963064193725582,-12366.2021484375,34.39466094970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3837585449219,319.770263671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2806301712989807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002848039439413,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
305760,293.187744140625,297.1499938964844,293.1499938964844,0.0036548329517245,-176.25143432617188,304.1028747558594,0.5432389378547668,0.050000000745058,0.0458614900708198,293.1821594238281,297.1499938964844,293.1499938964844,0.0046648867428302,-235.01248168945312,304.15045166015625,0.5940696001052856,0.0624139159917831,0.0602329969406127,293.1776123046875,297.1499938964844,293.1499938964844,0.0048693316057324,-180.8314971923828,304.1504211425781,0.6032152771949768,0.0650887489318847,0.046346940100193,293.1749267578125,297.1499938964844,293.1499938964844,0.006773754954338,-332.78564453125,304.1504821777344,0.6677854657173157,0.0889298319816589,0.0852912217378616,293.50537109375,297.1499938964844,293.1499938964844,0.0,-0.0,300.9248962402344,0.5432389378547668,0.050000000745058,0.2290876358747482,300.92608642578125,291.1499938964844,272.5216979980469,271.7118225097656,279.15185546875,293.5052185058594,300.9301147460937,1.0,0.1581549048423767,0.6010801196098328,0.6010801196098328,0.3989198803901672,1.0,-0.5602043867111206,0.3833251297473907,0.176879271864891,0.2187375277280807,0.0,0.0,0.0,25.432504653930664,25.0,25.7486572265625,-12346.9140625,34.28623962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3828125,319.7718505859375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2801734805107116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002843404945451,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
305820,293.1893005371094,297.1499938964844,293.1499938964844,0.0036324211396276,-175.01873779296875,304.09881591796875,0.5431753396987915,0.050000000745058,0.0458619780838489,293.1819152832031,297.1499938964844,293.1499938964844,0.0045838095247745,-230.8788452148437,304.1504211425781,0.591265857219696,0.0616539381444454,0.0595095194876194,293.1776428222656,297.1499938964844,293.1499938964844,0.0047908453270792,-177.88511657714844,304.1504211425781,0.6007654070854187,0.0643802806735038,0.0458505786955356,293.1748962402344,297.1499938964844,293.1499938964844,0.0066860546357929,-328.6120910644531,304.15045166015625,0.6660996675491333,0.088306613266468,0.08469969779253,293.5064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,300.9431457519531,0.5431753396987915,0.050000000745058,0.229090079665184,300.9442749023437,291.1499938964844,272.5359802246094,271.7200012207031,279.1519470214844,293.5062866210937,300.9482421875,1.0,0.1579461842775344,0.6012777090072632,0.6012777090072632,0.3987223207950592,1.0,-0.5580341219902039,0.3821073472499847,0.1759267598390579,0.2180074155330658,0.0,0.0,0.0,25.428241729736328,25.0,25.30234718322754,-12308.728515625,34.07225036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3807067871094,319.7746887207031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2792684435844421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002834219776559,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
305880,293.1893005371094,297.1499938964844,293.1499938964844,0.0036324211396276,-175.01873779296875,304.09881591796875,0.5431753396987915,0.050000000745058,0.0458619780838489,293.1819152832031,297.1499938964844,293.1499938964844,0.0045838095247745,-230.8788452148437,304.1504211425781,0.591265857219696,0.0616539381444454,0.0595095194876194,293.1776428222656,297.1499938964844,293.1499938964844,0.0047908453270792,-177.88511657714844,304.1504211425781,0.6007654070854187,0.0643802806735038,0.0458505786955356,293.1748962402344,297.1499938964844,293.1499938964844,0.0066860546357929,-328.6120910644531,304.15045166015625,0.6660996675491333,0.088306613266468,0.08469969779253,293.5064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,300.9431457519531,0.5431753396987915,0.050000000745058,0.229090079665184,300.9442749023437,291.1499938964844,272.5359802246094,271.7200012207031,279.1519470214844,293.5062866210937,300.9482421875,1.0,0.1579461842775344,0.6012777090072632,0.6012777090072632,0.3987223207950592,1.0,-0.5580341219902039,0.3821073472499847,0.1759267598390579,0.2180074155330658,0.0,0.0,0.0,25.428241729736328,25.0,25.30234718322754,-12308.728515625,34.07225036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3807067871094,319.7746887207031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2792684435844421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002834219776559,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
