time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
305940,293.1907653808594,297.1499938964844,293.1499938964844,0.0036103683523833,-173.8072967529297,304.0947570800781,0.543120265007019,0.050000000745058,0.0458624027669429,293.1815795898437,297.1499938964844,293.1499938964844,0.0045054517686367,-226.8757781982422,304.1504211425781,0.5884968638420105,0.060914821922779,0.058805301785469,293.1776428222656,297.1499938964844,293.1499938964844,0.0047142193652689,-175.00405883789062,304.150390625,0.5983133912086487,0.0636814162135124,0.0453606024384498,293.1748046875,297.1499938964844,293.1499938964844,0.0066007343120872,-324.5380859375,304.15045166015625,0.6644494533538818,0.0876944288611412,0.0841181576251983,293.50750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.9610290527344,0.543120265007019,0.050000000745058,0.2290922105312347,300.9621276855469,291.1499938964844,272.54998779296875,271.7284851074219,279.1519775390625,293.5073547363281,300.966064453125,1.0,0.1577399969100952,0.6014788150787354,0.6014788150787354,0.3985211849212646,1.0,-0.5559060573577881,0.3809123635292053,0.1749937236309051,0.2173428237438202,0.0,0.0,0.0,25.42315673828125,25.0,24.81842613220215,-12271.1484375,33.86247253417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3782653808594,319.77716064453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.278375893831253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002825161500368,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
306000,293.1907653808594,297.1499938964844,293.1499938964844,0.0036103683523833,-173.8072967529297,304.0947570800781,0.543120265007019,0.050000000745058,0.0458624027669429,293.1815795898437,297.1499938964844,293.1499938964844,0.0045054517686367,-226.8757781982422,304.1504211425781,0.5884968638420105,0.060914821922779,0.058805301785469,293.1776428222656,297.1499938964844,293.1499938964844,0.0047142193652689,-175.00405883789062,304.150390625,0.5983133912086487,0.0636814162135124,0.0453606024384498,293.1748046875,297.1499938964844,293.1499938964844,0.0066007343120872,-324.5380859375,304.15045166015625,0.6644494533538818,0.0876944288611412,0.0841181576251983,293.50750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.9610290527344,0.543120265007019,0.050000000745058,0.2290922105312347,300.9621276855469,291.1499938964844,272.54998779296875,271.7284851074219,279.1519775390625,293.5073547363281,300.966064453125,1.0,0.1577399969100952,0.6014788150787354,0.6014788150787354,0.3985211849212646,1.0,-0.5559060573577881,0.3809123635292053,0.1749937236309051,0.2173428237438202,0.0,0.0,0.0,25.42315673828125,25.0,24.81842613220215,-12271.1484375,33.86247253417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3782653808594,319.77716064453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.278375893831253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002825161500368,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
306060,293.2042541503906,297.1499938964844,293.1499938964844,0.0035756428260356,-171.98121643066406,304.08251953125,0.5419116020202637,0.050000000745058,0.045871652662754,293.1921691894531,297.1499938964844,293.1499938964844,0.0042957765981554,-216.4639129638672,304.150634765625,0.5778496861457825,0.057947888970375,0.0564599521458148,293.18829345703125,297.1499938964844,293.1499938964844,0.0045072599314153,-167.45452880859375,304.1506042480469,0.5885006785392761,0.0608026459813118,0.0436771586537361,293.1855163574219,297.1499938964844,293.1499938964844,0.0063735139556229,-314.03338623046875,304.15069580078125,0.6571437120437622,0.0848782956600189,0.0819077044725418,293.5211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,300.98016357421875,0.5419116020202637,0.050000000745058,0.2291384041309356,300.9815368652344,291.1499938964844,272.563232421875,271.7366943359375,279.1517639160156,293.5193786621094,300.9873962402344,1.0,0.1574477106332779,0.601655125617981,0.601655125617981,0.3983449041843414,1.0,-0.5484857559204102,0.3761846125125885,0.1723011583089828,0.2143876999616623,0.0,0.0,0.0,25.6119384765625,25.0,34.05809020996094,-12145.6650390625,33.330589294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3894958496094,319.8046569824219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2773403525352478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000281465210719,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
306120,293.2042541503906,297.1499938964844,293.1499938964844,0.0035756428260356,-171.98121643066406,304.08251953125,0.5419116020202637,0.050000000745058,0.045871652662754,293.1921691894531,297.1499938964844,293.1499938964844,0.0042957765981554,-216.4639129638672,304.150634765625,0.5778496861457825,0.057947888970375,0.0564599521458148,293.18829345703125,297.1499938964844,293.1499938964844,0.0045072599314153,-167.45452880859375,304.1506042480469,0.5885006785392761,0.0608026459813118,0.0436771586537361,293.1855163574219,297.1499938964844,293.1499938964844,0.0063735139556229,-314.03338623046875,304.15069580078125,0.6571437120437622,0.0848782956600189,0.0819077044725418,293.5211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,300.98016357421875,0.5419116020202637,0.050000000745058,0.2291384041309356,300.9815368652344,291.1499938964844,272.563232421875,271.7366943359375,279.1517639160156,293.5193786621094,300.9873962402344,1.0,0.1574477106332779,0.601655125617981,0.601655125617981,0.3983449041843414,1.0,-0.5484857559204102,0.3761846125125885,0.1723011583089828,0.2143876999616623,0.0,0.0,0.0,25.6119384765625,25.0,34.05809020996094,-12145.6650390625,33.330589294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3894958496094,319.8046569824219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2773403525352478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000281465210719,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
306180,293.2140197753906,297.1499938964844,293.1499938964844,0.003530292538926,-169.5166473388672,304.0721740722656,0.5410908460617065,0.050000000745058,0.0458780229091644,293.1970520019531,297.1499938964844,293.1499938964844,0.0040907566435635,-206.0701599121093,304.1507568359375,0.5680851936340332,0.0558845102787017,0.0543401278555393,293.1932983398437,297.1499938964844,293.1499938964844,0.0043056630529463,-159.93670654296875,304.1507568359375,0.5795843601226807,0.0588164702057838,0.0421750918030738,293.1904602050781,297.1499938964844,293.1499938964844,0.0061443448066711,-303.1454772949219,304.1508483886719,0.6509504318237305,0.0829686820507049,0.0799367651343345,293.5312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,301.0123596191406,0.5410908460617065,0.050000000745058,0.2291702181100845,301.0146179199219,291.1499938964844,272.5752258300781,271.7440490722656,279.15155029296875,293.5299072265625,301.02362060546875,1.0,0.1570874899625778,0.6017963886260986,0.6017963886260986,0.3982036411762237,1.0,-0.5418192148208618,0.37191241979599,0.169906809926033,0.2116888016462326,0.0,0.0,0.0,25.729736328125,25.0,51.10421752929688,-12041.05078125,32.80979537963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4300842285156,319.85894775390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2758993506431579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002800027723424,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
306240,293.2140197753906,297.1499938964844,293.1499938964844,0.003530292538926,-169.5166473388672,304.0721740722656,0.5410908460617065,0.050000000745058,0.0458780229091644,293.1970520019531,297.1499938964844,293.1499938964844,0.0040907566435635,-206.0701599121093,304.1507568359375,0.5680851936340332,0.0558845102787017,0.0543401278555393,293.1932983398437,297.1499938964844,293.1499938964844,0.0043056630529463,-159.93670654296875,304.1507568359375,0.5795843601226807,0.0588164702057838,0.0421750918030738,293.1904602050781,297.1499938964844,293.1499938964844,0.0061443448066711,-303.1454772949219,304.1508483886719,0.6509504318237305,0.0829686820507049,0.0799367651343345,293.5312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,301.0123596191406,0.5410908460617065,0.050000000745058,0.2291702181100845,301.0146179199219,291.1499938964844,272.5752258300781,271.7440490722656,279.15155029296875,293.5299072265625,301.02362060546875,1.0,0.1570874899625778,0.6017963886260986,0.6017963886260986,0.3982036411762237,1.0,-0.5418192148208618,0.37191241979599,0.169906809926033,0.2116888016462326,0.0,0.0,0.0,25.729736328125,25.0,51.10421752929688,-12041.05078125,32.80979537963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4300842285156,319.85894775390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2758993506431579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002800027723424,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
306300,293.2178649902344,297.1499938964844,293.1499938964844,0.0035048534628003,-168.12066650390625,304.06756591796875,0.5408656001091003,0.050000000745058,0.0458797849714756,293.1983337402344,297.1499938964844,293.1499938964844,0.0040019084699451,-201.4905700683593,304.1507873535156,0.5641769766807556,0.0550333969295024,0.0534896627068519,293.1947631835937,297.1499938964844,293.1499938964844,0.0042165489867329,-156.55772399902344,304.1507568359375,0.5759502053260803,0.0579776242375373,0.0415615066885948,293.1918334960937,297.1499938964844,293.1499938964844,0.0060419491492211,-298.1763610839844,304.15087890625,0.6486082673072815,0.0821867659687995,0.0791546404361724,293.5351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,301.0326843261719,0.5408656001091003,0.050000000745058,0.2291790246963501,301.0351867675781,291.1499938964844,272.5807800292969,271.7474365234375,279.1514587402344,293.5340576171875,301.04498291015625,1.0,0.1568994522094726,0.6018627882003784,0.6018627882003784,0.3981372117996216,1.0,-0.5391364693641663,0.370202898979187,0.1689335703849792,0.2106025218963623,0.0,0.0,0.0,25.75577163696289,25.0,57.48228073120117,-12001.0419921875,32.58216857910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4545288085937,319.8886108398437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2750682830810547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002791593433357,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
306360,293.2212219238281,297.1499938964844,293.1499938964844,0.0034780262503772,-166.64776611328125,304.0632019042969,0.5407031178474426,0.050000000745058,0.0458810590207576,293.19921875,297.1499938964844,293.1499938964844,0.0039183618500828,-197.1529083251953,304.1507873535156,0.5606223344802856,0.0542506165802478,0.0527162514626979,293.19586181640625,297.1499938964844,293.1499938964844,0.0041316440328955,-153.3157501220703,304.1507873535156,0.5725897550582886,0.0571951009333133,0.0409948229789733,293.1927795410156,297.1499938964844,293.1499938964844,0.0059441435150802,-293.3836975097656,304.15087890625,0.6465297341346741,0.081468217074871,0.0784447118639946,293.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,301.0545654296875,0.5407031178474426,0.050000000745058,0.229185402393341,301.05718994140625,291.1499938964844,272.58599853515625,271.7506103515625,279.1513671875,293.5376281738281,301.067626953125,1.0,0.1567095071077346,0.6019232869148254,0.6019232869148254,0.3980767130851745,1.0,-0.5366853475570679,0.3686419725418091,0.1680433452129364,0.2095956057310104,0.0,0.0,0.0,25.77053642272949,25.0,62.52225112915039,-11965.01953125,32.36692428588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4791259765625,319.9179382324219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2741879224777221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002782658848445,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
306420,293.2266845703125,297.1499938964844,293.1499938964844,0.0034219822846353,-163.5659942626953,304.05523681640625,0.5404989123344421,0.050000000745058,0.0458826720714569,293.2000427246094,297.1499938964844,293.1499938964844,0.0037626984994858,-189.0035095214844,304.1507873535156,0.5542470216751099,0.0528326481580734,0.0513304397463798,293.1972045898437,297.1499938964844,293.1499938964844,0.003971210680902,-147.14036560058594,304.1507873535156,0.5664340853691101,0.0557554773986339,0.0399609953165054,293.19384765625,297.1499938964844,293.1499938964844,0.0057582557201385,-284.167724609375,304.1509094238281,0.6429017186164856,0.0801656916737556,0.077172614634037,293.54412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,301.1016540527344,0.5404989123344421,0.050000000745058,0.2291934490203857,301.1044921875,291.1499938964844,272.5955810546875,271.75640869140625,279.151123046875,293.5433654785156,301.1158447265625,1.0,0.1563291549682617,0.602022647857666,0.602022647857666,0.3979773223400116,1.0,-0.53226637840271,0.3658244013786316,0.1664419919252395,0.207711860537529,0.0,0.0,0.0,25.778217315673828,25.0,69.08150482177734,-11900.1982421875,31.96420288085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5248718261719,319.9721374511719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2723196446895599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002763698284979,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
306480,293.2266845703125,297.1499938964844,293.1499938964844,0.0034219822846353,-163.5659942626953,304.05523681640625,0.5404989123344421,0.050000000745058,0.0458826720714569,293.2000427246094,297.1499938964844,293.1499938964844,0.0037626984994858,-189.0035095214844,304.1507873535156,0.5542470216751099,0.0528326481580734,0.0513304397463798,293.1972045898437,297.1499938964844,293.1499938964844,0.003971210680902,-147.14036560058594,304.1507873535156,0.5664340853691101,0.0557554773986339,0.0399609953165054,293.19384765625,297.1499938964844,293.1499938964844,0.0057582557201385,-284.167724609375,304.1509094238281,0.6429017186164856,0.0801656916737556,0.077172614634037,293.54412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,301.1016540527344,0.5404989123344421,0.050000000745058,0.2291934490203857,301.1044921875,291.1499938964844,272.5955810546875,271.75640869140625,279.151123046875,293.5433654785156,301.1158447265625,1.0,0.1563291549682617,0.602022647857666,0.602022647857666,0.3979773223400116,1.0,-0.53226637840271,0.3658244013786316,0.1664419919252395,0.207711860537529,0.0,0.0,0.0,25.778217315673828,25.0,69.08150482177734,-11900.1982421875,31.96420288085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5248718261719,319.9721374511719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2723196446895599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002763698284979,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
306540,293.2308959960937,297.1499938964844,293.1499938964844,0.0033642807975411,-160.3938446044922,304.0479736328125,0.5403903126716614,0.050000000745058,0.0458835400640964,293.2001037597656,297.1499938964844,293.1499938964844,0.003618708346039,-181.4083251953125,304.1507568359375,0.548532247543335,0.0515537783503532,0.0500915721058845,293.19781494140625,297.1499938964844,293.1499938964844,0.0038211122155189,-141.3197784423828,304.1507873535156,0.5607959032058716,0.0544390380382537,0.0390219055116176,293.1941833496094,297.1499938964844,293.1499938964844,0.0055828671902418,-275.36865234375,304.15087890625,0.639731764793396,0.0789882466197013,0.0760331451892852,293.54833984375,297.1499938964844,293.1499938964844,0.0,-0.0,301.15142822265625,0.5403903126716614,0.050000000745058,0.2291977703571319,301.1543273925781,291.1499938964844,272.60400390625,271.7614440917969,279.1508178710937,293.5477600097656,301.166015625,1.0,0.1559539288282394,0.6020901203155518,0.6020901203155518,0.3979098796844482,1.0,-0.5282913446426392,0.3632795214653015,0.1650118231773376,0.2058988809585571,0.0,0.0,0.0,25.768531799316406,25.0,71.61964416503906,-11840.478515625,31.58995819091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.56207275390625,320.01715087890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2703681290149688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002743892837315,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
306600,293.2308959960937,297.1499938964844,293.1499938964844,0.0033642807975411,-160.3938446044922,304.0479736328125,0.5403903126716614,0.050000000745058,0.0458835400640964,293.2001037597656,297.1499938964844,293.1499938964844,0.003618708346039,-181.4083251953125,304.1507568359375,0.548532247543335,0.0515537783503532,0.0500915721058845,293.19781494140625,297.1499938964844,293.1499938964844,0.0038211122155189,-141.3197784423828,304.1507873535156,0.5607959032058716,0.0544390380382537,0.0390219055116176,293.1941833496094,297.1499938964844,293.1499938964844,0.0055828671902418,-275.36865234375,304.15087890625,0.639731764793396,0.0789882466197013,0.0760331451892852,293.54833984375,297.1499938964844,293.1499938964844,0.0,-0.0,301.15142822265625,0.5403903126716614,0.050000000745058,0.2291977703571319,301.1543273925781,291.1499938964844,272.60400390625,271.7614440917969,279.1508178710937,293.5477600097656,301.166015625,1.0,0.1559539288282394,0.6020901203155518,0.6020901203155518,0.3979098796844482,1.0,-0.5282913446426392,0.3632795214653015,0.1650118231773376,0.2058988809585571,0.0,0.0,0.0,25.768531799316406,25.0,71.61964416503906,-11840.478515625,31.58995819091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.56207275390625,320.01715087890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2703681290149688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002743892837315,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
306660,293.2342529296875,297.1499938964844,293.1499938964844,0.0033068165648728,-157.24142456054688,304.0412292480469,0.5403305888175964,0.050000000745058,0.0458840206265449,293.1996765136719,297.1499938964844,293.1499938964844,0.0034845569171011,-174.30567932128906,304.1507263183594,0.5432484745979309,0.0503706000745296,0.0489508733153343,293.1978759765625,297.1499938964844,293.1499938964844,0.0036803858820348,-135.8414764404297,304.1507568359375,0.5554970502853394,0.0532098412513732,0.0381485782563686,293.19403076171875,297.1499938964844,293.1499938964844,0.0054175504483282,-267.0076904296875,304.15087890625,0.6368457674980164,0.0778959617018699,0.0749811381101608,293.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,301.2015991210937,0.5403305888175964,0.050000000745058,0.2292001843452453,301.2044372558594,291.1499938964844,272.611328125,271.7657470703125,279.1505126953125,293.5512084960937,301.2160949707031,1.0,0.1555880308151245,0.6021248698234558,0.6021248698234558,0.3978751301765442,1.0,-0.5246152281761169,0.3609121143817901,0.1637031286954879,0.2040893584489822,0.0,0.0,0.0,25.749963760375977,25.0,70.9942626953125,-11782.78515625,31.23794174194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5885314941406,320.0511169433594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2683974206447601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002723892393987,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
306720,293.2342529296875,297.1499938964844,293.1499938964844,0.0033068165648728,-157.24142456054688,304.0412292480469,0.5403305888175964,0.050000000745058,0.0458840206265449,293.1996765136719,297.1499938964844,293.1499938964844,0.0034845569171011,-174.30567932128906,304.1507263183594,0.5432484745979309,0.0503706000745296,0.0489508733153343,293.1978759765625,297.1499938964844,293.1499938964844,0.0036803858820348,-135.8414764404297,304.1507568359375,0.5554970502853394,0.0532098412513732,0.0381485782563686,293.19403076171875,297.1499938964844,293.1499938964844,0.0054175504483282,-267.0076904296875,304.15087890625,0.6368457674980164,0.0778959617018699,0.0749811381101608,293.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,301.2015991210937,0.5403305888175964,0.050000000745058,0.2292001843452453,301.2044372558594,291.1499938964844,272.611328125,271.7657470703125,279.1505126953125,293.5512084960937,301.2160949707031,1.0,0.1555880308151245,0.6021248698234558,0.6021248698234558,0.3978751301765442,1.0,-0.5246152281761169,0.3609121143817901,0.1637031286954879,0.2040893584489822,0.0,0.0,0.0,25.749963760375977,25.0,70.9942626953125,-11782.78515625,31.23794174194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5885314941406,320.0511169433594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2683974206447601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002723892393987,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
306780,293.2370300292969,297.1499938964844,293.1499938964844,0.0032510377932339,-154.19261169433594,304.0348205566406,0.5404042601585388,0.050000000745058,0.0458834543824195,293.1991577148437,297.1499938964844,293.1499938964844,0.0033858488313853,-168.97674560546875,304.14825439453125,0.54039466381073,0.050000000745058,0.0483154170215129,293.1976318359375,297.1499938964844,293.1499938964844,0.0035487711429595,-130.71221923828125,304.1507263183594,0.5505523681640625,0.0520462058484554,0.0373236872255802,293.193603515625,297.1499938964844,293.1499938964844,0.0052628577686846,-259.1429138183594,304.1508483886719,0.6342523694038391,0.0768675729632377,0.073992870748043,293.5544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,301.2504577636719,0.5404042601585388,0.050000000745058,0.2291973680257797,301.2531433105469,291.1499938964844,272.6175842285156,271.76934814453125,279.1502685546875,293.55401611328125,301.2642517089844,1.0,0.1552404463291168,0.602138340473175,0.602138340473175,0.3978616893291473,1.0,-0.5216723084449768,0.3590216040611267,0.1626507043838501,0.2024900466203689,0.0,0.0,0.0,25.708213806152344,25.0,67.39962768554688,-11734.572265625,30.93420791625977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.60302734375,320.0719299316406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2664642632007599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002704273792915,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
306840,293.2370300292969,297.1499938964844,293.1499938964844,0.0032510377932339,-154.19261169433594,304.0348205566406,0.5404042601585388,0.050000000745058,0.0458834543824195,293.1991577148437,297.1499938964844,293.1499938964844,0.0033858488313853,-168.97674560546875,304.14825439453125,0.54039466381073,0.050000000745058,0.0483154170215129,293.1976318359375,297.1499938964844,293.1499938964844,0.0035487711429595,-130.71221923828125,304.1507263183594,0.5505523681640625,0.0520462058484554,0.0373236872255802,293.193603515625,297.1499938964844,293.1499938964844,0.0052628577686846,-259.1429138183594,304.1508483886719,0.6342523694038391,0.0768675729632377,0.073992870748043,293.5544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,301.2504577636719,0.5404042601585388,0.050000000745058,0.2291973680257797,301.2531433105469,291.1499938964844,272.6175842285156,271.76934814453125,279.1502685546875,293.55401611328125,301.2642517089844,1.0,0.1552404463291168,0.602138340473175,0.602138340473175,0.3978616893291473,1.0,-0.5216723084449768,0.3590216040611267,0.1626507043838501,0.2024900466203689,0.0,0.0,0.0,25.708213806152344,25.0,67.39962768554688,-11734.572265625,30.93420791625977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.60302734375,320.0719299316406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2664642632007599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002704273792915,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
306900,293.2382202148437,297.1499938964844,293.1499938964844,0.0032246850896626,-152.75796508789062,304.0316772460937,0.540509819984436,0.050000000745058,0.0458826348185539,293.1993103027344,297.1499938964844,293.1499938964844,0.0033619359601289,-167.5828399658203,304.146240234375,0.5405080914497375,0.050000000745058,0.0483162552118301,293.1974182128906,297.1499938964844,293.1499938964844,0.0034869469236582,-128.30665588378906,304.15069580078125,0.5482182502746582,0.0514849238097667,0.036926046013832,293.1932983398437,297.1499938964844,293.1499938964844,0.0051906215958297,-255.464599609375,304.1508178710937,0.6330691576004028,0.0763738676905632,0.0735185295343399,293.5556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,301.2735290527344,0.540509819984436,0.050000000745058,0.2291932553052902,301.27606201171875,291.1499938964844,272.62030029296875,271.7709045410156,279.15020751953125,293.5552673339844,301.2864990234375,1.0,0.1550799757242202,0.6021422743797302,0.6021422743797302,0.3978577256202698,1.0,-0.5206210017204285,0.3583563864231109,0.1622646152973175,0.2018481343984604,0.0,0.0,0.0,25.67597198486328,25.0,63.69819259643555,-11716.1376953125,30.810829162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6039428710937,320.07525634765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2655473351478576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002694967843126,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
306960,293.2393493652344,297.1499938964844,293.1499938964844,0.0031998748891055,-151.41165161132812,304.0285339355469,0.5406048893928528,0.050000000745058,0.0458818934857845,293.19970703125,297.1499938964844,293.1499938964844,0.0033383537083864,-166.2227020263672,304.14410400390625,0.5406048893928528,0.050000000745058,0.0483158491551876,293.1971740722656,297.1499938964844,293.1499938964844,0.0034280817490071,-126.0217514038086,304.15069580078125,0.5459099411964417,0.0509348213672637,0.036536768078804,293.1929626464844,297.1499938964844,293.1499938964844,0.0051223956979811,-251.9918670654297,304.1507873535156,0.631903886795044,0.0758916586637497,0.0730556845664978,293.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.29510498046875,0.5406048893928528,0.050000000745058,0.2291895598173141,301.2974853515625,291.1499938964844,272.622802734375,271.7723083496094,279.1501159667969,293.5564270019531,301.3071594238281,1.0,0.1549263000488281,0.602140486240387,0.602140486240387,0.397859513759613,1.0,-0.5195925235748291,0.3577021062374115,0.16189044713974,0.2012001276016235,0.0,0.0,0.0,25.64601325988769,25.0,59.32403564453125,-11697.017578125,30.69183921813965,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6009521484375,320.0747375488281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2646722197532654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002686086809262,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
307020,293.24139404296875,297.1499938964844,293.1499938964844,0.0031550140120089,-148.99020385742188,304.0221862792969,0.5407715439796448,0.050000000745058,0.0458806008100509,293.2009582519531,297.1499938964844,293.1499938964844,0.0032957624644041,-163.7791748046875,304.1395874023437,0.5407715439796448,0.050000000745058,0.048314481973648,293.1965637207031,297.1499938964844,293.1499938964844,0.0033162711188197,-121.70783996582033,304.1502380371094,0.5414837598800659,0.050000000745058,0.0357986316084861,293.19219970703125,297.1499938964844,293.1499938964844,0.0049976995214819,-245.6547393798828,304.1507263183594,0.6296252012252808,0.0749587714672088,0.0721614137291908,293.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,301.3333740234375,0.5407715439796448,0.050000000745058,0.2291831076145172,301.3353271484375,291.1499938964844,272.62701416015625,271.7746276855469,279.14990234375,293.5585327148437,301.3434753417969,1.0,0.1546381413936615,0.6021223068237305,0.6021223068237305,0.3978776931762695,1.0,-0.5176225304603577,0.3564384877681732,0.1611840277910232,0.1999122649431228,0.0,0.0,0.0,25.591552734375,25.0,49.77659606933594,-11657.533203125,30.467304229736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5848388671875,320.06378173828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.263058990240097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002669714449439,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
307080,293.24139404296875,297.1499938964844,293.1499938964844,0.0031550140120089,-148.99020385742188,304.0221862792969,0.5407715439796448,0.050000000745058,0.0458806008100509,293.2009582519531,297.1499938964844,293.1499938964844,0.0032957624644041,-163.7791748046875,304.1395874023437,0.5407715439796448,0.050000000745058,0.048314481973648,293.1965637207031,297.1499938964844,293.1499938964844,0.0033162711188197,-121.70783996582033,304.1502380371094,0.5414837598800659,0.050000000745058,0.0357986316084861,293.19219970703125,297.1499938964844,293.1499938964844,0.0049976995214819,-245.6547393798828,304.1507263183594,0.6296252012252808,0.0749587714672088,0.0721614137291908,293.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,301.3333740234375,0.5407715439796448,0.050000000745058,0.2291831076145172,301.3353271484375,291.1499938964844,272.62701416015625,271.7746276855469,279.14990234375,293.5585327148437,301.3434753417969,1.0,0.1546381413936615,0.6021223068237305,0.6021223068237305,0.3978776931762695,1.0,-0.5176225304603577,0.3564384877681732,0.1611840277910232,0.1999122649431228,0.0,0.0,0.0,25.591552734375,25.0,49.77659606933594,-11657.533203125,30.467304229736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5848388671875,320.06378173828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.263058990240097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002669714449439,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
307140,293.24322509765625,297.1499938964844,293.1499938964844,0.0031167205888777,-146.94122314453125,304.0157165527344,0.5410488247871399,0.050000000745058,0.0458784513175487,293.2024841308594,297.1499938964844,293.1499938964844,0.0032597540412098,-161.7292938232422,304.13494873046875,0.5410488247871399,0.050000000745058,0.0483122169971466,293.1966247558594,297.1499938964844,293.1499938964844,0.003273801645264,-119.95862579345705,304.1466064453125,0.541043758392334,0.050000000745058,0.0356824249029159,293.1913452148437,297.1499938964844,293.1499938964844,0.0048882258124649,-240.1148681640625,304.1506652832031,0.6275250911712646,0.0740630850195884,0.0713026970624923,293.56072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.36480712890625,0.5410488247871399,0.050000000745058,0.2291723489761352,301.36639404296875,291.1499938964844,272.6302490234375,271.7763671875,279.1498413085937,293.5604553222656,301.37274169921875,1.0,0.1543842107057571,0.6021031141281128,0.6021031141281128,0.3978968858718872,1.0,-0.5164341330528259,0.3556916415691376,0.1607424914836883,0.1989721804857254,0.0,0.0,0.0,25.520301818847656,25.0,38.74396514892578,-11628.5517578125,30.29865264892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.556396484375,320.0391540527344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.261657178401947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002655487915035,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
307200,293.24322509765625,297.1499938964844,293.1499938964844,0.0031167205888777,-146.94122314453125,304.0157165527344,0.5410488247871399,0.050000000745058,0.0458784513175487,293.2024841308594,297.1499938964844,293.1499938964844,0.0032597540412098,-161.7292938232422,304.13494873046875,0.5410488247871399,0.050000000745058,0.0483122169971466,293.1966247558594,297.1499938964844,293.1499938964844,0.003273801645264,-119.95862579345705,304.1466064453125,0.541043758392334,0.050000000745058,0.0356824249029159,293.1913452148437,297.1499938964844,293.1499938964844,0.0048882258124649,-240.1148681640625,304.1506652832031,0.6275250911712646,0.0740630850195884,0.0713026970624923,293.56072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.36480712890625,0.5410488247871399,0.050000000745058,0.2291723489761352,301.36639404296875,291.1499938964844,272.6302490234375,271.7763671875,279.1498413085937,293.5604553222656,301.37274169921875,1.0,0.1543842107057571,0.6021031141281128,0.6021031141281128,0.3978968858718872,1.0,-0.5164341330528259,0.3556916415691376,0.1607424914836883,0.1989721804857254,0.0,0.0,0.0,25.520301818847656,25.0,38.74396514892578,-11628.5517578125,30.29865264892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.556396484375,320.0391540527344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.261657178401947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002655487915035,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
307260,293.244873046875,297.1499938964844,293.1499938964844,0.0030864651780575,-145.34262084960938,304.0089416503906,0.5412984490394592,0.050000000745058,0.0458765178918838,293.2040710449219,297.1499938964844,293.1499938964844,0.003231979208067,-160.16445922851562,304.1302185058594,0.5412984490394592,0.050000000745058,0.0483101829886436,293.19775390625,297.1499938964844,293.1499938964844,0.0032467117998749,-118.82733917236328,304.1424255371094,0.5412986278533936,0.050000000745058,0.0356817692518234,293.1904296875,297.1499938964844,293.1499938964844,0.004795407410711,-235.4599609375,304.1506042480469,0.6254680752754211,0.0732018500566482,0.0704774782061576,293.5625,297.1499938964844,293.1499938964844,0.0,-0.0,301.3881225585937,0.5412984490394592,0.050000000745058,0.2291627079248428,301.38922119140625,291.1499938964844,272.632568359375,271.7774963378906,279.1497802734375,293.5622253417969,301.3935852050781,1.0,0.1541619449853897,0.602077305316925,0.602077305316925,0.3979226946830749,1.0,-0.5154266357421875,0.3550527393817901,0.1603739112615585,0.1981436610221862,0.0,0.0,0.0,25.4568099975586,25.0,26.93032455444336,-11599.8173828125,30.15338134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5169982910156,320.0035095214844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2605029642581939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002643773914314,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
307320,293.244873046875,297.1499938964844,293.1499938964844,0.0030864651780575,-145.34262084960938,304.0089416503906,0.5412984490394592,0.050000000745058,0.0458765178918838,293.2040710449219,297.1499938964844,293.1499938964844,0.003231979208067,-160.16445922851562,304.1302185058594,0.5412984490394592,0.050000000745058,0.0483101829886436,293.19775390625,297.1499938964844,293.1499938964844,0.0032467117998749,-118.82733917236328,304.1424255371094,0.5412986278533936,0.050000000745058,0.0356817692518234,293.1904296875,297.1499938964844,293.1499938964844,0.004795407410711,-235.4599609375,304.1506042480469,0.6254680752754211,0.0732018500566482,0.0704774782061576,293.5625,297.1499938964844,293.1499938964844,0.0,-0.0,301.3881225585937,0.5412984490394592,0.050000000745058,0.2291627079248428,301.38922119140625,291.1499938964844,272.632568359375,271.7774963378906,279.1497802734375,293.5622253417969,301.3935852050781,1.0,0.1541619449853897,0.602077305316925,0.602077305316925,0.3979226946830749,1.0,-0.5154266357421875,0.3550527393817901,0.1603739112615585,0.1981436610221862,0.0,0.0,0.0,25.4568099975586,25.0,26.93032455444336,-11599.8173828125,30.15338134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5169982910156,320.0035095214844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2605029642581939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002643773914314,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
307380,293.2464294433594,297.1499938964844,293.1499938964844,0.003063513431698,-144.15298461914062,304.0018310546875,0.5415015816688538,0.050000000745058,0.0458749495446682,293.2056579589844,297.1499938964844,293.1499938964844,0.00321183539927,-159.04763793945312,304.1253662109375,0.5415015816688538,0.050000000745058,0.0483085326850414,293.19927978515625,297.1499938964844,293.1499938964844,0.0032270466908812,-118.01960754394533,304.13800048828125,0.5415015816688538,0.050000000745058,0.0356805175542831,293.189453125,297.1499938964844,293.1499938964844,0.0047176452353596,-231.60891723632807,304.1505432128906,0.6234280467033386,0.0723727643489837,0.06968355178833,293.56414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.4034423828125,0.5415015816688538,0.050000000745058,0.2291548699140548,301.4041442871094,291.1499938964844,272.6340026855469,271.7781066894531,279.14971923828125,293.5639038085937,301.4067687988281,1.0,0.153965562582016,0.6020451188087463,0.6020451188087463,0.3979548513889313,1.0,-0.5144590735435486,0.3544250428676605,0.1600340455770492,0.1973835974931717,0.0,0.0,0.0,25.404024124145508,25.0,16.18675994873047,-11570.1123046875,30.021404266357425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4713439941406,319.96173095703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2595844566822052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002634452248457,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
307440,293.2464294433594,297.1499938964844,293.1499938964844,0.003063513431698,-144.15298461914062,304.0018310546875,0.5415015816688538,0.050000000745058,0.0458749495446682,293.2056579589844,297.1499938964844,293.1499938964844,0.00321183539927,-159.04763793945312,304.1253662109375,0.5415015816688538,0.050000000745058,0.0483085326850414,293.19927978515625,297.1499938964844,293.1499938964844,0.0032270466908812,-118.01960754394533,304.13800048828125,0.5415015816688538,0.050000000745058,0.0356805175542831,293.189453125,297.1499938964844,293.1499938964844,0.0047176452353596,-231.60891723632807,304.1505432128906,0.6234280467033386,0.0723727643489837,0.06968355178833,293.56414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.4034423828125,0.5415015816688538,0.050000000745058,0.2291548699140548,301.4041442871094,291.1499938964844,272.6340026855469,271.7781066894531,279.14971923828125,293.5639038085937,301.4067687988281,1.0,0.153965562582016,0.6020451188087463,0.6020451188087463,0.3979548513889313,1.0,-0.5144590735435486,0.3544250428676605,0.1600340455770492,0.1973835974931717,0.0,0.0,0.0,25.404024124145508,25.0,16.18675994873047,-11570.1123046875,30.021404266357425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4713439941406,319.96173095703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2595844566822052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002634452248457,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
307500,293.24713134765625,297.1499938964844,293.1499938964844,0.0030544782057404,-143.69448852539062,303.9981384277344,0.5415887832641602,0.050000000745058,0.0458742789924144,293.2064514160156,297.1499938964844,293.1499938964844,0.003204321488738,-158.6390380859375,304.1229248046875,0.5415887832641602,0.050000000745058,0.0483078248798847,293.2001037597656,297.1499938964844,293.1499938964844,0.003219740698114,-117.7252960205078,304.1357116699219,0.5415887832641602,0.050000000745058,0.0356799960136413,293.18896484375,297.1499938964844,293.1499938964844,0.0046837688423693,-229.9510040283203,304.1505126953125,0.6224153637886047,0.0719702243804931,0.0692980885505676,293.56494140625,297.1499938964844,293.1499938964844,0.0,-0.0,301.408447265625,0.5415887832641602,0.050000000745058,0.2291515171527862,301.408935546875,291.1499938964844,272.6343994140625,271.7781982421875,279.1496887207031,293.564697265625,301.41082763671875,1.0,0.1538758277893066,0.602027416229248,0.602027416229248,0.3979726135730743,1.0,-0.5139901638031006,0.3541154265403747,0.159874752163887,0.1970339268445968,0.0,0.0,0.0,25.38104057312012,25.0,11.428203582763672,-11555.2607421875,29.959836959838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.447509765625,319.9398193359375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2592070698738098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002630622475408,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
307560,293.2478332519531,297.1499938964844,293.1499938964844,0.0030468893237411,-143.31619262695312,303.9943542480469,0.5416681170463562,0.050000000745058,0.0458736680448055,293.20721435546875,297.1499938964844,293.1499938964844,0.0031983058433979,-158.31776428222656,304.12042236328125,0.5416681170463562,0.050000000745058,0.0483071841299533,293.200927734375,297.1499938964844,293.1499938964844,0.0032139234244823,-117.49514770507812,304.1333923339844,0.5416681170463562,0.050000000745058,0.0356795191764831,293.1884765625,297.1499938964844,293.1499938964844,0.0046527734957635,-228.4470672607422,304.15045166015625,0.6214078664779663,0.0715755000710487,0.0689200684428215,293.565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,301.4118957519531,0.5416681170463562,0.050000000745058,0.2291484773159027,301.4122314453125,291.1499938964844,272.63458251953125,271.7781982421875,279.149658203125,293.5654602050781,301.4134216308594,1.0,0.1537909507751464,0.6020088195800781,0.6020088195800781,0.3979911804199219,1.0,-0.5135307908058167,0.3538085222244262,0.1597222685813903,0.1967057138681411,0.0,0.0,0.0,25.359975814819336,25.0,7.1268086433410645,-11540.572265625,29.900859832763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4236145019531,319.9178466796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2588778734207153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002627281355671,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
307620,293.2491760253906,297.1499938964844,293.1499938964844,0.0030353618785738,-142.76229858398438,303.986572265625,0.541804313659668,0.050000000745058,0.0458726249635219,293.2086486816406,297.1499938964844,293.1499938964844,0.0031900836620479,-157.89724731445312,304.1153869628906,0.541804313659668,0.050000000745058,0.048306081444025,293.2025756835937,297.1499938964844,293.1499938964844,0.0032060854136943,-117.19847106933594,304.128662109375,0.541804313659668,0.050000000745058,0.035678707063198,293.1874389648437,297.1499938964844,293.1499938964844,0.004598272498697,-225.838623046875,304.150390625,0.6194077134132385,0.0708095729351043,0.06818637996912,293.56707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,301.4147644042969,0.541804313659668,0.050000000745058,0.2291432470083236,301.4148254394531,291.1499938964844,272.63433837890625,271.7778015136719,279.1495666503906,293.5668640136719,301.41485595703125,1.0,0.1536341458559036,0.6019634008407593,0.6019634008407593,0.3980366289615631,1.0,-0.5126404762268066,0.3532045185565948,0.1594359427690506,0.1960626691579818,0.0,0.0,0.0,25.32281875610352,25.0,-0.0458307713270187,-11512.0751953125,29.78995704650879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3770751953125,319.8750305175781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2583473622798919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002621897438075,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
307680,293.2491760253906,297.1499938964844,293.1499938964844,0.0030353618785738,-142.76229858398438,303.986572265625,0.541804313659668,0.050000000745058,0.0458726249635219,293.2086486816406,297.1499938964844,293.1499938964844,0.0031900836620479,-157.89724731445312,304.1153869628906,0.541804313659668,0.050000000745058,0.048306081444025,293.2025756835937,297.1499938964844,293.1499938964844,0.0032060854136943,-117.19847106933594,304.128662109375,0.541804313659668,0.050000000745058,0.035678707063198,293.1874389648437,297.1499938964844,293.1499938964844,0.004598272498697,-225.838623046875,304.150390625,0.6194077134132385,0.0708095729351043,0.06818637996912,293.56707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,301.4147644042969,0.541804313659668,0.050000000745058,0.2291432470083236,301.4148254394531,291.1499938964844,272.63433837890625,271.7778015136719,279.1495666503906,293.5668640136719,301.41485595703125,1.0,0.1536341458559036,0.6019634008407593,0.6019634008407593,0.3980366289615631,1.0,-0.5126404762268066,0.3532045185565948,0.1594359427690506,0.1960626691579818,0.0,0.0,0.0,25.32281875610352,25.0,-0.0458307713270187,-11512.0751953125,29.78995704650879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3770751953125,319.8750305175781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2583473622798919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002621897438075,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
