time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
307740,293.2503967285156,297.1499938964844,293.1499938964844,0.0030276905745267,-142.422607421875,303.9784851074219,0.5419268608093262,0.050000000745058,0.0458716824650764,293.21002197265625,297.1499938964844,293.1499938964844,0.0031858915463089,-157.71185302734375,304.1102600097656,0.5419268608093262,0.050000000745058,0.0483050905168056,293.20416259765625,297.1499938964844,293.1499938964844,0.0032022623345255,-117.07496643066406,304.12384033203125,0.5419268608093262,0.050000000745058,0.0356779769062995,293.1864013671875,297.1499938964844,293.1499938964844,0.0045520141720771,-223.66807556152344,304.1503601074219,0.6174392104148865,0.0700748711824417,0.0674825459718704,293.568359375,297.1499938964844,293.1499938964844,0.0,-0.0,301.4133605957031,0.5419268608093262,0.050000000745058,0.2291385531425476,301.4132080078125,291.1499938964844,272.6333312988281,271.77691650390625,279.1496887207031,293.56817626953125,301.4123840332031,1.0,0.1534925699234008,0.6019359230995178,0.6019359230995178,0.3980640769004822,1.0,-0.5117869973182678,0.3526057302951813,0.1591812372207641,0.1956765949726104,0.0,0.0,0.0,25.291370391845703,25.0,-5.267688274383545,-11485.130859375,29.68749618530273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3339538574219,319.8354187011719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2579618990421295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002617985301185,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
307800,293.2503967285156,297.1499938964844,293.1499938964844,0.0030276905745267,-142.422607421875,303.9784851074219,0.5419268608093262,0.050000000745058,0.0458716824650764,293.21002197265625,297.1499938964844,293.1499938964844,0.0031858915463089,-157.71185302734375,304.1102600097656,0.5419268608093262,0.050000000745058,0.0483050905168056,293.20416259765625,297.1499938964844,293.1499938964844,0.0032022623345255,-117.07496643066406,304.12384033203125,0.5419268608093262,0.050000000745058,0.0356779769062995,293.1864013671875,297.1499938964844,293.1499938964844,0.0045520141720771,-223.66807556152344,304.1503601074219,0.6174392104148865,0.0700748711824417,0.0674825459718704,293.568359375,297.1499938964844,293.1499938964844,0.0,-0.0,301.4133605957031,0.5419268608093262,0.050000000745058,0.2291385531425476,301.4132080078125,291.1499938964844,272.6333312988281,271.77691650390625,279.1496887207031,293.56817626953125,301.4123840332031,1.0,0.1534925699234008,0.6019359230995178,0.6019359230995178,0.3980640769004822,1.0,-0.5117869973182678,0.3526057302951813,0.1591812372207641,0.1956765949726104,0.0,0.0,0.0,25.291370391845703,25.0,-5.267688274383545,-11485.130859375,29.68749618530273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3339538574219,319.8354187011719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2579618990421295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002617985301185,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
307860,293.2514953613281,297.1499938964844,293.1499938964844,0.0030225527007132,-142.2245635986328,303.9701843261719,0.5420387983322144,0.050000000745058,0.0458708256483078,293.2113342285156,297.1499938964844,293.1499938964844,0.0031843776814639,-157.68348693847656,304.1050109863281,0.5420387983322144,0.050000000745058,0.0483041889965534,293.2056884765625,297.1499938964844,293.1499938964844,0.0032011002767831,-117.06690216064452,304.118896484375,0.5420387983322144,0.050000000745058,0.0356773100793361,293.1853332519531,297.1499938964844,293.1499938964844,0.0045118816196918,-221.81968688964844,304.1502990722656,0.6155003309249878,0.0693711042404174,0.0668080672621727,293.56951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,301.408935546875,0.5420387983322144,0.050000000745058,0.2291342765092849,301.4086303710937,291.1499938964844,272.631591796875,271.775634765625,279.1498107910156,293.5693664550781,301.4072570800781,1.0,0.1533639729022979,0.6019254922866821,0.6019254922866821,0.3980745375156402,1.0,-0.5109694600105286,0.3520200550556183,0.1589494198560714,0.195514976978302,0.0,0.0,0.0,25.264589309692383,25.0,-8.64505386352539,-11460.2255859375,29.59246063232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2958068847656,319.800537109375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2576892077922821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002615217817947,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
307920,293.2514953613281,297.1499938964844,293.1499938964844,0.0030225527007132,-142.2245635986328,303.9701843261719,0.5420387983322144,0.050000000745058,0.0458708256483078,293.2113342285156,297.1499938964844,293.1499938964844,0.0031843776814639,-157.68348693847656,304.1050109863281,0.5420387983322144,0.050000000745058,0.0483041889965534,293.2056884765625,297.1499938964844,293.1499938964844,0.0032011002767831,-117.06690216064452,304.118896484375,0.5420387983322144,0.050000000745058,0.0356773100793361,293.1853332519531,297.1499938964844,293.1499938964844,0.0045118816196918,-221.81968688964844,304.1502990722656,0.6155003309249878,0.0693711042404174,0.0668080672621727,293.56951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,301.408935546875,0.5420387983322144,0.050000000745058,0.2291342765092849,301.4086303710937,291.1499938964844,272.631591796875,271.775634765625,279.1498107910156,293.5693664550781,301.4072570800781,1.0,0.1533639729022979,0.6019254922866821,0.6019254922866821,0.3980745375156402,1.0,-0.5109694600105286,0.3520200550556183,0.1589494198560714,0.195514976978302,0.0,0.0,0.0,25.264589309692383,25.0,-8.64505386352539,-11460.2255859375,29.59246063232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2958068847656,319.800537109375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2576892077922821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002615217817947,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
307980,293.25250244140625,297.1499938964844,293.1499938964844,0.0030189475510269,-142.11184692382812,303.96173095703125,0.5421351194381714,0.050000000745058,0.0458700880408287,293.2125244140625,297.1499938964844,293.1499938964844,0.0031844649929553,-157.74893188476562,304.0997009277344,0.5421351194381714,0.050000000745058,0.048303410410881,293.2071533203125,297.1499938964844,293.1499938964844,0.003201515879482,-117.12728881835938,304.1138610839844,0.5421351194381714,0.050000000745058,0.0356767363846302,293.1842346191406,297.1499938964844,293.1499938964844,0.004476030357182,-220.19241333007807,304.1502685546875,0.6135808825492859,0.0686970576643943,0.0661620870232582,293.5705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,301.40264892578125,0.5421351194381714,0.050000000745058,0.2291305810213089,301.4022827148437,291.1499938964844,272.6291198730469,271.7739562988281,279.1498107910156,293.5704345703125,301.4006042480469,1.0,0.1532463580369949,0.6019089221954346,0.6019089221954346,0.398091048002243,1.0,-0.5101873278617859,0.3514481782913208,0.1587391644716262,0.1953835785388946,0.0,0.0,0.0,25.241531372070312,25.0,-10.46027374267578,-11437.52734375,29.50393486022949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2633361816406,319.7710266113281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2574982047080993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002613279502838,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
308040,293.25250244140625,297.1499938964844,293.1499938964844,0.0030189475510269,-142.11184692382812,303.96173095703125,0.5421351194381714,0.050000000745058,0.0458700880408287,293.2125244140625,297.1499938964844,293.1499938964844,0.0031844649929553,-157.74893188476562,304.0997009277344,0.5421351194381714,0.050000000745058,0.048303410410881,293.2071533203125,297.1499938964844,293.1499938964844,0.003201515879482,-117.12728881835938,304.1138610839844,0.5421351194381714,0.050000000745058,0.0356767363846302,293.1842346191406,297.1499938964844,293.1499938964844,0.004476030357182,-220.19241333007807,304.1502685546875,0.6135808825492859,0.0686970576643943,0.0661620870232582,293.5705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,301.40264892578125,0.5421351194381714,0.050000000745058,0.2291305810213089,301.4022827148437,291.1499938964844,272.6291198730469,271.7739562988281,279.1498107910156,293.5704345703125,301.4006042480469,1.0,0.1532463580369949,0.6019089221954346,0.6019089221954346,0.398091048002243,1.0,-0.5101873278617859,0.3514481782913208,0.1587391644716262,0.1953835785388946,0.0,0.0,0.0,25.241531372070312,25.0,-10.46027374267578,-11437.52734375,29.50393486022949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2633361816406,319.7710266113281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2574982047080993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002613279502838,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
308100,293.25299072265625,297.1499938964844,293.1499938964844,0.0030174243729561,-142.0712890625,303.9574584960937,0.5421789884567261,0.050000000745058,0.0458697527647018,293.2131042480469,297.1499938964844,293.1499938964844,0.0031848067883402,-157.79933166503906,304.09698486328125,0.5421789884567261,0.050000000745058,0.0483030565083026,293.2078857421875,297.1499938964844,293.1499938964844,0.0032020113430917,-117.17017364501952,304.1112976074219,0.5421789884567261,0.050000000745058,0.035676471889019,293.1836853027344,297.1499938964844,293.1499938964844,0.004459268413484,-219.437240600586,304.1502380371094,0.6126288771629333,0.0683711096644401,0.0658497288823127,293.57110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,301.3991394042969,0.5421789884567261,0.050000000745058,0.2291289120912552,301.39874267578125,291.1499938964844,272.6276550292969,271.77294921875,279.1498107910156,293.5709533691406,301.3970031738281,1.0,0.1531912982463836,0.6018999814987183,0.6018999814987183,0.3981000185012817,1.0,-0.5098093152046204,0.3511670231819153,0.1586423069238662,0.1953438371419906,0.0,0.0,0.0,25.23123359680176,25.0,-10.840436935424805,-11427.0419921875,29.461944580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2494201660156,319.75848388671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.257425844669342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002612545213196,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
308160,293.2534484863281,297.1499938964844,293.1499938964844,0.0030159524176269,-142.03363037109375,303.9531555175781,0.5422201752662659,0.050000000745058,0.0458694361150264,293.2136535644531,297.1499938964844,293.1499938964844,0.0031852007377892,-157.85292053222656,304.09429931640625,0.5422201752662659,0.050000000745058,0.0483027249574661,293.20855712890625,297.1499938964844,293.1499938964844,0.0032025501132011,-117.2151107788086,304.1087341308594,0.5422201752662659,0.050000000745058,0.0356762297451496,293.1831359863281,297.1499938964844,293.1499938964844,0.0044430526904761,-218.70831298828125,304.1502380371094,0.6116818189620972,0.0680524930357933,0.0655444264411926,293.5715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,301.3955078125,0.5422201752662659,0.050000000745058,0.2291273325681686,301.3951110839844,291.1499938964844,272.6260070800781,271.7718811035156,279.1498107910156,293.5714416503906,301.3933410644531,1.0,0.1531385630369186,0.6018903255462646,0.6018903255462646,0.3981096446514129,1.0,-0.509440004825592,0.3508891463279724,0.1585508435964584,0.1953188776969909,0.0,0.0,0.0,25.22167587280273,25.0,-10.911661148071287,-11417.142578125,29.42138862609864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.237060546875,319.7474060058594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2573648691177368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002611926174722,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
308220,293.2543029785156,297.1499938964844,293.1499938964844,0.0030128094367682,-141.947509765625,303.9444885253906,0.5422960519790649,0.050000000745058,0.0458688549697399,293.2146911621094,297.1499938964844,293.1499938964844,0.0031857762951403,-157.94815063476562,304.0888366699219,0.5422960519790649,0.050000000745058,0.0483021140098571,293.2099304199219,297.1499938964844,293.1499938964844,0.003203390398994,-117.29523468017578,304.1034851074219,0.5422960519790649,0.050000000745058,0.0356757789850235,293.1820373535156,297.1499938964844,293.1499938964844,0.0044116089120507,-217.29383850097656,304.15020751953125,0.6098051071166992,0.0674352645874023,0.0649530664086341,293.572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,301.3883361816406,0.5422960519790649,0.050000000745058,0.229124441742897,301.387939453125,291.1499938964844,272.62225341796875,271.7694702148437,279.1497802734375,293.5723571777344,301.3862609863281,1.0,0.1530390977859497,0.6018680930137634,0.6018680930137634,0.3981319367885589,1.0,-0.5087248682975769,0.3503419160842895,0.1583829671144485,0.1953034847974777,0.0,0.0,0.0,25.204408645629883,25.0,-10.326337814331056,-11398.9404296875,29.344039916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2166442871094,319.7293701171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2572646737098694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002610909286886,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
308280,293.2543029785156,297.1499938964844,293.1499938964844,0.0030128094367682,-141.947509765625,303.9444885253906,0.5422960519790649,0.050000000745058,0.0458688549697399,293.2146911621094,297.1499938964844,293.1499938964844,0.0031857762951403,-157.94815063476562,304.0888366699219,0.5422960519790649,0.050000000745058,0.0483021140098571,293.2099304199219,297.1499938964844,293.1499938964844,0.003203390398994,-117.29523468017578,304.1034851074219,0.5422960519790649,0.050000000745058,0.0356757789850235,293.1820373535156,297.1499938964844,293.1499938964844,0.0044116089120507,-217.29383850097656,304.15020751953125,0.6098051071166992,0.0674352645874023,0.0649530664086341,293.572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,301.3883361816406,0.5422960519790649,0.050000000745058,0.229124441742897,301.387939453125,291.1499938964844,272.62225341796875,271.7694702148437,279.1497802734375,293.5723571777344,301.3862609863281,1.0,0.1530390977859497,0.6018680930137634,0.6018680930137634,0.3981319367885589,1.0,-0.5087248682975769,0.3503419160842895,0.1583829671144485,0.1953034847974777,0.0,0.0,0.0,25.204408645629883,25.0,-10.326337814331056,-11398.9404296875,29.344039916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2166442871094,319.7293701171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2572646737098694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002610909286886,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
308340,293.2550964355469,297.1499938964844,293.1499938964844,0.0030089421197772,-141.82135009765625,303.9358215332031,0.5423632860183716,0.050000000745058,0.0458683408796787,293.2156677246094,297.1499938964844,293.1499938964844,0.0031855800189077,-157.9988555908203,304.08331298828125,0.5423632860183716,0.050000000745058,0.0483015738427639,293.2112121582031,297.1499938964844,293.1499938964844,0.0032034160103648,-117.3409423828125,304.0981750488281,0.5423632860183716,0.050000000745058,0.0356753766536712,293.18096923828125,297.1499938964844,293.1499938964844,0.0043808133341372,-215.8996124267578,304.1501770019531,0.6079753041267395,0.0668447539210319,0.0643874481320381,293.5733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,301.3817749023437,0.5423632860183716,0.050000000745058,0.2291218638420105,301.3814392089844,291.1499938964844,272.6178894042969,271.7667541503906,279.1497497558594,293.5732421875,301.3800048828125,1.0,0.1529471576213836,0.601840078830719,0.601840078830719,0.3981598913669586,1.0,-0.508041262626648,0.3498067855834961,0.158234491944313,0.1953174918889999,0.0,0.0,0.0,25.189382553100582,25.0,-8.965862274169922,-11382.826171875,29.27149772644043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.20184326171875,319.7166748046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2571800351142883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002610050432849,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
308400,293.2550964355469,297.1499938964844,293.1499938964844,0.0030089421197772,-141.82135009765625,303.9358215332031,0.5423632860183716,0.050000000745058,0.0458683408796787,293.2156677246094,297.1499938964844,293.1499938964844,0.0031855800189077,-157.9988555908203,304.08331298828125,0.5423632860183716,0.050000000745058,0.0483015738427639,293.2112121582031,297.1499938964844,293.1499938964844,0.0032034160103648,-117.3409423828125,304.0981750488281,0.5423632860183716,0.050000000745058,0.0356753766536712,293.18096923828125,297.1499938964844,293.1499938964844,0.0043808133341372,-215.8996124267578,304.1501770019531,0.6079753041267395,0.0668447539210319,0.0643874481320381,293.5733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,301.3817749023437,0.5423632860183716,0.050000000745058,0.2291218638420105,301.3814392089844,291.1499938964844,272.6178894042969,271.7667541503906,279.1497497558594,293.5732421875,301.3800048828125,1.0,0.1529471576213836,0.601840078830719,0.601840078830719,0.3981598913669586,1.0,-0.508041262626648,0.3498067855834961,0.158234491944313,0.1953174918889999,0.0,0.0,0.0,25.189382553100582,25.0,-8.965862274169922,-11382.826171875,29.27149772644043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.20184326171875,319.7166748046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2571800351142883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002610050432849,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
308460,293.255859375,297.1499938964844,293.1499938964844,0.0030039674602448,-141.63404846191406,303.9271850585937,0.5424229502677917,0.050000000745058,0.0458678863942623,293.21661376953125,297.1499938964844,293.1499938964844,0.0031842212192714,-157.9823760986328,304.0777587890625,0.5424229502677917,0.050000000745058,0.0483010932803154,293.2124938964844,297.1499938964844,293.1499938964844,0.0032022392842918,-117.33556365966795,304.0928039550781,0.5424229502677917,0.050000000745058,0.0356750227510929,293.1799011230469,297.1499938964844,293.1499938964844,0.0043500089086592,-214.48992919921875,304.1501770019531,0.6061896085739136,0.066278338432312,0.063845045864582,293.57421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.37628173828125,0.5424229502677917,0.050000000745058,0.229119598865509,301.3760070800781,291.1499938964844,272.6130065917969,271.7637634277344,279.1496887207031,293.5740966796875,301.3748474121094,1.0,0.1528615355491638,0.6018041968345642,0.6018041968345642,0.3981958329677582,1.0,-0.5073860883712769,0.3492825031280517,0.1581035703420639,0.195338174700737,0.0,0.0,0.0,25.176156997680664,25.0,-7.127884864807129,-11368.4990234375,29.20309257507324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1917724609375,319.7084655761719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2570965588092804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002609203220345,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
308520,293.255859375,297.1499938964844,293.1499938964844,0.0030039674602448,-141.63404846191406,303.9271850585937,0.5424229502677917,0.050000000745058,0.0458678863942623,293.21661376953125,297.1499938964844,293.1499938964844,0.0031842212192714,-157.9823760986328,304.0777587890625,0.5424229502677917,0.050000000745058,0.0483010932803154,293.2124938964844,297.1499938964844,293.1499938964844,0.0032022392842918,-117.33556365966795,304.0928039550781,0.5424229502677917,0.050000000745058,0.0356750227510929,293.1799011230469,297.1499938964844,293.1499938964844,0.0043500089086592,-214.48992919921875,304.1501770019531,0.6061896085739136,0.066278338432312,0.063845045864582,293.57421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.37628173828125,0.5424229502677917,0.050000000745058,0.229119598865509,301.3760070800781,291.1499938964844,272.6130065917969,271.7637634277344,279.1496887207031,293.5740966796875,301.3748474121094,1.0,0.1528615355491638,0.6018041968345642,0.6018041968345642,0.3981958329677582,1.0,-0.5073860883712769,0.3492825031280517,0.1581035703420639,0.195338174700737,0.0,0.0,0.0,25.176156997680664,25.0,-7.127884864807129,-11368.4990234375,29.20309257507324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1917724609375,319.7084655761719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2570965588092804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002609203220345,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
308580,293.256591796875,297.1499938964844,293.1499938964844,0.002997702686116,-141.37496948242188,303.9185791015625,0.5424752235412598,0.050000000745058,0.0458674877882003,293.2174987792969,297.1499938964844,293.1499938964844,0.0031814852263778,-157.88577270507812,304.0722045898437,0.5424752235412598,0.050000000745058,0.0483006723225116,293.2137145996094,297.1499938964844,293.1499938964844,0.003199640661478,-117.2693862915039,304.0873413085937,0.5424752235412598,0.050000000745058,0.0356747135519981,293.1788330078125,297.1499938964844,293.1499938964844,0.0043188277631998,-213.0445098876953,304.1501770019531,0.6044474840164185,0.0657348930835723,0.0633247643709182,293.5750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,301.3721008300781,0.5424752235412598,0.050000000745058,0.229117602109909,301.3719177246094,291.1499938964844,272.6075744628906,271.760498046875,279.14959716796875,293.5749206542969,301.37109375,1.0,0.1527815610170364,0.6017581820487976,0.6017581820487976,0.3982418179512024,1.0,-0.5067579746246338,0.3487688601016998,0.1579890996217727,0.1953451037406921,0.0,0.0,0.0,25.164464950561523,25.0,-5.035791873931885,-11355.734375,29.138463973999023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1856689453125,319.7040405273437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2570046186447143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000260827015154,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
308640,293.256591796875,297.1499938964844,293.1499938964844,0.002997702686116,-141.37496948242188,303.9185791015625,0.5424752235412598,0.050000000745058,0.0458674877882003,293.2174987792969,297.1499938964844,293.1499938964844,0.0031814852263778,-157.88577270507812,304.0722045898437,0.5424752235412598,0.050000000745058,0.0483006723225116,293.2137145996094,297.1499938964844,293.1499938964844,0.003199640661478,-117.2693862915039,304.0873413085937,0.5424752235412598,0.050000000745058,0.0356747135519981,293.1788330078125,297.1499938964844,293.1499938964844,0.0043188277631998,-213.0445098876953,304.1501770019531,0.6044474840164185,0.0657348930835723,0.0633247643709182,293.5750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,301.3721008300781,0.5424752235412598,0.050000000745058,0.229117602109909,301.3719177246094,291.1499938964844,272.6075744628906,271.760498046875,279.14959716796875,293.5749206542969,301.37109375,1.0,0.1527815610170364,0.6017581820487976,0.6017581820487976,0.3982418179512024,1.0,-0.5067579746246338,0.3487688601016998,0.1579890996217727,0.1953451037406921,0.0,0.0,0.0,25.164464950561523,25.0,-5.035791873931885,-11355.734375,29.138463973999023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1856689453125,319.7040405273437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2570046186447143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000260827015154,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
308700,293.2569274902344,297.1499938964844,293.1499938964844,0.0029940670356154,-141.217041015625,303.9143371582031,0.5424985885620117,0.050000000745058,0.045867308974266,293.2179260253906,297.1499938964844,293.1499938964844,0.0031795618124306,-157.80490112304688,304.06939697265625,0.5424985885620117,0.050000000745058,0.0483004860579967,293.2143249511719,297.1499938964844,293.1499938964844,0.0031977677717804,-117.21157836914062,304.0845947265625,0.5424985885620117,0.050000000745058,0.035674575716257,293.1783142089844,297.1499938964844,293.1499938964844,0.0043030264787375,-212.30435180664065,304.1501770019531,0.6035937666893005,0.0654718428850174,0.0630729645490646,293.5754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,301.3705749511719,0.5424985885620117,0.050000000745058,0.2291167080402374,301.37042236328125,291.1499938964844,272.60467529296875,271.7587585449219,279.1495361328125,293.5753173828125,301.3697814941406,1.0,0.1527435928583145,0.6017308831214905,0.6017308831214905,0.3982691466808319,1.0,-0.5064541101455688,0.3485162258148193,0.1579378992319107,0.1953383684158325,0.0,0.0,0.0,25.159143447875977,25.0,-3.9551849365234375,-11349.88671875,29.10752296447754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1839294433594,319.7030639648437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2569531202316284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002607747446745,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
308760,293.2572631835937,297.1499938964844,293.1499938964844,0.0029900539666414,-141.03834533691406,303.9100646972656,0.54252028465271,0.050000000745058,0.0458671450614929,293.2183532714844,297.1499938964844,293.1499938964844,0.0031772458460181,-157.70132446289062,304.0666198730469,0.54252028465271,0.050000000745058,0.0483003109693527,293.21490478515625,297.1499938964844,293.1499938964844,0.0031954918522387,-117.13661193847656,304.08184814453125,0.54252028465271,0.050000000745058,0.0356744453310966,293.1778259277344,297.1499938964844,293.1499938964844,0.0042870817705988,-211.5526123046875,304.1501770019531,0.6027507781982422,0.0652141273021698,0.0628262981772422,293.57586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.36944580078125,0.54252028465271,0.050000000745058,0.2291158884763717,301.36932373046875,291.1499938964844,272.6016845703125,271.7569885253906,279.14947509765625,293.57574462890625,301.3688659667969,1.0,0.1527068167924881,0.601700484752655,0.601700484752655,0.3982995152473449,1.0,-0.5061565637588501,0.3482661545276642,0.1578904092311859,0.1953226923942566,0.0,0.0,0.0,25.15412139892578,25.0,-2.8817667961120605,-11344.3349609375,29.0774040222168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.182861328125,319.7027282714844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2568973004817962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002607181086204,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
308820,293.2579040527344,297.1499938964844,293.1499938964844,0.002981032943353,-140.625732421875,303.9016418457031,0.5425587892532349,0.050000000745058,0.0458668507635593,293.2192077636719,297.1499938964844,293.1499938964844,0.0031715536024421,-157.43258666992188,304.0610046386719,0.5425587892532349,0.050000000745058,0.0483000017702579,293.2160949707031,297.1499938964844,293.1499938964844,0.0031898489687591,-116.94007110595705,304.0762939453125,0.5425587892532349,0.050000000745058,0.0356742180883884,293.17681884765625,297.1499938964844,293.1499938964844,0.0042548105120658,-210.01768493652344,304.1501770019531,0.6010943651199341,0.0647135600447654,0.0623472221195697,293.5766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,301.3681640625,0.5425587892532349,0.050000000745058,0.2291144132614135,301.3681335449219,291.1499938964844,272.5953369140625,271.7532958984375,279.1493530273437,293.5765686035156,301.3680114746094,1.0,0.1526364237070083,0.6016303300857544,0.6016303300857544,0.3983696699142456,1.0,-0.505578875541687,0.3477730751037597,0.1578058004379272,0.1952602118253708,0.0,0.0,0.0,25.14484024047852,25.0,-0.8158982992172241,-11333.978515625,29.019397735595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.182373046875,319.7035827636719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2567725777626037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000260591506958,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
308880,293.2579040527344,297.1499938964844,293.1499938964844,0.002981032943353,-140.625732421875,303.9016418457031,0.5425587892532349,0.050000000745058,0.0458668507635593,293.2192077636719,297.1499938964844,293.1499938964844,0.0031715536024421,-157.43258666992188,304.0610046386719,0.5425587892532349,0.050000000745058,0.0483000017702579,293.2160949707031,297.1499938964844,293.1499938964844,0.0031898489687591,-116.94007110595705,304.0762939453125,0.5425587892532349,0.050000000745058,0.0356742180883884,293.17681884765625,297.1499938964844,293.1499938964844,0.0042548105120658,-210.01768493652344,304.1501770019531,0.6010943651199341,0.0647135600447654,0.0623472221195697,293.5766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,301.3681640625,0.5425587892532349,0.050000000745058,0.2291144132614135,301.3681335449219,291.1499938964844,272.5953369140625,271.7532958984375,279.1493530273437,293.5765686035156,301.3680114746094,1.0,0.1526364237070083,0.6016303300857544,0.6016303300857544,0.3983696699142456,1.0,-0.505578875541687,0.3477730751037597,0.1578058004379272,0.1952602118253708,0.0,0.0,0.0,25.14484024047852,25.0,-0.8158982992172241,-11333.978515625,29.019397735595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.182373046875,319.7035827636719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2567725777626037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000260591506958,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
308940,293.258544921875,297.1499938964844,293.1499938964844,0.0029707015492022,-140.14004516601562,303.8932800292969,0.5425910353660583,0.050000000745058,0.0458666048943996,293.2200012207031,297.1499938964844,293.1499938964844,0.0031644431874156,-157.08126831054688,304.0553894042969,0.5425910353660583,0.050000000745058,0.0482997447252273,293.21728515625,297.1499938964844,293.1499938964844,0.0031827443744987,-116.68091583251952,304.0707092285156,0.5425910353660583,0.050000000745058,0.0356740280985832,293.17584228515625,297.1499938964844,293.1499938964844,0.0042221085168421,-208.4444274902344,304.1501770019531,0.5994833707809448,0.0642339810729026,0.0618882663547992,293.5775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,301.3683166503906,0.5425910353660583,0.050000000745058,0.2291131913661956,301.36834716796875,291.1499938964844,272.5885925292969,271.7494201660156,279.14923095703125,293.5774230957031,301.3685302734375,1.0,0.1525702774524688,0.6015472412109375,0.6015472412109375,0.3984527587890625,1.0,-0.5050258040428162,0.347290426492691,0.1577353626489639,0.1951526254415512,0.0,0.0,0.0,25.136531829833984,25.0,1.0437061786651611,-11324.515625,28.96442985534668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.18359375,319.7060241699219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2566283643245697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002604451728984,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
309000,293.258544921875,297.1499938964844,293.1499938964844,0.0029707015492022,-140.14004516601562,303.8932800292969,0.5425910353660583,0.050000000745058,0.0458666048943996,293.2200012207031,297.1499938964844,293.1499938964844,0.0031644431874156,-157.08126831054688,304.0553894042969,0.5425910353660583,0.050000000745058,0.0482997447252273,293.21728515625,297.1499938964844,293.1499938964844,0.0031827443744987,-116.68091583251952,304.0707092285156,0.5425910353660583,0.050000000745058,0.0356740280985832,293.17584228515625,297.1499938964844,293.1499938964844,0.0042221085168421,-208.4444274902344,304.1501770019531,0.5994833707809448,0.0642339810729026,0.0618882663547992,293.5775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,301.3683166503906,0.5425910353660583,0.050000000745058,0.2291131913661956,301.36834716796875,291.1499938964844,272.5885925292969,271.7494201660156,279.14923095703125,293.5774230957031,301.3685302734375,1.0,0.1525702774524688,0.6015472412109375,0.6015472412109375,0.3984527587890625,1.0,-0.5050258040428162,0.347290426492691,0.1577353626489639,0.1951526254415512,0.0,0.0,0.0,25.136531829833984,25.0,1.0437061786651611,-11324.515625,28.96442985534668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.18359375,319.7060241699219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2566283643245697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002604451728984,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
309060,293.2591247558594,297.1499938964844,293.1499938964844,0.0029593505896627,-139.5969696044922,303.885009765625,0.5426180958747864,0.050000000745058,0.0458664000034332,293.2207946777344,297.1499938964844,293.1499938964844,0.0031561977230012,-156.66348266601562,304.0497741699219,0.5426180958747864,0.050000000745058,0.04829952865839,293.21844482421875,297.1499938964844,293.1499938964844,0.0031744660809636,-116.3712921142578,304.0650634765625,0.5426180958747864,0.050000000745058,0.0356738679111003,293.1748962402344,297.1499938964844,293.1499938964844,0.0041892128065228,-206.8473052978516,304.1501770019531,0.5979149341583252,0.0637736245989799,0.0614476799964904,293.5783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,301.3696594238281,0.5426180958747864,0.050000000745058,0.2291121631860733,301.3697509765625,291.1499938964844,272.5814514160156,271.74542236328125,279.14910888671875,293.5782470703125,301.3702087402344,1.0,0.1525077521800995,0.6014523506164551,0.6014523506164551,0.3985476493835449,1.0,-0.5044951438903809,0.3468175232410431,0.1576776057481765,0.1950031220912933,0.0,0.0,0.0,25.12899780273437,25.0,2.639137029647827,-11315.708984375,28.91213035583496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1857604980469,319.7093811035156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2564670443534851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002602814347483,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
309120,293.2591247558594,297.1499938964844,293.1499938964844,0.0029593505896627,-139.5969696044922,303.885009765625,0.5426180958747864,0.050000000745058,0.0458664000034332,293.2207946777344,297.1499938964844,293.1499938964844,0.0031561977230012,-156.66348266601562,304.0497741699219,0.5426180958747864,0.050000000745058,0.04829952865839,293.21844482421875,297.1499938964844,293.1499938964844,0.0031744660809636,-116.3712921142578,304.0650634765625,0.5426180958747864,0.050000000745058,0.0356738679111003,293.1748962402344,297.1499938964844,293.1499938964844,0.0041892128065228,-206.8473052978516,304.1501770019531,0.5979149341583252,0.0637736245989799,0.0614476799964904,293.5783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,301.3696594238281,0.5426180958747864,0.050000000745058,0.2291121631860733,301.3697509765625,291.1499938964844,272.5814514160156,271.74542236328125,279.14910888671875,293.5782470703125,301.3702087402344,1.0,0.1525077521800995,0.6014523506164551,0.6014523506164551,0.3985476493835449,1.0,-0.5044951438903809,0.3468175232410431,0.1576776057481765,0.1950031220912933,0.0,0.0,0.0,25.12899780273437,25.0,2.639137029647827,-11315.708984375,28.91213035583496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1857604980469,319.7093811035156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2564670443534851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002602814347483,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
309180,293.2597045898437,297.1499938964844,293.1499938964844,0.0029471016023308,-139.00401306152344,303.8768005371094,0.5426408052444458,0.050000000745058,0.0458662286400795,293.2215881347656,297.1499938964844,293.1499938964844,0.0031469704117625,-156.18878173828125,304.0441589355469,0.5426408052444458,0.050000000745058,0.0482993461191654,293.2195739746094,297.1499938964844,293.1499938964844,0.0031651714816689,-116.01832580566406,304.05938720703125,0.5426408052444458,0.050000000745058,0.0356737338006496,293.1739807128906,297.1499938964844,293.1499938964844,0.004156372975558,-205.2408447265625,304.1501770019531,0.5963894128799438,0.0633317679166793,0.0610247477889061,293.5792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,301.3719787597656,0.5426408052444458,0.050000000745058,0.2291113138198852,301.37213134765625,291.1499938964844,272.5740051269531,271.74127197265625,279.1490173339844,293.5791320800781,301.372802734375,1.0,0.1524485051631927,0.601347029209137,0.601347029209137,0.3986529409885406,1.0,-0.5039859414100647,0.346354067325592,0.157631903886795,0.1948188245296478,0.0,0.0,0.0,25.122108459472656,25.0,3.940724849700928,-11307.40234375,28.86230087280273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1884155273437,319.7131042480469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2562912106513977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002601029991637,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
309240,293.2597045898437,297.1499938964844,293.1499938964844,0.0029471016023308,-139.00401306152344,303.8768005371094,0.5426408052444458,0.050000000745058,0.0458662286400795,293.2215881347656,297.1499938964844,293.1499938964844,0.0031469704117625,-156.18878173828125,304.0441589355469,0.5426408052444458,0.050000000745058,0.0482993461191654,293.2195739746094,297.1499938964844,293.1499938964844,0.0031651714816689,-116.01832580566406,304.05938720703125,0.5426408052444458,0.050000000745058,0.0356737338006496,293.1739807128906,297.1499938964844,293.1499938964844,0.004156372975558,-205.2408447265625,304.1501770019531,0.5963894128799438,0.0633317679166793,0.0610247477889061,293.5792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,301.3719787597656,0.5426408052444458,0.050000000745058,0.2291113138198852,301.37213134765625,291.1499938964844,272.5740051269531,271.74127197265625,279.1490173339844,293.5791320800781,301.372802734375,1.0,0.1524485051631927,0.601347029209137,0.601347029209137,0.3986529409885406,1.0,-0.5039859414100647,0.346354067325592,0.157631903886795,0.1948188245296478,0.0,0.0,0.0,25.122108459472656,25.0,3.940724849700928,-11307.40234375,28.86230087280273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1884155273437,319.7131042480469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2562912106513977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002601029991637,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
309300,293.2599792480469,297.1499938964844,293.1499938964844,0.0029407010879367,-138.69210815429688,303.87274169921875,0.5426508784294128,0.050000000745058,0.0458661541342735,293.22198486328125,297.1499938964844,293.1499938964844,0.0031420481391251,-155.93350219726562,304.04132080078125,0.5426508784294128,0.050000000745058,0.0482992678880691,293.2201538085937,297.1499938964844,293.1499938964844,0.0031602033413946,-115.82816314697266,304.0565490722656,0.5426508784294128,0.050000000745058,0.0356736741960048,293.17352294921875,297.1499938964844,293.1499938964844,0.0041400557383894,-204.4387664794922,304.1501770019531,0.595643937587738,0.0631178617477417,0.060819961130619,293.5796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,301.3734741210937,0.5426508784294128,0.050000000745058,0.2291109263896942,301.3736267089844,291.1499938964844,272.5701599121094,271.7391662597656,279.1489562988281,293.5795593261719,301.3743896484375,1.0,0.1524200588464737,0.6012910604476929,0.6012910604476929,0.3987089395523071,1.0,-0.5037394762039185,0.346125990152359,0.1576135009527206,0.1947171688079834,0.0,0.0,0.0,25.118879318237305,25.0,4.474966526031494,-11303.4013671875,28.83829116821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1898193359375,319.7149963378906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2561987042427063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002600091102067,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
309360,293.26025390625,297.1499938964844,293.1499938964844,0.0029341024346649,-138.3695831298828,303.8686828613281,0.5426602959632874,0.050000000745058,0.0458660833537578,293.2223815917969,297.1499938964844,293.1499938964844,0.0031369209755212,-155.66664123535156,304.0385131835937,0.5426602959632874,0.050000000745058,0.0482991933822631,293.220703125,297.1499938964844,293.1499938964844,0.0031550216954201,-115.6291275024414,304.0536804199219,0.5426602959632874,0.050000000745058,0.0356736183166503,293.1730651855469,297.1499938964844,293.1499938964844,0.0041238577105104,-203.6402587890625,304.1501770019531,0.594910740852356,0.0629087164998054,0.0606197007000446,293.58013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,301.3751220703125,0.5426602959632874,0.050000000745058,0.2291105687618255,301.37530517578125,291.1499938964844,272.5662536621094,271.737060546875,279.14892578125,293.5799865722656,301.37615966796875,1.0,0.1523923724889755,0.6012332439422607,0.6012332439422607,0.3987667262554168,1.0,-0.5034984946250916,0.3459005057811737,0.1575979888439178,0.1946116238832473,0.0,0.0,0.0,25.115781784057617,25.0,4.930310726165772,-11299.48828125,28.81487846374512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.191162109375,319.71685791015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2561036646366119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002599126601126,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
309420,293.2607727050781,297.1499938964844,293.1499938964844,0.0029207617044448,-137.71490478515625,303.860595703125,0.5426775813102722,0.050000000745058,0.0458659492433071,293.22314453125,297.1499938964844,293.1499938964844,0.0031264156568795,-155.11732482910156,304.0328674316406,0.5426775813102722,0.050000000745058,0.0482990555465221,293.2218017578125,297.1499938964844,293.1499938964844,0.0031443901825696,-115.21890258789062,304.0479431152344,0.5426775813102722,0.050000000745058,0.0356735177338123,293.1722106933594,297.1499938964844,293.1499938964844,0.0040918998420238,-202.0596618652344,304.1501770019531,0.5934770703315735,0.0625031143426895,0.0602312237024307,293.5809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,301.3788146972656,0.5426775813102722,0.050000000745058,0.2291099280118942,301.3790283203125,291.1499938964844,272.5582275390625,271.7327880859375,279.1488342285156,293.58087158203125,301.3800048828125,1.0,0.1523389369249344,0.6011135578155518,0.6011135578155518,0.3988864719867706,1.0,-0.5030310750007629,0.345456451177597,0.1575746238231659,0.1943951398134231,0.0,0.0,0.0,25.10989570617676,25.0,5.636936664581299,-11291.8623046875,28.76961135864257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1936340332031,319.7203674316406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2559084594249725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002597145503386,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
309480,293.2607727050781,297.1499938964844,293.1499938964844,0.0029207617044448,-137.71490478515625,303.860595703125,0.5426775813102722,0.050000000745058,0.0458659492433071,293.22314453125,297.1499938964844,293.1499938964844,0.0031264156568795,-155.11732482910156,304.0328674316406,0.5426775813102722,0.050000000745058,0.0482990555465221,293.2218017578125,297.1499938964844,293.1499938964844,0.0031443901825696,-115.21890258789062,304.0479431152344,0.5426775813102722,0.050000000745058,0.0356735177338123,293.1722106933594,297.1499938964844,293.1499938964844,0.0040918998420238,-202.0596618652344,304.1501770019531,0.5934770703315735,0.0625031143426895,0.0602312237024307,293.5809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,301.3788146972656,0.5426775813102722,0.050000000745058,0.2291099280118942,301.3790283203125,291.1499938964844,272.5582275390625,271.7327880859375,279.1488342285156,293.58087158203125,301.3800048828125,1.0,0.1523389369249344,0.6011135578155518,0.6011135578155518,0.3988864719867706,1.0,-0.5030310750007629,0.345456451177597,0.1575746238231659,0.1943951398134231,0.0,0.0,0.0,25.10989570617676,25.0,5.636936664581299,-11291.8623046875,28.76961135864257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1936340332031,319.7203674316406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2559084594249725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002597145503386,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
