time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
309540,293.2612609863281,297.1499938964844,293.1499938964844,0.0029069208540022,-137.0338134765625,303.8525695800781,0.5426936745643616,0.050000000745058,0.0458658300340175,293.223876953125,297.1499938964844,293.1499938964844,0.003115388797596,-154.5389862060547,304.0271911621094,0.5426936745643616,0.050000000745058,0.0482989251613616,293.222900390625,297.1499938964844,293.1499938964844,0.0031332077924162,-114.78619384765624,304.0421447753906,0.5426936745643616,0.050000000745058,0.0356734246015548,293.1713562011719,297.1499938964844,293.1499938964844,0.004060800652951,-200.51541137695312,304.150146484375,0.5920969247817993,0.0621166117489337,0.0598608404397964,293.5818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,301.3829345703125,0.5426936745643616,0.050000000745058,0.2291093170642852,301.3831481933594,291.1499938964844,272.54998779296875,271.7284851074219,279.1488037109375,293.5817565917969,301.3841857910156,1.0,0.1522883027791977,0.6009899973869324,0.6009899973869324,0.39901003241539,1.0,-0.5025854706764221,0.3450233340263366,0.1575620919466018,0.194183200597763,0.0,0.0,0.0,25.104415893554688,25.0,6.057384490966797,-11284.4873046875,28.72661018371582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1956787109375,319.7233581542969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2557085454463959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002595116675365,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
309600,293.2612609863281,297.1499938964844,293.1499938964844,0.0029069208540022,-137.0338134765625,303.8525695800781,0.5426936745643616,0.050000000745058,0.0458658300340175,293.223876953125,297.1499938964844,293.1499938964844,0.003115388797596,-154.5389862060547,304.0271911621094,0.5426936745643616,0.050000000745058,0.0482989251613616,293.222900390625,297.1499938964844,293.1499938964844,0.0031332077924162,-114.78619384765624,304.0421447753906,0.5426936745643616,0.050000000745058,0.0356734246015548,293.1713562011719,297.1499938964844,293.1499938964844,0.004060800652951,-200.51541137695312,304.150146484375,0.5920969247817993,0.0621166117489337,0.0598608404397964,293.5818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,301.3829345703125,0.5426936745643616,0.050000000745058,0.2291093170642852,301.3831481933594,291.1499938964844,272.54998779296875,271.7284851074219,279.1488037109375,293.5817565917969,301.3841857910156,1.0,0.1522883027791977,0.6009899973869324,0.6009899973869324,0.39901003241539,1.0,-0.5025854706764221,0.3450233340263366,0.1575620919466018,0.194183200597763,0.0,0.0,0.0,25.104415893554688,25.0,6.057384490966797,-11284.4873046875,28.72661018371582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1956787109375,319.7233581542969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2557085454463959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002595116675365,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
309660,293.26171875,297.1499938964844,293.1499938964844,0.0028929894324392,-136.3471221923828,303.8445739746094,0.5427091717720032,0.050000000745058,0.045865710824728,293.224609375,297.1499938964844,293.1499938964844,0.0031041954644024,-153.95094299316406,304.0215148925781,0.5427091717720032,0.050000000745058,0.0482988022267818,293.22393798828125,297.1499938964844,293.1499938964844,0.0031218358781188,-114.34544372558594,304.03631591796875,0.5427091717720032,0.050000000745058,0.0356733314692974,293.1705017089844,297.1499938964844,293.1499938964844,0.0040307710878551,-199.0200653076172,304.150146484375,0.5907703638076782,0.0617485791444778,0.0595079138875007,293.582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,301.38726806640625,0.5427091717720032,0.050000000745058,0.2291087359189987,301.3874816894531,291.1499938964844,272.5409851074219,271.7246398925781,279.1487121582031,293.5826110839844,301.3885498046875,1.0,0.1522401869297027,0.6008556485176086,0.6008556485176086,0.3991443514823913,1.0,-0.5021607875823975,0.3445936441421509,0.1575671434402465,0.193973883986473,0.0,0.0,0.0,25.099252700805664,25.0,6.229537487030029,-11277.3388671875,28.68572235107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1971130371094,319.7257080078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2555078268051147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002593079407233,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
309720,293.26171875,297.1499938964844,293.1499938964844,0.0028929894324392,-136.3471221923828,303.8445739746094,0.5427091717720032,0.050000000745058,0.045865710824728,293.224609375,297.1499938964844,293.1499938964844,0.0031041954644024,-153.95094299316406,304.0215148925781,0.5427091717720032,0.050000000745058,0.0482988022267818,293.22393798828125,297.1499938964844,293.1499938964844,0.0031218358781188,-114.34544372558594,304.03631591796875,0.5427091717720032,0.050000000745058,0.0356733314692974,293.1705017089844,297.1499938964844,293.1499938964844,0.0040307710878551,-199.0200653076172,304.150146484375,0.5907703638076782,0.0617485791444778,0.0595079138875007,293.582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,301.38726806640625,0.5427091717720032,0.050000000745058,0.2291087359189987,301.3874816894531,291.1499938964844,272.5409851074219,271.7246398925781,279.1487121582031,293.5826110839844,301.3885498046875,1.0,0.1522401869297027,0.6008556485176086,0.6008556485176086,0.3991443514823913,1.0,-0.5021607875823975,0.3445936441421509,0.1575671434402465,0.193973883986473,0.0,0.0,0.0,25.099252700805664,25.0,6.229537487030029,-11277.3388671875,28.68572235107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1971130371094,319.7257080078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2555078268051147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002593079407233,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
309780,293.2621154785156,297.1499938964844,293.1499938964844,0.0028791094664484,-135.6627960205078,303.83660888671875,0.5427243113517761,0.050000000745058,0.045865599066019,293.225341796875,297.1499938964844,293.1499938964844,0.0030929923523217,-153.3623046875,304.01580810546875,0.5427243113517761,0.050000000745058,0.0482986830174922,293.2249755859375,297.1499938964844,293.1499938964844,0.0031104299705475,-113.90338897705078,304.0304260253906,0.5427243113517761,0.050000000745058,0.0356732420623302,293.169677734375,297.1499938964844,293.1499938964844,0.0040020057931542,-197.58493041992188,304.150146484375,0.5894989371299744,0.0613989271223545,0.0591723620891571,293.5836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,301.3916320800781,0.5427243113517761,0.050000000745058,0.2291081547737121,301.391845703125,291.1499938964844,272.5307006835937,271.7217102050781,279.1485595703125,293.58349609375,301.3929138183594,1.0,0.1521944254636764,0.6007022261619568,0.6007022261619568,0.3992977440357208,1.0,-0.501757025718689,0.3441589772701263,0.1575980484485626,0.1937573850154876,0.0,0.0,0.0,25.09433937072754,25.0,6.18705940246582,-11270.4033203125,28.646879196166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1978759765625,319.7273864746094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2553094923496246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002591066877357,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
309840,293.2621154785156,297.1499938964844,293.1499938964844,0.0028791094664484,-135.6627960205078,303.83660888671875,0.5427243113517761,0.050000000745058,0.045865599066019,293.225341796875,297.1499938964844,293.1499938964844,0.0030929923523217,-153.3623046875,304.01580810546875,0.5427243113517761,0.050000000745058,0.0482986830174922,293.2249755859375,297.1499938964844,293.1499938964844,0.0031104299705475,-113.90338897705078,304.0304260253906,0.5427243113517761,0.050000000745058,0.0356732420623302,293.169677734375,297.1499938964844,293.1499938964844,0.0040020057931542,-197.58493041992188,304.150146484375,0.5894989371299744,0.0613989271223545,0.0591723620891571,293.5836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,301.3916320800781,0.5427243113517761,0.050000000745058,0.2291081547737121,301.391845703125,291.1499938964844,272.5307006835937,271.7217102050781,279.1485595703125,293.58349609375,301.3929138183594,1.0,0.1521944254636764,0.6007022261619568,0.6007022261619568,0.3992977440357208,1.0,-0.501757025718689,0.3441589772701263,0.1575980484485626,0.1937573850154876,0.0,0.0,0.0,25.09433937072754,25.0,6.18705940246582,-11270.4033203125,28.646879196166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1978759765625,319.7273864746094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2553094923496246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002591066877357,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
309900,293.2622985839844,297.1499938964844,293.1499938964844,0.0028722516726702,-135.32481384277344,303.8326110839844,0.5427318215370178,0.050000000745058,0.0458655394613742,293.2256774902344,297.1499938964844,293.1499938964844,0.0030874430667608,-153.07089233398438,304.012939453125,0.5427318215370178,0.050000000745058,0.0482986234128475,293.2254943847656,297.1499938964844,293.1499938964844,0.0031047689262777,-113.68414306640624,304.0274658203125,0.5427318215370178,0.050000000745058,0.0356731973588466,293.1692810058594,297.1499938964844,293.1499938964844,0.0039881481789052,-196.8928985595703,304.150146484375,0.5888846516609192,0.0612309984862804,0.059011124074459,293.5840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,301.393798828125,0.5427318215370178,0.050000000745058,0.2291078716516494,301.3940124511719,291.1499938964844,272.5251159667969,271.7205505371094,279.1484680175781,293.5839538574219,301.39508056640625,1.0,0.1521724164485931,0.6006186604499817,0.6006186604499817,0.3993813395500183,1.0,-0.5015630125999451,0.3439399302005768,0.1576230823993683,0.1936471164226532,0.0,0.0,0.0,25.09196281433105,25.0,6.0993971824646,-11267.0107421875,28.628211975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1980285644531,319.7279663085937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2552121579647064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002590078802313,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
309960,293.2624816894531,297.1499938964844,293.1499938964844,0.0028653538320213,-134.9853057861328,303.82861328125,0.5427393913269043,0.050000000745058,0.0458654835820198,293.2260131835937,297.1499938964844,293.1499938964844,0.003081870265305,-152.7787322998047,304.01007080078125,0.5427393913269043,0.050000000745058,0.0482985638082027,293.2259826660156,297.1499938964844,293.1499938964844,0.0030990771483629,-113.46407318115234,304.0245056152344,0.5427393913269043,0.050000000745058,0.035673152655363,293.1688537597656,297.1499938964844,293.1499938964844,0.0039746593683958,-196.21902465820312,304.150146484375,0.5882847905158997,0.0610676072537899,0.0588542036712169,293.5845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,301.3959045410156,0.5427393913269043,0.050000000745058,0.2291075885295868,301.3961486816406,291.1499938964844,272.51922607421875,271.7195739746094,279.1483764648437,293.5843811035156,301.39715576171875,1.0,0.152150958776474,0.6005305051803589,0.6005305051803589,0.3994694948196411,1.0,-0.5013741254806519,0.3437196910381317,0.1576544642448425,0.1935358196496963,0.0,0.0,0.0,25.089635848999023,25.0,5.974943161010742,-11263.6650390625,28.61003875732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.197998046875,319.7283935546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2551163733005523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002589107025414,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
310020,293.2628479003906,297.1499938964844,293.1499938964844,0.0028515281155705,-134.306396484375,303.8206481933594,0.5427546501159668,0.050000000745058,0.0458653680980205,293.2266845703125,297.1499938964844,293.1499938964844,0.0030707283876836,-152.1962432861328,304.0043029785156,0.5427546501159668,0.050000000745058,0.0482984408736228,293.2269897460937,297.1499938964844,293.1499938964844,0.003087671007961,-113.02433776855467,304.0185241699219,0.5427546501159668,0.050000000745058,0.0356730632483959,293.1680603027344,297.1499938964844,293.1499938964844,0.0039488789625465,-194.9306488037109,304.150146484375,0.5871307849884033,0.0607549473643302,0.0585537552833557,293.5853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,301.3999938964844,0.5427546501159668,0.050000000745058,0.2291070073843002,301.40020751953125,291.1499938964844,272.5066223144531,271.7181396484375,279.1482238769531,293.5852355957031,301.40118408203125,1.0,0.152109757065773,0.600341260433197,0.600341260433197,0.399658739566803,1.0,-0.5010125041007996,0.3432765901088714,0.1577359139919281,0.1933117508888244,0.0,0.0,0.0,25.08511734008789,25.0,5.635655403137207,-11257.12890625,28.5752067565918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.19744873046875,319.72869873046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2549309730529785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002587225462775,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
310080,293.2628479003906,297.1499938964844,293.1499938964844,0.0028515281155705,-134.306396484375,303.8206481933594,0.5427546501159668,0.050000000745058,0.0458653680980205,293.2266845703125,297.1499938964844,293.1499938964844,0.0030707283876836,-152.1962432861328,304.0043029785156,0.5427546501159668,0.050000000745058,0.0482984408736228,293.2269897460937,297.1499938964844,293.1499938964844,0.003087671007961,-113.02433776855467,304.0185241699219,0.5427546501159668,0.050000000745058,0.0356730632483959,293.1680603027344,297.1499938964844,293.1499938964844,0.0039488789625465,-194.9306488037109,304.150146484375,0.5871307849884033,0.0607549473643302,0.0585537552833557,293.5853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,301.3999938964844,0.5427546501159668,0.050000000745058,0.2291070073843002,301.40020751953125,291.1499938964844,272.5066223144531,271.7181396484375,279.1482238769531,293.5852355957031,301.40118408203125,1.0,0.152109757065773,0.600341260433197,0.600341260433197,0.399658739566803,1.0,-0.5010125041007996,0.3432765901088714,0.1577359139919281,0.1933117508888244,0.0,0.0,0.0,25.08511734008789,25.0,5.635655403137207,-11257.12890625,28.5752067565918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.19744873046875,319.72869873046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2549309730529785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002587225462775,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
310140,293.2631530761719,297.1499938964844,293.1499938964844,0.0028384407050907,-133.6642303466797,303.8126525878906,0.5427702069282532,0.050000000745058,0.045865248888731,293.22735595703125,297.1499938964844,293.1499938964844,0.0030601595062762,-151.64427185058594,303.9985046386719,0.5427702069282532,0.050000000745058,0.048298317939043,293.2279663085937,297.1499938964844,293.1499938964844,0.0030768255237489,-112.60669708251952,304.01251220703125,0.5427702069282532,0.050000000745058,0.0356729738414287,293.1672668457031,297.1499938964844,293.1499938964844,0.0039246105588972,-193.7178497314453,304.150146484375,0.5860332250595093,0.0604594871401786,0.0582696385681629,293.5862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,301.4038391113281,0.5427702069282532,0.050000000745058,0.2291064262390136,301.4040222167969,291.1499938964844,272.49298095703125,271.7173156738281,279.1480407714844,293.5860900878906,301.4049377441406,1.0,0.1520705819129943,0.6001370549201965,0.6001370549201965,0.3998629748821258,1.0,-0.5006704330444336,0.3428308963775635,0.1578395664691925,0.1930876225233078,0.0,0.0,0.0,25.08074951171875,25.0,5.213202953338623,-11250.8037109375,28.54220390319824,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1963806152344,319.7284545898437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2547543048858642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002585432375781,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
310200,293.2631530761719,297.1499938964844,293.1499938964844,0.0028384407050907,-133.6642303466797,303.8126525878906,0.5427702069282532,0.050000000745058,0.045865248888731,293.22735595703125,297.1499938964844,293.1499938964844,0.0030601595062762,-151.64427185058594,303.9985046386719,0.5427702069282532,0.050000000745058,0.048298317939043,293.2279663085937,297.1499938964844,293.1499938964844,0.0030768255237489,-112.60669708251952,304.01251220703125,0.5427702069282532,0.050000000745058,0.0356729738414287,293.1672668457031,297.1499938964844,293.1499938964844,0.0039246105588972,-193.7178497314453,304.150146484375,0.5860332250595093,0.0604594871401786,0.0582696385681629,293.5862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,301.4038391113281,0.5427702069282532,0.050000000745058,0.2291064262390136,301.4040222167969,291.1499938964844,272.49298095703125,271.7173156738281,279.1480407714844,293.5860900878906,301.4049377441406,1.0,0.1520705819129943,0.6001370549201965,0.6001370549201965,0.3998629748821258,1.0,-0.5006704330444336,0.3428308963775635,0.1578395664691925,0.1930876225233078,0.0,0.0,0.0,25.08074951171875,25.0,5.213202953338623,-11250.8037109375,28.54220390319824,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1963806152344,319.7284545898437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2547543048858642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002585432375781,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
310260,293.2633972167969,297.1499938964844,293.1499938964844,0.002825257834047,-133.02032470703125,303.8046569824219,0.5427863001823425,0.050000000745058,0.0458651296794414,293.2279663085937,297.1499938964844,293.1499938964844,0.0030495857354253,-151.09510803222656,303.99267578125,0.5427863001823425,0.050000000745058,0.0482981875538826,293.2289123535156,297.1499938964844,293.1499938964844,0.0030659344047307,-112.18965911865234,304.00640869140625,0.5427863001823425,0.050000000745058,0.035672876983881,293.16650390625,297.1499938964844,293.1499938964844,0.003902000375092,-192.5884246826172,304.1501159667969,0.5849975347518921,0.060182299464941,0.0580028593540191,293.5870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,301.4073486328125,0.5427863001823425,0.050000000745058,0.2291058152914047,301.40753173828125,291.1499938964844,272.4783630371094,271.71697998046875,279.1479187011719,293.5869140625,301.4083557128906,1.0,0.1520335376262664,0.5999180674552917,0.5999180674552917,0.4000819325447082,1.0,-0.5003491640090942,0.342383325099945,0.1579658240079879,0.1928658336400985,0.0,0.0,0.0,25.07652282714844,25.0,4.737429141998291,-11244.70703125,28.51112365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.19482421875,319.7276916503906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2545883059501648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002583747555036,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
310320,293.2633972167969,297.1499938964844,293.1499938964844,0.002825257834047,-133.02032470703125,303.8046569824219,0.5427863001823425,0.050000000745058,0.0458651296794414,293.2279663085937,297.1499938964844,293.1499938964844,0.0030495857354253,-151.09510803222656,303.99267578125,0.5427863001823425,0.050000000745058,0.0482981875538826,293.2289123535156,297.1499938964844,293.1499938964844,0.0030659344047307,-112.18965911865234,304.00640869140625,0.5427863001823425,0.050000000745058,0.035672876983881,293.16650390625,297.1499938964844,293.1499938964844,0.003902000375092,-192.5884246826172,304.1501159667969,0.5849975347518921,0.060182299464941,0.0580028593540191,293.5870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,301.4073486328125,0.5427863001823425,0.050000000745058,0.2291058152914047,301.40753173828125,291.1499938964844,272.4783630371094,271.71697998046875,279.1479187011719,293.5869140625,301.4083557128906,1.0,0.1520335376262664,0.5999180674552917,0.5999180674552917,0.4000819325447082,1.0,-0.5003491640090942,0.342383325099945,0.1579658240079879,0.1928658336400985,0.0,0.0,0.0,25.07652282714844,25.0,4.737429141998291,-11244.70703125,28.51112365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.19482421875,319.7276916503906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2545883059501648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002583747555036,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
310380,293.2636413574219,297.1499938964844,293.1499938964844,0.0028125920798629,-132.4032440185547,303.796630859375,0.5428029298782349,0.050000000745058,0.0458650030195713,293.22857666015625,297.1499938964844,293.1499938964844,0.0030394531786441,-150.5705108642578,303.98681640625,0.5428029298782349,0.050000000745058,0.0482980571687221,293.2298278808594,297.1499938964844,293.1499938964844,0.0030554679688066,-111.79017639160156,304.0002746582031,0.5428029298782349,0.050000000745058,0.0356727801263332,293.16571044921875,297.1499938964844,293.1499938964844,0.003880915697664,-191.5359649658203,304.1501159667969,0.5840187072753906,0.0599217154085636,0.0577518157660961,293.5878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,301.4105224609375,0.5428029298782349,0.050000000745058,0.2291051894426345,301.41070556640625,291.1499938964844,272.462890625,271.7170715332031,279.14776611328125,293.5877380371094,301.41143798828125,1.0,0.151998370885849,0.599686861038208,0.599686861038208,0.400313138961792,1.0,-0.5000466704368591,0.3419350683689117,0.1581116318702697,0.1926483064889907,0.0,0.0,0.0,25.07240867614746,25.0,4.237817287445068,-11238.8515625,28.48177146911621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1929016113281,319.7265014648437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2544327080249786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002582168672233,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
310440,293.2636413574219,297.1499938964844,293.1499938964844,0.0028125920798629,-132.4032440185547,303.796630859375,0.5428029298782349,0.050000000745058,0.0458650030195713,293.22857666015625,297.1499938964844,293.1499938964844,0.0030394531786441,-150.5705108642578,303.98681640625,0.5428029298782349,0.050000000745058,0.0482980571687221,293.2298278808594,297.1499938964844,293.1499938964844,0.0030554679688066,-111.79017639160156,304.0002746582031,0.5428029298782349,0.050000000745058,0.0356727801263332,293.16571044921875,297.1499938964844,293.1499938964844,0.003880915697664,-191.5359649658203,304.1501159667969,0.5840187072753906,0.0599217154085636,0.0577518157660961,293.5878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,301.4105224609375,0.5428029298782349,0.050000000745058,0.2291051894426345,301.41070556640625,291.1499938964844,272.462890625,271.7170715332031,279.14776611328125,293.5877380371094,301.41143798828125,1.0,0.151998370885849,0.599686861038208,0.599686861038208,0.400313138961792,1.0,-0.5000466704368591,0.3419350683689117,0.1581116318702697,0.1926483064889907,0.0,0.0,0.0,25.07240867614746,25.0,4.237817287445068,-11238.8515625,28.48177146911621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1929016113281,319.7265014648437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2544327080249786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002582168672233,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
310500,293.26373291015625,297.1499938964844,293.1499938964844,0.0028064688667654,-132.1055908203125,303.7926025390625,0.5428115129470825,0.050000000745058,0.0458649359643459,293.2288513183594,297.1499938964844,293.1499938964844,0.0030345628038048,-150.31805419921875,303.9838562011719,0.5428115129470825,0.050000000745058,0.0482979863882064,293.23028564453125,297.1499938964844,293.1499938964844,0.0030504006426781,-111.59733581542967,303.9971618652344,0.5428115129470825,0.050000000745058,0.035672727972269,293.16534423828125,297.1499938964844,293.1499938964844,0.0038709850050508,-191.0406494140625,304.1501159667969,0.5835526585578918,0.0597980879247188,0.057632602751255,293.5882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,301.4119873046875,0.5428115129470825,0.050000000745058,0.2291048616170883,301.4121398925781,291.1499938964844,272.454833984375,271.7172546386719,279.147705078125,293.588134765625,301.412841796875,1.0,0.1519815474748611,0.5995669960975647,0.5995669960975647,0.4004330337047577,1.0,-0.4999030232429504,0.3417111337184906,0.1581918746232986,0.1925418674945831,0.0,0.0,0.0,25.070390701293945,25.0,3.9855270385742174,-11236.025390625,28.46778106689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1918029785156,319.7257995605469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2543592751026153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002581423323135,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
310560,293.2638244628906,297.1499938964844,293.1499938964844,0.002800271846354,-131.80523681640625,303.7886047363281,0.5428203344345093,0.050000000745058,0.0458648689091205,293.2291259765625,297.1499938964844,293.1499938964844,0.0030296409968286,-150.06491088867188,303.9808959960937,0.5428203344345093,0.050000000745058,0.0482979156076908,293.2307434082031,297.1499938964844,293.1499938964844,0.0030452902428805,-111.40357208251952,303.9940490722656,0.5428203344345093,0.050000000745058,0.0356726758182048,293.1649780273437,297.1499938964844,293.1499938964844,0.0038614859804511,-190.56716918945312,304.1501159667969,0.5831034183502197,0.0596791505813598,0.0575178526341915,293.5886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,301.4133605957031,0.5428203344345093,0.050000000745058,0.2291045188903808,301.4135131835937,291.1499938964844,272.44659423828125,271.7174987792969,279.14764404296875,293.5885314941406,301.4141540527344,1.0,0.1519652307033538,0.5994443297386169,0.5994443297386169,0.400555670261383,1.0,-0.4997646808624267,0.34148770570755,0.1582769602537155,0.192437469959259,0.0,0.0,0.0,25.06839942932129,25.0,3.7353363037109375,-11233.2734375,28.45427322387696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1906433105469,319.7250061035156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2542889416217804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002580709406174,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
310620,293.26397705078125,297.1499938964844,293.1499938964844,0.0027881127316504,-131.21763610839844,303.780517578125,0.5428385734558105,0.050000000745058,0.0458647310733795,293.22967529296875,297.1499938964844,293.1499938964844,0.0030200206674635,-149.57192993164062,303.9749450683594,0.5428385734558105,0.050000000745058,0.0482977703213691,293.2315979003906,297.1499938964844,293.1499938964844,0.0030352680478245,-111.02499389648438,303.98779296875,0.5428385734558105,0.050000000745058,0.0356725677847862,293.1642150878906,297.1499938964844,293.1499938964844,0.0038436993490904,-189.6814880371093,304.1501159667969,0.5822529196739197,0.0594546422362327,0.0573009960353374,293.5894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,301.41583251953125,0.5428385734558105,0.050000000745058,0.2291038334369659,301.4159545898437,291.1499938964844,272.4295959472656,271.7181091308594,279.1475524902344,293.5893249511719,301.4165344238281,1.0,0.1519340723752975,0.5991920232772827,0.5991920232772827,0.4008079469203949,1.0,-0.4995031356811523,0.3410427868366241,0.1584603488445282,0.1922355741262436,0.0,0.0,0.0,25.06448173522949,25.0,3.2488503456115723,-11228.0,28.428619384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1882019042969,319.7232666015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2541571259498596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002579371794126,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
310680,293.26397705078125,297.1499938964844,293.1499938964844,0.0027881127316504,-131.21763610839844,303.780517578125,0.5428385734558105,0.050000000745058,0.0458647310733795,293.22967529296875,297.1499938964844,293.1499938964844,0.0030200206674635,-149.57192993164062,303.9749450683594,0.5428385734558105,0.050000000745058,0.0482977703213691,293.2315979003906,297.1499938964844,293.1499938964844,0.0030352680478245,-111.02499389648438,303.98779296875,0.5428385734558105,0.050000000745058,0.0356725677847862,293.1642150878906,297.1499938964844,293.1499938964844,0.0038436993490904,-189.6814880371093,304.1501159667969,0.5822529196739197,0.0594546422362327,0.0573009960353374,293.5894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,301.41583251953125,0.5428385734558105,0.050000000745058,0.2291038334369659,301.4159545898437,291.1499938964844,272.4295959472656,271.7181091308594,279.1475524902344,293.5893249511719,301.4165344238281,1.0,0.1519340723752975,0.5991920232772827,0.5991920232772827,0.4008079469203949,1.0,-0.4995031356811523,0.3410427868366241,0.1584603488445282,0.1922355741262436,0.0,0.0,0.0,25.06448173522949,25.0,3.2488503456115723,-11228.0,28.428619384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1882019042969,319.7232666015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2541571259498596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002579371794126,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
310740,293.2640991210937,297.1499938964844,293.1499938964844,0.0027765007689595,-130.65814208984375,303.7724304199219,0.5428577065467834,0.050000000745058,0.0458645857870578,293.2301940917969,297.1499938964844,293.1499938964844,0.0030108659993857,-149.10462951660156,303.968994140625,0.5428577065467834,0.050000000745058,0.0482976175844669,293.2324523925781,297.1499938964844,293.1499938964844,0.0030256945174187,-110.6647491455078,303.9814758300781,0.5428577065467834,0.050000000745058,0.0356724560260772,293.1634826660156,297.1499938964844,293.1499938964844,0.0038274049293249,-188.87120056152344,304.15008544921875,0.5814628601074219,0.0592467933893203,0.0570999160408973,293.5902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,301.4179992675781,0.5428577065467834,0.050000000745058,0.2291031032800674,301.4180908203125,291.1499938964844,272.4119567871094,271.7188720703125,279.1474609375,293.590087890625,301.4185791015625,1.0,0.1519047170877456,0.5989319682121277,0.5989319682121277,0.4010680615901947,1.0,-0.4992604553699493,0.3406011760234833,0.1586592942476272,0.1920434981584549,0.0,0.0,0.0,25.060636520385746,25.0,2.787159919738769,-11223.0322265625,28.40464782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1856384277344,319.7213439941406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2540362477302551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002578145067673,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
310800,293.2640991210937,297.1499938964844,293.1499938964844,0.0027765007689595,-130.65814208984375,303.7724304199219,0.5428577065467834,0.050000000745058,0.0458645857870578,293.2301940917969,297.1499938964844,293.1499938964844,0.0030108659993857,-149.10462951660156,303.968994140625,0.5428577065467834,0.050000000745058,0.0482976175844669,293.2324523925781,297.1499938964844,293.1499938964844,0.0030256945174187,-110.6647491455078,303.9814758300781,0.5428577065467834,0.050000000745058,0.0356724560260772,293.1634826660156,297.1499938964844,293.1499938964844,0.0038274049293249,-188.87120056152344,304.15008544921875,0.5814628601074219,0.0592467933893203,0.0570999160408973,293.5902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,301.4179992675781,0.5428577065467834,0.050000000745058,0.2291031032800674,301.4180908203125,291.1499938964844,272.4119567871094,271.7188720703125,279.1474609375,293.590087890625,301.4185791015625,1.0,0.1519047170877456,0.5989319682121277,0.5989319682121277,0.4010680615901947,1.0,-0.4992604553699493,0.3406011760234833,0.1586592942476272,0.1920434981584549,0.0,0.0,0.0,25.060636520385746,25.0,2.787159919738769,-11223.0322265625,28.40464782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1856384277344,319.7213439941406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2540362477302551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002578145067673,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
310860,293.26416015625,297.1499938964844,293.1499938964844,0.0027650047559291,-130.10658264160156,303.76434326171875,0.5428778529167175,0.050000000745058,0.0458644330501556,293.23065185546875,297.1499938964844,293.1499938964844,0.0030018584802746,-148.64736938476562,303.9629821777344,0.5428778529167175,0.050000000745058,0.0482974573969841,293.2332763671875,297.1499938964844,293.1499938964844,0.0030162257608026,-110.3104019165039,303.97509765625,0.5428778529167175,0.050000000745058,0.0356723368167877,293.1627502441406,297.1499938964844,293.1499938964844,0.003812673734501,-188.13980102539065,304.15008544921875,0.5807388424873352,0.0590567886829376,0.0569157227873802,293.5909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,301.4198303222656,0.5428778529167175,0.050000000745058,0.2291023433208465,301.419921875,291.1499938964844,272.3937683105469,271.7196655273437,279.1473693847656,293.5908203125,301.4203186035156,1.0,0.1518772691488266,0.5986648797988892,0.5986648797988892,0.4013351202011108,1.0,-0.4990379810333252,0.340164303779602,0.1588736921548843,0.1918637752532959,0.0,0.0,0.0,25.05685806274414,25.0,2.3592000007629395,-11218.40234375,28.382469177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1830139160156,319.7193298339844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2539267838001251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002577033883426,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
310920,293.26416015625,297.1499938964844,293.1499938964844,0.0027650047559291,-130.10658264160156,303.76434326171875,0.5428778529167175,0.050000000745058,0.0458644330501556,293.23065185546875,297.1499938964844,293.1499938964844,0.0030018584802746,-148.64736938476562,303.9629821777344,0.5428778529167175,0.050000000745058,0.0482974573969841,293.2332763671875,297.1499938964844,293.1499938964844,0.0030162257608026,-110.3104019165039,303.97509765625,0.5428778529167175,0.050000000745058,0.0356723368167877,293.1627502441406,297.1499938964844,293.1499938964844,0.003812673734501,-188.13980102539065,304.15008544921875,0.5807388424873352,0.0590567886829376,0.0569157227873802,293.5909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,301.4198303222656,0.5428778529167175,0.050000000745058,0.2291023433208465,301.419921875,291.1499938964844,272.3937683105469,271.7196655273437,279.1473693847656,293.5908203125,301.4203186035156,1.0,0.1518772691488266,0.5986648797988892,0.5986648797988892,0.4013351202011108,1.0,-0.4990379810333252,0.340164303779602,0.1588736921548843,0.1918637752532959,0.0,0.0,0.0,25.05685806274414,25.0,2.3592000007629395,-11218.40234375,28.382469177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1830139160156,319.7193298339844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2539267838001251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002577033883426,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
310980,293.2641906738281,297.1499938964844,293.1499938964844,0.0027539317961782,-129.5769500732422,303.7562255859375,0.5428990125656128,0.050000000745058,0.0458642728626728,293.2310791015625,297.1499938964844,293.1499938964844,0.0029932186007499,-148.2105712890625,303.9569702148437,0.5428990125656128,0.050000000745058,0.0482972860336303,293.2340393066406,297.1499938964844,293.1499938964844,0.0030071025248616,-109.97036743164062,303.9686889648437,0.5428990125656128,0.050000000745058,0.0356722101569175,293.1620178222656,297.1499938964844,293.1499938964844,0.0037993737496435,-187.4804534912109,304.15008544921875,0.5800772309303284,0.0588834881782531,0.0567473322153091,293.5916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.4213562011719,0.5428990125656128,0.050000000745058,0.2291015386581421,301.42144775390625,291.1499938964844,272.3750915527344,271.72039794921875,279.1473083496094,293.591552734375,301.4217834472656,1.0,0.1518515795469284,0.5983927845954895,0.5983927845954895,0.4016072154045105,1.0,-0.4988344013690948,0.3397332727909088,0.159101128578186,0.1916968375444412,0.0,0.0,0.0,25.053129196166992,25.0,1.965782642364502,-11214.107421875,28.36195373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1803894042969,319.7172546386719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2538275420665741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002576026890892,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
311040,293.2641906738281,297.1499938964844,293.1499938964844,0.0027539317961782,-129.5769500732422,303.7562255859375,0.5428990125656128,0.050000000745058,0.0458642728626728,293.2310791015625,297.1499938964844,293.1499938964844,0.0029932186007499,-148.2105712890625,303.9569702148437,0.5428990125656128,0.050000000745058,0.0482972860336303,293.2340393066406,297.1499938964844,293.1499938964844,0.0030071025248616,-109.97036743164062,303.9686889648437,0.5428990125656128,0.050000000745058,0.0356722101569175,293.1620178222656,297.1499938964844,293.1499938964844,0.0037993737496435,-187.4804534912109,304.15008544921875,0.5800772309303284,0.0588834881782531,0.0567473322153091,293.5916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.4213562011719,0.5428990125656128,0.050000000745058,0.2291015386581421,301.42144775390625,291.1499938964844,272.3750915527344,271.72039794921875,279.1473083496094,293.591552734375,301.4217834472656,1.0,0.1518515795469284,0.5983927845954895,0.5983927845954895,0.4016072154045105,1.0,-0.4988344013690948,0.3397332727909088,0.159101128578186,0.1916968375444412,0.0,0.0,0.0,25.053129196166992,25.0,1.965782642364502,-11214.107421875,28.36195373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1803894042969,319.7172546386719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2538275420665741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002576026890892,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
311100,293.2641906738281,297.1499938964844,293.1499938964844,0.0027484928723424,-129.31747436523438,303.7521667480469,0.5429099798202515,0.050000000745058,0.0458641871809959,293.2312927246094,297.1499938964844,293.1499938964844,0.0029889892321079,-147.99749755859375,303.9539489746094,0.5429099798202515,0.050000000745058,0.0482972003519535,293.23443603515625,297.1499938964844,293.1499938964844,0.0030026182066649,-109.80378723144533,303.9654541015625,0.5429099798202515,0.050000000745058,0.0356721468269825,293.1616516113281,297.1499938964844,293.1499938964844,0.003793261013925,-187.17779541015625,304.15008544921875,0.5797706246376038,0.0588032528758049,0.0566691979765892,293.592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,301.4220275878906,0.5429099798202515,0.050000000745058,0.2291011214256286,301.422119140625,291.1499938964844,272.3656005859375,271.720703125,279.14727783203125,293.5919189453125,301.42242431640625,1.0,0.151839405298233,0.5982550978660583,0.5982550978660583,0.4017448723316192,1.0,-0.4987398386001587,0.3395202755928039,0.1592195630073547,0.1916188448667526,0.0,0.0,0.0,25.05128288269043,25.0,1.7824037075042725,-11212.08984375,28.352331161499023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1790771484375,319.7162170410156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2537817358970642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000257556210272,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
311160,293.2641906738281,297.1499938964844,293.1499938964844,0.0027430469635874,-129.05816650390625,303.74810791015625,0.5429213047027588,0.050000000745058,0.045864101499319,293.2314758300781,297.1499938964844,293.1499938964844,0.0029847684781998,-147.785400390625,303.950927734375,0.5429213047027588,0.050000000745058,0.048297107219696,293.2348022460937,297.1499938964844,293.1499938964844,0.0029981301631778,-109.6374969482422,303.96221923828125,0.5429213047027588,0.050000000745058,0.0356720797717571,293.1612854003906,297.1499938964844,293.1499938964844,0.0037875208072364,-186.89382934570312,304.15008544921875,0.5794811844825745,0.0587275065481662,0.0565953217446804,293.5923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,301.4226379394531,0.5429213047027588,0.050000000745058,0.229100689291954,301.4226989746094,291.1499938964844,272.35601806640625,271.720947265625,279.14727783203125,293.5922546386719,301.4230041503906,1.0,0.1518276929855346,0.5981166362762451,0.5981166362762451,0.4018833637237549,1.0,-0.4986504018306732,0.3393093943595886,0.1593409925699234,0.1915448755025863,0.0,0.0,0.0,25.04944610595703,25.0,1.6081762313842771,-11210.1650390625,28.34315299987793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.17779541015625,319.7151794433594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2537384927272796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002575123216956,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
311220,293.2641296386719,297.1499938964844,293.1499938964844,0.0027323840185999,-128.5515899658203,303.739990234375,0.5429446697235107,0.050000000745058,0.0458639226853847,293.2318115234375,297.1499938964844,293.1499938964844,0.0029765306971967,-147.37274169921875,303.94488525390625,0.5429446697235107,0.050000000745058,0.0482969209551811,293.2355041503906,297.1499938964844,293.1499938964844,0.0029893340542912,-109.31255340576172,303.9556884765625,0.5429446697235107,0.050000000745058,0.035671941936016,293.1605834960937,297.1499938964844,293.1499938964844,0.0037770974449813,-186.3788604736328,304.1500549316406,0.5789521932601929,0.0585890524089336,0.0564598813652992,293.5930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,301.4236755371094,0.5429446697235107,0.050000000745058,0.2290997952222824,301.4237365722656,291.1499938964844,272.3366394042969,271.7212829589844,279.1472473144531,293.59295654296875,301.4239807128906,1.0,0.1518056094646453,0.5978379845619202,0.5978379845619202,0.4021619856357574,1.0,-0.498486191034317,0.3388943076133728,0.1595918834209442,0.191409021615982,0.0,0.0,0.0,25.04579734802246,25.0,1.2846096754074097,-11206.58984375,28.326074600219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1752624511719,319.7131042480469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2536592483520508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002574318787083,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
311280,293.2641296386719,297.1499938964844,293.1499938964844,0.0027323840185999,-128.5515899658203,303.739990234375,0.5429446697235107,0.050000000745058,0.0458639226853847,293.2318115234375,297.1499938964844,293.1499938964844,0.0029765306971967,-147.37274169921875,303.94488525390625,0.5429446697235107,0.050000000745058,0.0482969209551811,293.2355041503906,297.1499938964844,293.1499938964844,0.0029893340542912,-109.31255340576172,303.9556884765625,0.5429446697235107,0.050000000745058,0.035671941936016,293.1605834960937,297.1499938964844,293.1499938964844,0.0037770974449813,-186.3788604736328,304.1500549316406,0.5789521932601929,0.0585890524089336,0.0564598813652992,293.5930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,301.4236755371094,0.5429446697235107,0.050000000745058,0.2290997952222824,301.4237365722656,291.1499938964844,272.3366394042969,271.7212829589844,279.1472473144531,293.59295654296875,301.4239807128906,1.0,0.1518056094646453,0.5978379845619202,0.5978379845619202,0.4021619856357574,1.0,-0.498486191034317,0.3388943076133728,0.1595918834209442,0.191409021615982,0.0,0.0,0.0,25.04579734802246,25.0,1.2846096754074097,-11206.58984375,28.326074600219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1752624511719,319.7131042480469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2536592483520508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002574318787083,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
