time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
311340,293.2640075683594,297.1499938964844,293.1499938964844,0.0027219727635383,-128.0584259033203,303.7318725585937,0.542969286441803,0.050000000745058,0.0458637364208698,293.23211669921875,297.1499938964844,293.1499938964844,0.0029685238841921,-146.9732666015625,303.9388122558594,0.542969286441803,0.050000000745058,0.0482967235147953,293.2361755371094,297.1499938964844,293.1499938964844,0.0029807311948388,-108.99600219726562,303.9491271972656,0.542969286441803,0.050000000745058,0.0356717966496944,293.1598815917969,297.1499938964844,293.1499938964844,0.00376807176508,-185.93377685546875,304.1500549316406,0.5784909725189209,0.0584681369364261,0.0563410073518753,293.5937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,301.42449951171875,0.542969286441803,0.050000000745058,0.2290988564491272,301.4245300292969,291.1499938964844,272.3170471191406,271.7212829589844,279.147216796875,293.5936279296875,301.4247131347656,1.0,0.1517853140830993,0.5975582003593445,0.5975582003593445,0.4024417996406555,1.0,-0.4983417689800262,0.3384892642498016,0.1598525047302246,0.1912907063961029,0.0,0.0,0.0,25.04217529296875,25.0,0.9909583926200868,-11203.3837890625,28.310710906982425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1727905273437,319.7110595703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2535892426967621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002573608362581,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
311400,293.2640075683594,297.1499938964844,293.1499938964844,0.0027219727635383,-128.0584259033203,303.7318725585937,0.542969286441803,0.050000000745058,0.0458637364208698,293.23211669921875,297.1499938964844,293.1499938964844,0.0029685238841921,-146.9732666015625,303.9388122558594,0.542969286441803,0.050000000745058,0.0482967235147953,293.2361755371094,297.1499938964844,293.1499938964844,0.0029807311948388,-108.99600219726562,303.9491271972656,0.542969286441803,0.050000000745058,0.0356717966496944,293.1598815917969,297.1499938964844,293.1499938964844,0.00376807176508,-185.93377685546875,304.1500549316406,0.5784909725189209,0.0584681369364261,0.0563410073518753,293.5937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,301.42449951171875,0.542969286441803,0.050000000745058,0.2290988564491272,301.4245300292969,291.1499938964844,272.3170471191406,271.7212829589844,279.147216796875,293.5936279296875,301.4247131347656,1.0,0.1517853140830993,0.5975582003593445,0.5975582003593445,0.4024417996406555,1.0,-0.4983417689800262,0.3384892642498016,0.1598525047302246,0.1912907063961029,0.0,0.0,0.0,25.04217529296875,25.0,0.9909583926200868,-11203.3837890625,28.310710906982425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1727905273437,319.7110595703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2535892426967621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002573608362581,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
311460,293.2638854980469,297.1499938964844,293.1499938964844,0.0027117626741528,-127.57613372802734,303.7237854003906,0.5429950952529907,0.050000000745058,0.045863538980484,293.2323608398437,297.1499938964844,293.1499938964844,0.0029607098549604,-146.58493041992188,303.9327697753906,0.5429950952529907,0.050000000745058,0.0482965148985385,293.2367858886719,297.1499938964844,293.1499938964844,0.0029722829349339,-108.686279296875,303.9425354003906,0.5429950952529907,0.050000000745058,0.0356716439127922,293.1591491699219,297.1499938964844,293.1499938964844,0.0037603948730975,-185.5559997558593,304.1500549316406,0.578096866607666,0.058364488184452,0.0562384314835071,293.5943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,301.42510986328125,0.5429950952529907,0.050000000745058,0.2290978729724884,301.4251403808594,291.1499938964844,272.2972717285156,271.7208557128906,279.147216796875,293.5942687988281,301.42529296875,1.0,0.1517667472362518,0.5972784757614136,0.5972784757614136,0.402721494436264,1.0,-0.498216837644577,0.3380953669548034,0.1601214706897735,0.1911904513835907,0.0,0.0,0.0,25.03857040405273,25.0,0.7220194339752197,-11200.5439453125,28.297021865844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.17041015625,319.70904541015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2535279095172882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002572986122686,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
311520,293.2638854980469,297.1499938964844,293.1499938964844,0.0027117626741528,-127.57613372802734,303.7237854003906,0.5429950952529907,0.050000000745058,0.045863538980484,293.2323608398437,297.1499938964844,293.1499938964844,0.0029607098549604,-146.58493041992188,303.9327697753906,0.5429950952529907,0.050000000745058,0.0482965148985385,293.2367858886719,297.1499938964844,293.1499938964844,0.0029722829349339,-108.686279296875,303.9425354003906,0.5429950952529907,0.050000000745058,0.0356716439127922,293.1591491699219,297.1499938964844,293.1499938964844,0.0037603948730975,-185.5559997558593,304.1500549316406,0.578096866607666,0.058364488184452,0.0562384314835071,293.5943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,301.42510986328125,0.5429950952529907,0.050000000745058,0.2290978729724884,301.4251403808594,291.1499938964844,272.2972717285156,271.7208557128906,279.147216796875,293.5942687988281,301.42529296875,1.0,0.1517667472362518,0.5972784757614136,0.5972784757614136,0.402721494436264,1.0,-0.498216837644577,0.3380953669548034,0.1601214706897735,0.1911904513835907,0.0,0.0,0.0,25.03857040405273,25.0,0.7220194339752197,-11200.5439453125,28.297021865844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.17041015625,319.70904541015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2535279095172882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002572986122686,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
311580,293.263671875,297.1499938964844,293.1499938964844,0.0027017602697014,-127.10491943359376,303.7156982421875,0.5430222153663635,0.050000000745058,0.0458633340895175,293.2325134277344,297.1499938964844,293.1499938964844,0.0029530960600823,-146.20799255371094,303.9266967773437,0.5430222153663635,0.050000000745058,0.0482962988317012,293.23736572265625,297.1499938964844,293.1499938964844,0.0029639927670359,-108.38345336914062,303.9359436035156,0.5430222153663635,0.050000000745058,0.035671480000019,293.158447265625,297.1499938964844,293.1499938964844,0.0037540905177593,-185.24658203125,304.1500549316406,0.577772855758667,0.0582787878811359,0.056152731180191,293.594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,301.425537109375,0.5430222153663635,0.050000000745058,0.229096844792366,301.4255676269531,291.1499938964844,272.2774658203125,271.7199401855469,279.147216796875,293.5948791503906,301.4256591796875,1.0,0.1517499387264251,0.597000241279602,0.597000241279602,0.4029997587203979,1.0,-0.4981120526790619,0.337714284658432,0.1603977680206298,0.191110074520111,0.0,0.0,0.0,25.034969329833984,25.0,0.4726559817790985,-11198.08203125,28.28505516052246,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1681213378906,319.70709228515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2534750998020172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002572450030129,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
311640,293.263671875,297.1499938964844,293.1499938964844,0.0027017602697014,-127.10491943359376,303.7156982421875,0.5430222153663635,0.050000000745058,0.0458633340895175,293.2325134277344,297.1499938964844,293.1499938964844,0.0029530960600823,-146.20799255371094,303.9266967773437,0.5430222153663635,0.050000000745058,0.0482962988317012,293.23736572265625,297.1499938964844,293.1499938964844,0.0029639927670359,-108.38345336914062,303.9359436035156,0.5430222153663635,0.050000000745058,0.035671480000019,293.158447265625,297.1499938964844,293.1499938964844,0.0037540905177593,-185.24658203125,304.1500549316406,0.577772855758667,0.0582787878811359,0.056152731180191,293.594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,301.425537109375,0.5430222153663635,0.050000000745058,0.229096844792366,301.4255676269531,291.1499938964844,272.2774658203125,271.7199401855469,279.147216796875,293.5948791503906,301.4256591796875,1.0,0.1517499387264251,0.597000241279602,0.597000241279602,0.4029997587203979,1.0,-0.4981120526790619,0.337714284658432,0.1603977680206298,0.191110074520111,0.0,0.0,0.0,25.034969329833984,25.0,0.4726559817790985,-11198.08203125,28.28505516052246,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1681213378906,319.70709228515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2534750998020172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002572450030129,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
311700,293.2635803222656,297.1499938964844,293.1499938964844,0.002696847077459,-126.87391662597656,303.7116394042969,0.5430362820625305,0.050000000745058,0.0458632260560989,293.2325744628906,297.1499938964844,293.1499938964844,0.0029493737965822,-146.0242156982422,303.9236755371094,0.5430362820625305,0.050000000745058,0.0482961870729923,293.2376403808594,297.1499938964844,293.1499938964844,0.0029599166009575,-108.23493194580078,303.9326171875,0.5430362820625305,0.050000000745058,0.0356713980436325,293.1580810546875,297.1499938964844,293.1499938964844,0.0037514537107199,-185.11749267578125,304.1500549316406,0.5776376724243164,0.058242779225111,0.0561163015663623,293.59527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,301.4256896972656,0.5430362820625305,0.050000000745058,0.229096308350563,301.4257202148437,291.1499938964844,272.2675476074219,271.7192687988281,279.147216796875,293.5951843261719,301.42578125,1.0,0.1517421901226043,0.5968620181083679,0.5968620181083679,0.4031379818916321,1.0,-0.4980673491954803,0.3375290334224701,0.1605383157730102,0.1910776942968368,0.0,0.0,0.0,25.033164978027344,25.0,0.3533264398574829,-11196.9931640625,28.279720306396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1670227050781,319.70611572265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.25345179438591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002572213707026,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
311760,293.263427734375,297.1499938964844,293.1499938964844,0.0026919711381196,-126.64496612548828,303.7076110839844,0.5430507659912109,0.050000000745058,0.0458631142973899,293.2326354980469,297.1499938964844,293.1499938964844,0.0029456929769366,-145.8428497314453,303.920654296875,0.5430507659912109,0.050000000745058,0.048296071588993,293.2378845214844,297.1499938964844,293.1499938964844,0.0029558697715401,-108.08773040771484,303.9292907714844,0.5430507659912109,0.050000000745058,0.0356713123619556,293.1577453613281,297.1499938964844,293.1499938964844,0.0037491659168154,-185.00575256347656,304.1500244140625,0.5775208473205566,0.0582114234566688,0.0560842528939247,293.5955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,301.4258117675781,0.5430507659912109,0.050000000745058,0.2290957570075988,301.4258117675781,291.1499938964844,272.25762939453125,271.7184143066406,279.1472473144531,293.595458984375,301.4258728027344,1.0,0.1517349034547805,0.5967246890068054,0.5967246890068054,0.4032753407955169,1.0,-0.4980278611183166,0.3373475670814514,0.160680279135704,0.1910506933927536,0.0,0.0,0.0,25.031354904174805,25.0,0.2365208119153976,-11196.001953125,28.27482795715332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1658935546875,319.70513916015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2534305453300476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002571997756604,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
311820,293.2631530761719,297.1499938964844,293.1499938964844,0.0026823540683835,-126.19425201416016,303.6995544433594,0.543080747127533,0.050000000745058,0.0458628870546817,293.2326354980469,297.1499938964844,293.1499938964844,0.0029384766239672,-145.48825073242188,303.9146728515625,0.543080747127533,0.050000000745058,0.0482958294451236,293.2383117675781,297.1499938964844,293.1499938964844,0.0029478846117854,-107.79804229736328,303.92266845703125,0.543080747127533,0.050000000745058,0.0356711335480213,293.1570129394531,297.1499938964844,293.1499938964844,0.0037456373684108,-184.83425903320312,304.1500244140625,0.5773427486419678,0.0581628009676933,0.0560333803296089,293.5961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,301.4259033203125,0.543080747127533,0.050000000745058,0.2290946245193481,301.4259033203125,291.1499938964844,272.2379150390625,271.7162170410156,279.14727783203125,293.5960388183594,301.4259033203125,1.0,0.1517216265201568,0.5964530110359192,0.5964530110359192,0.4035469889640808,1.0,-0.4979646503925323,0.3369967341423034,0.1609679162502288,0.191013365983963,0.0,0.0,0.0,25.027708053588867,25.0,0.0074482378549873,-11194.30859375,28.2663631439209,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.16375732421875,319.70318603515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2533940374851227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000257162755588,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
311880,293.2631530761719,297.1499938964844,293.1499938964844,0.0026823540683835,-126.19425201416016,303.6995544433594,0.543080747127533,0.050000000745058,0.0458628870546817,293.2326354980469,297.1499938964844,293.1499938964844,0.0029384766239672,-145.48825073242188,303.9146728515625,0.543080747127533,0.050000000745058,0.0482958294451236,293.2383117675781,297.1499938964844,293.1499938964844,0.0029478846117854,-107.79804229736328,303.92266845703125,0.543080747127533,0.050000000745058,0.0356711335480213,293.1570129394531,297.1499938964844,293.1499938964844,0.0037456373684108,-184.83425903320312,304.1500244140625,0.5773427486419678,0.0581628009676933,0.0560333803296089,293.5961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,301.4259033203125,0.543080747127533,0.050000000745058,0.2290946245193481,301.4259033203125,291.1499938964844,272.2379150390625,271.7162170410156,279.14727783203125,293.5960388183594,301.4259033203125,1.0,0.1517216265201568,0.5964530110359192,0.5964530110359192,0.4035469889640808,1.0,-0.4979646503925323,0.3369967341423034,0.1609679162502288,0.191013365983963,0.0,0.0,0.0,25.027708053588867,25.0,0.0074482378549873,-11194.30859375,28.2663631439209,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.16375732421875,319.70318603515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2533940374851227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000257162755588,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
311940,293.2627868652344,297.1499938964844,293.1499938964844,0.0026729900855571,-125.756591796875,303.6915283203125,0.5431123375892639,0.050000000745058,0.0458626449108123,293.2325439453125,297.1499938964844,293.1499938964844,0.002931518247351,-145.14772033691406,303.90869140625,0.5431123375892639,0.050000000745058,0.0482955761253833,293.2386779785156,297.1499938964844,293.1499938964844,0.0029401099309325,-107.51699829101562,303.916015625,0.5431123375892639,0.050000000745058,0.0356709472835063,293.15631103515625,297.1499938964844,293.1499938964844,0.003743564710021,-184.7350006103516,304.1500244140625,0.5772424936294556,0.0581338293850421,0.0560009740293026,293.5966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,301.4258117675781,0.5431123375892639,0.050000000745058,0.2290934175252914,301.4258117675781,291.1499938964844,272.2183532714844,271.7132873535156,279.1473083496094,293.5965576171875,301.42578125,1.0,0.1517101675271988,0.5961866974830627,0.5961866974830627,0.4038133323192596,1.0,-0.4979235231876373,0.3366638123989105,0.161259725689888,0.1909998506307602,0.0,0.0,0.0,25.024019241333008,25.0,-0.2201627939939499,-11193.0166015625,28.259737014770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.16162109375,319.70123291015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2533657848834991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002571340592112,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
312000,293.2627868652344,297.1499938964844,293.1499938964844,0.0026729900855571,-125.756591796875,303.6915283203125,0.5431123375892639,0.050000000745058,0.0458626449108123,293.2325439453125,297.1499938964844,293.1499938964844,0.002931518247351,-145.14772033691406,303.90869140625,0.5431123375892639,0.050000000745058,0.0482955761253833,293.2386779785156,297.1499938964844,293.1499938964844,0.0029401099309325,-107.51699829101562,303.916015625,0.5431123375892639,0.050000000745058,0.0356709472835063,293.15631103515625,297.1499938964844,293.1499938964844,0.003743564710021,-184.7350006103516,304.1500244140625,0.5772424936294556,0.0581338293850421,0.0560009740293026,293.5966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,301.4258117675781,0.5431123375892639,0.050000000745058,0.2290934175252914,301.4258117675781,291.1499938964844,272.2183532714844,271.7132873535156,279.1473083496094,293.5965576171875,301.42578125,1.0,0.1517101675271988,0.5961866974830627,0.5961866974830627,0.4038133323192596,1.0,-0.4979235231876373,0.3366638123989105,0.161259725689888,0.1909998506307602,0.0,0.0,0.0,25.024019241333008,25.0,-0.2201627939939499,-11193.0166015625,28.259737014770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.16162109375,319.70123291015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2533657848834991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002571340592112,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
312060,293.2623596191406,297.1499938964844,293.1499938964844,0.0026637967675924,-125.32809448242188,303.6835327148437,0.5431455373764038,0.050000000745058,0.0458623953163623,293.2323608398437,297.1499938964844,293.1499938964844,0.0029247633647173,-144.8185272216797,303.9028015136719,0.5431455373764038,0.050000000745058,0.0482953079044818,293.23895263671875,297.1499938964844,293.1499938964844,0.0029324840288609,-107.24234008789062,303.9093933105469,0.5431455373764038,0.050000000745058,0.0356707498431205,293.15557861328125,297.1499938964844,293.1499938964844,0.0037429332733154,-184.7072906494141,304.1500244140625,0.5772197246551514,0.058124341070652,0.055986899882555,293.5971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,301.4255676269531,0.5431455373764038,0.050000000745058,0.2290921509265899,301.4255676269531,291.1499938964844,272.19903564453125,271.70947265625,279.1473693847656,293.5970764160156,301.42547607421875,1.0,0.1517005264759063,0.5959265232086182,0.5959265232086182,0.4040734469890594,1.0,-0.4979042708873749,0.3363496363162994,0.1615546196699142,0.1910102814435959,0.0,0.0,0.0,25.02028083801269,25.0,-0.4508466422557831,-11192.115234375,28.254928588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1595153808594,319.6992492675781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2533455789089203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002571135410107,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
312120,293.2623596191406,297.1499938964844,293.1499938964844,0.0026637967675924,-125.32809448242188,303.6835327148437,0.5431455373764038,0.050000000745058,0.0458623953163623,293.2323608398437,297.1499938964844,293.1499938964844,0.0029247633647173,-144.8185272216797,303.9028015136719,0.5431455373764038,0.050000000745058,0.0482953079044818,293.23895263671875,297.1499938964844,293.1499938964844,0.0029324840288609,-107.24234008789062,303.9093933105469,0.5431455373764038,0.050000000745058,0.0356707498431205,293.15557861328125,297.1499938964844,293.1499938964844,0.0037429332733154,-184.7072906494141,304.1500244140625,0.5772197246551514,0.058124341070652,0.055986899882555,293.5971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,301.4255676269531,0.5431455373764038,0.050000000745058,0.2290921509265899,301.4255676269531,291.1499938964844,272.19903564453125,271.70947265625,279.1473693847656,293.5970764160156,301.42547607421875,1.0,0.1517005264759063,0.5959265232086182,0.5959265232086182,0.4040734469890594,1.0,-0.4979042708873749,0.3363496363162994,0.1615546196699142,0.1910102814435959,0.0,0.0,0.0,25.02028083801269,25.0,-0.4508466422557831,-11192.115234375,28.254928588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1595153808594,319.6992492675781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2533455789089203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002571135410107,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
312180,293.26190185546875,297.1499938964844,293.1499938964844,0.0026548337191343,-124.9115753173828,303.67559814453125,0.5431804060935974,0.050000000745058,0.0458621270954608,293.2320556640625,297.1499938964844,293.1499938964844,0.00291826762259,-144.5034942626953,303.8969421386719,0.5431804060935974,0.050000000745058,0.0482950285077095,293.2391357421875,297.1499938964844,293.1499938964844,0.0029250627849251,-106.97615051269533,303.9027709960937,0.5431804060935974,0.050000000745058,0.0356705449521541,293.15484619140625,297.1499938964844,293.1499938964844,0.0037437998689711,-184.7538909912109,304.1500244140625,0.577277421951294,0.0581350810825824,0.0559918656945228,293.5975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,301.4251708984375,0.5431804060935974,0.050000000745058,0.2290908247232437,301.4251403808594,291.1499938964844,272.1800842285156,271.70477294921875,279.1474304199219,293.5975341796875,301.4250183105469,1.0,0.151692733168602,0.5956740379333496,0.5956740379333496,0.404325932264328,1.0,-0.4979077577590942,0.3360562026500702,0.161851555109024,0.1910464465618133,0.0,0.0,0.0,25.0164852142334,25.0,-0.6880056858062744,-11191.6171875,28.25200462341309,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1574401855469,319.6972351074219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2533336877822876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002571014920249,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
312240,293.26190185546875,297.1499938964844,293.1499938964844,0.0026548337191343,-124.9115753173828,303.67559814453125,0.5431804060935974,0.050000000745058,0.0458621270954608,293.2320556640625,297.1499938964844,293.1499938964844,0.00291826762259,-144.5034942626953,303.8969421386719,0.5431804060935974,0.050000000745058,0.0482950285077095,293.2391357421875,297.1499938964844,293.1499938964844,0.0029250627849251,-106.97615051269533,303.9027709960937,0.5431804060935974,0.050000000745058,0.0356705449521541,293.15484619140625,297.1499938964844,293.1499938964844,0.0037437998689711,-184.7538909912109,304.1500244140625,0.577277421951294,0.0581350810825824,0.0559918656945228,293.5975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,301.4251708984375,0.5431804060935974,0.050000000745058,0.2290908247232437,301.4251403808594,291.1499938964844,272.1800842285156,271.70477294921875,279.1474304199219,293.5975341796875,301.4250183105469,1.0,0.151692733168602,0.5956740379333496,0.5956740379333496,0.404325932264328,1.0,-0.4979077577590942,0.3360562026500702,0.161851555109024,0.1910464465618133,0.0,0.0,0.0,25.0164852142334,25.0,-0.6880056858062744,-11191.6171875,28.25200462341309,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1574401855469,319.6972351074219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2533336877822876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002571014920249,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
312300,293.2616271972656,297.1499938964844,293.1499938964844,0.0026503864210098,-124.7053680419922,303.671630859375,0.5431984066963196,0.050000000745058,0.0458619929850101,293.2318420410156,297.1499938964844,293.1499938964844,0.0029150808695703,-144.3494873046875,303.89404296875,0.5431984066963196,0.050000000745058,0.0482948869466781,293.2391967773437,297.1499938964844,293.1499938964844,0.0029213873203843,-106.8447036743164,303.89947509765625,0.5431984066963196,0.050000000745058,0.0356704369187355,293.1544494628906,297.1499938964844,293.1499938964844,0.0037447821814566,-184.804443359375,304.1499938964844,0.577335774898529,0.0581478476524353,0.05600131675601,293.5978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,301.4248962402344,0.5431984066963196,0.050000000745058,0.2290901392698288,301.42486572265625,291.1499938964844,272.1707458496094,271.7020263671875,279.1474609375,293.5977478027344,301.4247131347656,1.0,0.1516895294189453,0.5955508351325989,0.5955508351325989,0.4044491648674011,1.0,-0.4979178011417389,0.3359172940254211,0.1620005071163177,0.1910739541053772,0.0,0.0,0.0,25.01456642150879,25.0,-0.8097355365753174,-11191.5126953125,28.2512321472168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1564025878906,319.6961975097656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.253330796957016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000257098552538,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
312360,293.2613525390625,297.1499938964844,293.1499938964844,0.0026460397057235,-124.50418090820312,303.66766357421875,0.5432168841362,0.050000000745058,0.0458618514239788,293.23162841796875,297.1499938964844,293.1499938964844,0.0029119930695742,-144.20069885253906,303.89117431640625,0.5432168841362,0.050000000745058,0.0482947379350662,293.2392578125,297.1499938964844,293.1499938964844,0.0029178014956414,-106.71678161621094,303.89617919921875,0.5432168841362,0.050000000745058,0.0356703288853168,293.1540832519531,297.1499938964844,293.1499938964844,0.0037461374886333,-184.8735198974609,304.1499938964844,0.5774140357971191,0.0581656210124492,0.0560154914855957,293.5980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,301.4245910644531,0.5432168841362,0.050000000745058,0.2290894389152526,301.424560546875,291.1499938964844,272.1615295410156,271.6990661621094,279.14752197265625,293.59796142578125,301.42437744140625,1.0,0.1516867727041244,0.5954300761222839,0.5954300761222839,0.404569923877716,1.0,-0.4979335069656372,0.3357841074466705,0.1621493995189666,0.1911084800958633,0.0,0.0,0.0,25.01263427734375,25.0,-0.9336243271827698,-11191.5078125,28.250926971435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.15533447265625,319.6951599121094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2533299922943115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002570977376308,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
312420,293.2607421875,297.1499938964844,293.1499938964844,0.0026375127490609,-124.11048889160156,303.6597900390625,0.5432549118995667,0.050000000745058,0.0458615608513355,293.2311096191406,297.1499938964844,293.1499938964844,0.002906018635258,-143.91407775878906,303.8854675292969,0.5432549118995667,0.050000000745058,0.0482944324612617,293.2392578125,297.1499938964844,293.1499938964844,0.0029107884038239,-106.46744537353516,303.8896179199219,0.5432549118995667,0.050000000745058,0.0356701016426086,293.1533508300781,297.1499938964844,293.1499938964844,0.0037499477621167,-185.06629943847656,304.1499938964844,0.5776291489601135,0.0582159012556076,0.0560577288269996,293.598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,301.423828125,0.5432549118995667,0.050000000745058,0.2290879935026168,301.4237976074219,291.1499938964844,272.1434631347656,271.6922607421875,279.1476135253906,293.59832763671875,301.423583984375,1.0,0.1516826152801513,0.5951961874961853,0.5951961874961853,0.4048038125038147,1.0,-0.4979814887046814,0.3355348110198974,0.1624466776847839,0.1911980956792831,0.0,0.0,0.0,25.00872802734375,25.0,-1.1883224248886108,-11191.78515625,28.25168800354004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1532287597656,319.6929931640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2533345818519592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002571023942437,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
312480,293.2607421875,297.1499938964844,293.1499938964844,0.0026375127490609,-124.11048889160156,303.6597900390625,0.5432549118995667,0.050000000745058,0.0458615608513355,293.2311096191406,297.1499938964844,293.1499938964844,0.002906018635258,-143.91407775878906,303.8854675292969,0.5432549118995667,0.050000000745058,0.0482944324612617,293.2392578125,297.1499938964844,293.1499938964844,0.0029107884038239,-106.46744537353516,303.8896179199219,0.5432549118995667,0.050000000745058,0.0356701016426086,293.1533508300781,297.1499938964844,293.1499938964844,0.0037499477621167,-185.06629943847656,304.1499938964844,0.5776291489601135,0.0582159012556076,0.0560577288269996,293.598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,301.423828125,0.5432549118995667,0.050000000745058,0.2290879935026168,301.4237976074219,291.1499938964844,272.1434631347656,271.6922607421875,279.1476135253906,293.59832763671875,301.423583984375,1.0,0.1516826152801513,0.5951961874961853,0.5951961874961853,0.4048038125038147,1.0,-0.4979814887046814,0.3355348110198974,0.1624466776847839,0.1911980956792831,0.0,0.0,0.0,25.00872802734375,25.0,-1.1883224248886108,-11191.78515625,28.25168800354004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1532287597656,319.6929931640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2533345818519592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002571023942437,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
312540,293.26007080078125,297.1499938964844,293.1499938964844,0.0026292027905583,-123.72832489013672,303.6519470214844,0.5432946681976318,0.050000000745058,0.0458612591028213,293.2304382324219,297.1499938964844,293.1499938964844,0.00290032569319,-143.6428680419922,303.8798828125,0.5432946681976318,0.050000000745058,0.0482941158115863,293.2391357421875,297.1499938964844,293.1499938964844,0.0029039906803518,-106.22708892822266,303.88311767578125,0.5432946681976318,0.050000000745058,0.0356698669493198,293.152587890625,297.1499938964844,293.1499938964844,0.0037553592119365,-185.338607788086,304.1499938964844,0.5779289603233337,0.0582875125110149,0.0561201013624668,293.5987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,301.4228820800781,0.5432946681976318,0.050000000745058,0.2290864884853363,301.4228210449219,291.1499938964844,272.1259765625,271.6842956542969,279.147705078125,293.59869384765625,301.4225769042969,1.0,0.1516804546117782,0.5949733257293701,0.5949733257293701,0.4050267040729522,1.0,-0.49805349111557,0.3353105783462524,0.16274294257164,0.191316470503807,0.0,0.0,0.0,25.00476455688477,25.0,-1.4540562629699707,-11192.4765625,28.25444602966309,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.15106201171875,319.6907653808594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2533482015132904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002571162185631,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
312600,293.26007080078125,297.1499938964844,293.1499938964844,0.0026292027905583,-123.72832489013672,303.6519470214844,0.5432946681976318,0.050000000745058,0.0458612591028213,293.2304382324219,297.1499938964844,293.1499938964844,0.00290032569319,-143.6428680419922,303.8798828125,0.5432946681976318,0.050000000745058,0.0482941158115863,293.2391357421875,297.1499938964844,293.1499938964844,0.0029039906803518,-106.22708892822266,303.88311767578125,0.5432946681976318,0.050000000745058,0.0356698669493198,293.152587890625,297.1499938964844,293.1499938964844,0.0037553592119365,-185.338607788086,304.1499938964844,0.5779289603233337,0.0582875125110149,0.0561201013624668,293.5987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,301.4228820800781,0.5432946681976318,0.050000000745058,0.2290864884853363,301.4228210449219,291.1499938964844,272.1259765625,271.6842956542969,279.147705078125,293.59869384765625,301.4225769042969,1.0,0.1516804546117782,0.5949733257293701,0.5949733257293701,0.4050267040729522,1.0,-0.49805349111557,0.3353105783462524,0.16274294257164,0.191316470503807,0.0,0.0,0.0,25.00476455688477,25.0,-1.4540562629699707,-11192.4765625,28.25444602966309,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.15106201171875,319.6907653808594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2533482015132904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002571162185631,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
312660,293.2593688964844,297.1499938964844,293.1499938964844,0.0026211838703602,-123.36113739013672,303.6441650390625,0.543336033821106,0.050000000745058,0.0458609424531459,293.2296447753906,297.1499938964844,293.1499938964844,0.0028949731495231,-143.38998413085938,303.8743591308594,0.543336033821106,0.050000000745058,0.0482937842607498,293.2389221191406,297.1499938964844,293.1499938964844,0.002897476311773,-105.99817657470705,303.8766174316406,0.543336033821106,0.050000000745058,0.0356696248054504,293.1517944335937,297.1499938964844,293.1499938964844,0.003762348787859,-185.6893920898437,304.1499938964844,0.5783113241195679,0.0583800002932548,0.056202195584774,293.5990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,301.4217529296875,0.543336033821106,0.050000000745058,0.2290849089622497,301.42169189453125,291.1499938964844,272.109130859375,271.67510986328125,279.1478271484375,293.5989685058594,301.42138671875,1.0,0.1516802161931991,0.5947628021240234,0.5947628021240234,0.4052372276782989,1.0,-0.4981490969657898,0.3351123631000519,0.1630367338657379,0.1914647966623306,0.0,0.0,0.0,25.000751495361328,25.0,-1.7297662496566772,-11193.5732421875,28.25916290283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1488647460937,319.6884155273437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2533708810806274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002571392105892,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
312720,293.2593688964844,297.1499938964844,293.1499938964844,0.0026211838703602,-123.36113739013672,303.6441650390625,0.543336033821106,0.050000000745058,0.0458609424531459,293.2296447753906,297.1499938964844,293.1499938964844,0.0028949731495231,-143.38998413085938,303.8743591308594,0.543336033821106,0.050000000745058,0.0482937842607498,293.2389221191406,297.1499938964844,293.1499938964844,0.002897476311773,-105.99817657470705,303.8766174316406,0.543336033821106,0.050000000745058,0.0356696248054504,293.1517944335937,297.1499938964844,293.1499938964844,0.003762348787859,-185.6893920898437,304.1499938964844,0.5783113241195679,0.0583800002932548,0.056202195584774,293.5990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,301.4217529296875,0.543336033821106,0.050000000745058,0.2290849089622497,301.42169189453125,291.1499938964844,272.109130859375,271.67510986328125,279.1478271484375,293.5989685058594,301.42138671875,1.0,0.1516802161931991,0.5947628021240234,0.5947628021240234,0.4052372276782989,1.0,-0.4981490969657898,0.3351123631000519,0.1630367338657379,0.1914647966623306,0.0,0.0,0.0,25.000751495361328,25.0,-1.7297662496566772,-11193.5732421875,28.25916290283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1488647460937,319.6884155273437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2533708810806274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002571392105892,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
312780,293.258544921875,297.1499938964844,293.1499938964844,0.0026134182699024,-123.00721740722656,303.63641357421875,0.543379008769989,0.050000000745058,0.04586061835289,293.228759765625,297.1499938964844,293.1499938964844,0.0028899423778057,-143.15457153320312,303.86895751953125,0.543379008769989,0.050000000745058,0.048293437808752,293.2386169433594,297.1499938964844,293.1499938964844,0.002891220152378,-105.77985382080078,303.8702087402344,0.543379008769989,0.050000000745058,0.0356693677604198,293.1510314941406,297.1499938964844,293.1499938964844,0.0037709395401179,-186.1197967529297,304.14996337890625,0.5787764191627502,0.0584935210645198,0.056304182857275,293.5992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,301.42041015625,0.543379008769989,0.050000000745058,0.2290832847356796,301.4203186035156,291.1499938964844,272.0930480957031,271.6645812988281,279.14794921875,293.5992431640625,301.41998291015625,1.0,0.15168197453022,0.5945655703544617,0.5945655703544617,0.4054344296455383,1.0,-0.4982684254646301,0.3349413573741913,0.1633270680904388,0.1916437745094299,0.0,0.0,0.0,24.99669647216797,25.0,-2.014307737350464,-11195.076171875,28.26586151123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1466369628906,319.6859741210937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.253402829170227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002571716613601,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
312840,293.258544921875,297.1499938964844,293.1499938964844,0.0026134182699024,-123.00721740722656,303.63641357421875,0.543379008769989,0.050000000745058,0.04586061835289,293.228759765625,297.1499938964844,293.1499938964844,0.0028899423778057,-143.15457153320312,303.86895751953125,0.543379008769989,0.050000000745058,0.048293437808752,293.2386169433594,297.1499938964844,293.1499938964844,0.002891220152378,-105.77985382080078,303.8702087402344,0.543379008769989,0.050000000745058,0.0356693677604198,293.1510314941406,297.1499938964844,293.1499938964844,0.0037709395401179,-186.1197967529297,304.14996337890625,0.5787764191627502,0.0584935210645198,0.056304182857275,293.5992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,301.42041015625,0.543379008769989,0.050000000745058,0.2290832847356796,301.4203186035156,291.1499938964844,272.0930480957031,271.6645812988281,279.14794921875,293.5992431640625,301.41998291015625,1.0,0.15168197453022,0.5945655703544617,0.5945655703544617,0.4054344296455383,1.0,-0.4982684254646301,0.3349413573741913,0.1633270680904388,0.1916437745094299,0.0,0.0,0.0,24.99669647216797,25.0,-2.014307737350464,-11195.076171875,28.26586151123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1466369628906,319.6859741210937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.253402829170227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002571716613601,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
312900,293.2581481933594,297.1499938964844,293.1499938964844,0.0026096755173057,-122.8373794555664,303.632568359375,0.5434011220932007,0.050000000745058,0.0458604507148265,293.2282409667969,297.1499938964844,293.1499938964844,0.0028875849675387,-143.04530334472656,303.8663024902344,0.5434011220932007,0.050000000745058,0.048293262720108,293.2384033203125,297.1499938964844,293.1499938964844,0.0028882296755909,-105.6761703491211,303.86700439453125,0.5434011220932007,0.050000000745058,0.0356692373752594,293.150634765625,297.1499938964844,293.1499938964844,0.0037758671678602,-186.3664703369141,304.14996337890625,0.5790413618087769,0.0585585348308086,0.0563629865646362,293.599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,301.4196472167969,0.5434011220932007,0.050000000745058,0.2290824502706527,301.4195861816406,291.1499938964844,272.0852966308594,271.6588134765625,279.14801025390625,293.5993347167969,301.419189453125,1.0,0.1516836285591125,0.5944725275039673,0.5944725275039673,0.4055274724960327,1.0,-0.4983374178409576,0.3348668813705444,0.1634705364704132,0.1917455345392227,0.0,0.0,0.0,24.994653701782227,25.0,-2.159523725509644,-11195.9892578125,28.269990921020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1455078125,319.6847229003906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2534224987030029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002571916265878,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
312960,293.2576904296875,297.1499938964844,293.1499938964844,0.0026059329975396,-122.66791534423828,303.62872314453125,0.5434235334396362,0.050000000745058,0.0458602793514728,293.22772216796875,297.1499938964844,293.1499938964844,0.0028852676041424,-142.93841552734375,303.8636779785156,0.5434235334396362,0.050000000745058,0.0482930839061737,293.2381896972656,297.1499938964844,293.1499938964844,0.0028852529358118,-105.57329559326172,303.86383056640625,0.5434235334396362,0.050000000745058,0.0356691069900989,293.1502380371094,297.1499938964844,293.1499938964844,0.0037811892107129,-186.6327667236328,304.14996337890625,0.5793262124061584,0.058628674596548,0.0564266480505466,293.5994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,301.4188537597656,0.5434235334396362,0.050000000745058,0.2290815860033035,301.41876220703125,291.1499938964844,272.0777587890625,271.6526794433594,279.1481018066406,293.59942626953125,301.4183654785156,1.0,0.1516857892274856,0.5943830609321594,0.5943830609321594,0.4056169390678406,1.0,-0.4984122216701507,0.3347993791103363,0.1636128574609756,0.1918549835681915,0.0,0.0,0.0,24.99260330200196,25.0,-2.306330680847168,-11196.9990234375,28.274608612060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.14434814453125,319.6834716796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2534445524215698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002572139783296,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
313020,293.2567749023437,297.1499938964844,293.1499938964844,0.0025987047702074,-122.3420639038086,303.6210632324219,0.5434695482254028,0.050000000745058,0.0458599291741848,293.2265625,297.1499938964844,293.1499938964844,0.0028809269424527,-142.74034118652344,303.8584899902344,0.5434695482254028,0.050000000745058,0.0482927151024341,293.2376708984375,297.1499938964844,293.1499938964844,0.0028795565012842,-105.37777709960938,303.8575439453125,0.5434695482254028,0.050000000745058,0.0356688350439071,293.1494445800781,297.1499938964844,293.1499938964844,0.0037929920945316,-187.22300720214844,304.14996337890625,0.5799539089202881,0.0587839260697364,0.0565681494772434,293.5996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,301.4170837402344,0.5434695482254028,0.050000000745058,0.2290798425674438,301.4169921875,291.1499938964844,272.0633850097656,271.6393127441406,279.14825439453125,293.599609375,301.4165344238281,1.0,0.1516915261745453,0.5942160487174988,0.5942160487174988,0.4057839214801788,1.0,-0.4985787868499756,0.3346861600875854,0.1638926118612289,0.1920982897281646,0.0,0.0,0.0,24.988487243652344,25.0,-2.6024978160858154,-11199.30859375,28.28527069091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1420288085937,319.68084716796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2534954845905304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002572656958363,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
313080,293.2567749023437,297.1499938964844,293.1499938964844,0.0025987047702074,-122.3420639038086,303.6210632324219,0.5434695482254028,0.050000000745058,0.0458599291741848,293.2265625,297.1499938964844,293.1499938964844,0.0028809269424527,-142.74034118652344,303.8584899902344,0.5434695482254028,0.050000000745058,0.0482927151024341,293.2376708984375,297.1499938964844,293.1499938964844,0.0028795565012842,-105.37777709960938,303.8575439453125,0.5434695482254028,0.050000000745058,0.0356688350439071,293.1494445800781,297.1499938964844,293.1499938964844,0.0037929920945316,-187.22300720214844,304.14996337890625,0.5799539089202881,0.0587839260697364,0.0565681494772434,293.5996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,301.4170837402344,0.5434695482254028,0.050000000745058,0.2290798425674438,301.4169921875,291.1499938964844,272.0633850097656,271.6393127441406,279.14825439453125,293.599609375,301.4165344238281,1.0,0.1516915261745453,0.5942160487174988,0.5942160487174988,0.4057839214801788,1.0,-0.4985787868499756,0.3346861600875854,0.1638926118612289,0.1920982897281646,0.0,0.0,0.0,24.988487243652344,25.0,-2.6024978160858154,-11199.30859375,28.28527069091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1420288085937,319.68084716796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2534954845905304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002572656958363,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
