time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
313140,293.2557983398437,297.1499938964844,293.1499938964844,0.0025917515158653,-122.03053283691406,303.61346435546875,0.5435169339179993,0.050000000745058,0.0458595715463161,293.2253112792969,297.1499938964844,293.1499938964844,0.0028769439086318,-142.5615997314453,303.8534240722656,0.5435169339179993,0.050000000745058,0.0482923351228237,293.237060546875,297.1499938964844,293.1499938964844,0.0028741518035531,-105.1941146850586,303.8512878417969,0.5435169339179993,0.050000000745058,0.0356685556471347,293.1486511230469,297.1499938964844,293.1499938964844,0.00380639010109,-187.89260864257807,304.14996337890625,0.5806604027748108,0.0589596927165985,0.0567291043698787,293.5997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,301.4151306152344,0.5435169339179993,0.050000000745058,0.2290780544281005,301.4150390625,291.1499938964844,272.04998779296875,271.6243896484375,279.1484069824219,293.5997314453125,301.4145202636719,1.0,0.1516992598772049,0.5940660238265991,0.5940660238265991,0.4059339761734009,1.0,-0.4987685680389404,0.3346035182476043,0.1641650646924972,0.1923752576112747,0.0,0.0,0.0,24.98435401916504,25.0,-2.9007158279418945,-11202.017578125,28.29789924621582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1396789550781,319.6781311035156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2535560429096222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002573271340224,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
313200,293.2557983398437,297.1499938964844,293.1499938964844,0.0025917515158653,-122.03053283691406,303.61346435546875,0.5435169339179993,0.050000000745058,0.0458595715463161,293.2253112792969,297.1499938964844,293.1499938964844,0.0028769439086318,-142.5615997314453,303.8534240722656,0.5435169339179993,0.050000000745058,0.0482923351228237,293.237060546875,297.1499938964844,293.1499938964844,0.0028741518035531,-105.1941146850586,303.8512878417969,0.5435169339179993,0.050000000745058,0.0356685556471347,293.1486511230469,297.1499938964844,293.1499938964844,0.00380639010109,-187.89260864257807,304.14996337890625,0.5806604027748108,0.0589596927165985,0.0567291043698787,293.5997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,301.4151306152344,0.5435169339179993,0.050000000745058,0.2290780544281005,301.4150390625,291.1499938964844,272.04998779296875,271.6243896484375,279.1484069824219,293.5997314453125,301.4145202636719,1.0,0.1516992598772049,0.5940660238265991,0.5940660238265991,0.4059339761734009,1.0,-0.4987685680389404,0.3346035182476043,0.1641650646924972,0.1923752576112747,0.0,0.0,0.0,24.98435401916504,25.0,-2.9007158279418945,-11202.017578125,28.29789924621582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1396789550781,319.6781311035156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2535560429096222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002573271340224,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
313260,293.2547607421875,297.1499938964844,293.1499938964844,0.0025851326063275,-121.7361297607422,303.6059265136719,0.5435657501220703,0.050000000745058,0.0458591990172863,293.22393798828125,297.1499938964844,293.1499938964844,0.0028733636718243,-142.40438842773438,303.8485107421875,0.5435657501220703,0.050000000745058,0.0482919439673423,293.236328125,297.1499938964844,293.1499938964844,0.0028690926264971,-105.02426147460938,303.8451232910156,0.5435657501220703,0.050000000745058,0.0356682650744915,293.1478576660156,297.1499938964844,293.1499938964844,0.0038213960360735,-188.6422119140625,304.1499328613281,0.5814451575279236,0.0591559968888759,0.0569095872342586,293.59979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.4129638671875,0.5435657501220703,0.050000000745058,0.2290761917829513,301.412841796875,291.1499938964844,272.0387878417969,271.61016845703125,279.148681640625,293.59979248046875,301.4122619628906,1.0,0.151709035038948,0.593949556350708,0.593949556350708,0.4060504138469696,1.0,-0.4989817142486572,0.3345671892166137,0.1644145101308822,0.1927015334367752,0.0,0.0,0.0,24.98021697998047,25.0,-3.189825296401977,-11205.1005859375,28.31251335144043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1373291015625,319.67535400390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2536263167858124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002573984675109,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
313320,293.2547607421875,297.1499938964844,293.1499938964844,0.0025851326063275,-121.7361297607422,303.6059265136719,0.5435657501220703,0.050000000745058,0.0458591990172863,293.22393798828125,297.1499938964844,293.1499938964844,0.0028733636718243,-142.40438842773438,303.8485107421875,0.5435657501220703,0.050000000745058,0.0482919439673423,293.236328125,297.1499938964844,293.1499938964844,0.0028690926264971,-105.02426147460938,303.8451232910156,0.5435657501220703,0.050000000745058,0.0356682650744915,293.1478576660156,297.1499938964844,293.1499938964844,0.0038213960360735,-188.6422119140625,304.1499328613281,0.5814451575279236,0.0591559968888759,0.0569095872342586,293.59979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.4129638671875,0.5435657501220703,0.050000000745058,0.2290761917829513,301.412841796875,291.1499938964844,272.0387878417969,271.61016845703125,279.148681640625,293.59979248046875,301.4122619628906,1.0,0.151709035038948,0.593949556350708,0.593949556350708,0.4060504138469696,1.0,-0.4989817142486572,0.3345671892166137,0.1644145101308822,0.1927015334367752,0.0,0.0,0.0,24.98021697998047,25.0,-3.189825296401977,-11205.1005859375,28.31251335144043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1373291015625,319.67535400390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2536263167858124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002573984675109,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
313380,293.253662109375,297.1499938964844,293.1499938964844,0.0025787078775465,-121.4521942138672,303.59844970703125,0.5436157584190369,0.050000000745058,0.0458588190376758,293.2224426269531,297.1499938964844,293.1499938964844,0.0028700924012809,-142.2640380859375,303.8437194824219,0.5436157584190369,0.050000000745058,0.0482915453612804,293.2355041503906,297.1499938964844,293.1499938964844,0.0028642634861171,-104.8639678955078,303.8390197753906,0.5436157584190369,0.050000000745058,0.0356679707765579,293.1470642089844,297.1499938964844,293.1499938964844,0.0038379833567887,-189.4703369140625,304.1499328613281,0.5823056101799011,0.0593723393976688,0.0571092627942562,293.5998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,301.4105529785156,0.5436157584190369,0.050000000745058,0.2290742993354797,301.4104309082031,291.1499938964844,272.03076171875,271.598876953125,279.1490783691406,293.5998229980469,301.4098205566406,1.0,0.1517208516597747,0.5938807129859924,0.5938807129859924,0.4061192572116852,1.0,-0.4992177784442901,0.3345922827720642,0.1646254807710647,0.1930919885635376,0.0,0.0,0.0,24.97610282897949,25.0,-3.463677167892456,-11208.5595703125,28.32910346984864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.13494873046875,319.67254638671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2537063062191009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002574796671979,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
313440,293.253662109375,297.1499938964844,293.1499938964844,0.0025787078775465,-121.4521942138672,303.59844970703125,0.5436157584190369,0.050000000745058,0.0458588190376758,293.2224426269531,297.1499938964844,293.1499938964844,0.0028700924012809,-142.2640380859375,303.8437194824219,0.5436157584190369,0.050000000745058,0.0482915453612804,293.2355041503906,297.1499938964844,293.1499938964844,0.0028642634861171,-104.8639678955078,303.8390197753906,0.5436157584190369,0.050000000745058,0.0356679707765579,293.1470642089844,297.1499938964844,293.1499938964844,0.0038379833567887,-189.4703369140625,304.1499328613281,0.5823056101799011,0.0593723393976688,0.0571092627942562,293.5998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,301.4105529785156,0.5436157584190369,0.050000000745058,0.2290742993354797,301.4104309082031,291.1499938964844,272.03076171875,271.598876953125,279.1490783691406,293.5998229980469,301.4098205566406,1.0,0.1517208516597747,0.5938807129859924,0.5938807129859924,0.4061192572116852,1.0,-0.4992177784442901,0.3345922827720642,0.1646254807710647,0.1930919885635376,0.0,0.0,0.0,24.97610282897949,25.0,-3.463677167892456,-11208.5595703125,28.32910346984864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.13494873046875,319.67254638671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2537063062191009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002574796671979,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
313500,293.25311279296875,297.1499938964844,293.1499938964844,0.0025756540708243,-121.3181381225586,303.5947265625,0.5436411499977112,0.050000000745058,0.0458586290478706,293.2216796875,297.1499938964844,293.1499938964844,0.0028686283621937,-142.202880859375,303.84136962890625,0.5436411499977112,0.050000000745058,0.0482913441956043,293.23504638671875,297.1499938964844,293.1499938964844,0.0028620064258575,-104.78995513916016,303.8360290527344,0.5436411499977112,0.050000000745058,0.0356678217649459,293.14666748046875,297.1499938964844,293.1499938964844,0.0038468190468847,-189.91131591796875,304.1499328613281,0.5827610492706299,0.0594872869551181,0.0572156086564064,293.5998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,301.4093017578125,0.5436411499977112,0.050000000745058,0.2290733456611633,301.4091796875,291.1499938964844,272.0278625488281,271.59423828125,279.1493225097656,293.5998229980469,301.4085388183594,1.0,0.1517274975776672,0.5938640832901001,0.5938640832901001,0.4061358869075775,1.0,-0.499343603849411,0.3346270322799682,0.1647165566682815,0.1933107674121856,0.0,0.0,0.0,24.974063873291016,25.0,-3.597346782684326,-11210.427734375,28.33807945251465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1337585449219,319.6711120605469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2537497282028198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002575237012933,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
313560,293.2525329589844,297.1499938964844,293.1499938964844,0.0025726065505295,-121.18472290039062,303.5910339355469,0.5436667799949646,0.050000000745058,0.0458584316074848,293.22088623046875,297.1499938964844,293.1499938964844,0.0028672160115092,-142.14468383789062,303.83905029296875,0.5436667799949646,0.050000000745058,0.0482911393046379,293.2345886230469,297.1499938964844,293.1499938964844,0.0028597733471542,-104.71711730957033,303.8330078125,0.5436667799949646,0.050000000745058,0.0356676690280437,293.1462707519531,297.1499938964844,293.1499938964844,0.0038560419343411,-190.37155151367188,304.1499328613281,0.5832342505455017,0.0596070513129234,0.0573265813291072,293.59979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.4079895019531,0.5436667799949646,0.050000000745058,0.2290723621845245,301.4078674316406,291.1499938964844,272.0256652832031,271.5902709960937,279.1495361328125,293.59979248046875,301.4071960449219,1.0,0.1517346501350402,0.5938581824302673,0.5938581824302673,0.406141847372055,1.0,-0.4994749724864959,0.3346761167049408,0.1647988408803939,0.1935444921255111,0.0,0.0,0.0,24.9720458984375,25.0,-3.7303311824798575,-11212.39453125,28.347543716430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.132568359375,319.669677734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2537956237792969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002575702965259,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
313620,293.2518310546875,297.1499938964844,293.1499938964844,0.0025690759066492,-121.03096771240234,303.5865783691406,0.5436977744102478,0.050000000745058,0.045858196914196,293.2198791503906,297.1499938964844,293.1499938964844,0.0028656639624387,-142.08238220214844,303.8363342285156,0.5436977744102478,0.050000000745058,0.0482908897101879,293.2340087890625,297.1499938964844,293.1499938964844,0.0028572219889611,-104.63475036621094,303.8294677734375,0.5436977744102478,0.050000000745058,0.0356674864888191,293.14581298828125,297.1499938964844,293.1499938964844,0.00386757357046,-190.9468688964844,304.1499328613281,0.5838227272033691,0.0597564540803432,0.0574652217328548,293.5997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,301.4063415527344,0.5436977744102478,0.050000000745058,0.2290711998939514,301.4062194824219,291.1499938964844,272.0238952636719,271.58624267578125,279.1497802734375,293.5997619628906,301.405517578125,1.0,0.1517438739538192,0.5938652753829956,0.5938652753829956,0.4061347544193268,1.0,-0.4996391534805298,0.3347529768943786,0.1648861765861511,0.1938440799713134,0.0,0.0,0.0,24.96965217590332,25.0,-3.888772964477539,-11214.875,28.359487533569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.13116455078125,319.6679382324219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2538537085056305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002576292317826,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
313680,293.2513427734375,297.1499938964844,293.1499938964844,0.0025667261797934,-120.92887878417967,303.5836486816406,0.5437186360359192,0.050000000745058,0.0458580404520034,293.2192077636719,297.1499938964844,293.1499938964844,0.0028646658174693,-142.0429229736328,303.83453369140625,0.5437186360359192,0.050000000745058,0.0482907257974147,293.2336120605469,297.1499938964844,293.1499938964844,0.0028555379249155,-104.58065032958984,303.8270874023437,0.5437186360359192,0.050000000745058,0.0356673635542392,293.1455078125,297.1499938964844,293.1499938964844,0.0038755098357796,-191.3427734375,304.1499328613281,0.5842258334159851,0.0598590858280658,0.0575605556368827,293.5997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,301.4052124023437,0.5437186360359192,0.050000000745058,0.2290704101324081,301.40509033203125,291.1499938964844,272.0232238769531,271.58404541015625,279.14996337890625,293.5997619628906,301.4043884277344,1.0,0.1517503708600998,0.5938777327537537,0.5938777327537537,0.4061222374439239,1.0,-0.4997520744800567,0.3348140120506286,0.1649380773305893,0.1940543353557586,0.0,0.0,0.0,24.968074798583984,25.0,-3.9932663440704346,-11216.5888671875,28.36776351928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1302490234375,319.6667785644531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2538940608501434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000257670180872,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
313740,293.2501220703125,297.1499938964844,293.1499938964844,0.0025611128658056,-120.68675231933594,303.5763244628906,0.5437710881233215,0.050000000745058,0.0458576418459415,293.2174987792969,297.1499938964844,293.1499938964844,0.0028624641709029,-141.9597930908203,303.83013916015625,0.5437710881233215,0.050000000745058,0.048290304839611,293.2325439453125,297.1499938964844,293.1499938964844,0.0028515942394733,-104.45582580566406,303.8212280273437,0.5437710881233215,0.050000000745058,0.0356670543551445,293.1447448730469,297.1499938964844,293.1499938964844,0.0038962697144597,-192.378158569336,304.14990234375,0.5852726101875305,0.0601267553865909,0.0578095726668834,293.5996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,301.4022827148437,0.5437710881233215,0.050000000745058,0.2290684282779693,301.4021301269531,291.1499938964844,272.0231628417969,271.5799865722656,279.1503601074219,293.59967041015625,301.4013671875,1.0,0.1517678946256637,0.5939360857009888,0.5939360857009888,0.4060639142990112,1.0,-0.5000472068786621,0.3350014686584472,0.1650457382202148,0.1946174502372741,0.0,0.0,0.0,24.96420860290528,25.0,-4.249795436859131,-11221.1201171875,28.38961410522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1279296875,319.6639099121094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2540009915828705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002577787090558,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
313800,293.2501220703125,297.1499938964844,293.1499938964844,0.0025611128658056,-120.68675231933594,303.5763244628906,0.5437710881233215,0.050000000745058,0.0458576418459415,293.2174987792969,297.1499938964844,293.1499938964844,0.0028624641709029,-141.9597930908203,303.83013916015625,0.5437710881233215,0.050000000745058,0.048290304839611,293.2325439453125,297.1499938964844,293.1499938964844,0.0028515942394733,-104.45582580566406,303.8212280273437,0.5437710881233215,0.050000000745058,0.0356670543551445,293.1447448730469,297.1499938964844,293.1499938964844,0.0038962697144597,-192.378158569336,304.14990234375,0.5852726101875305,0.0601267553865909,0.0578095726668834,293.5996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,301.4022827148437,0.5437710881233215,0.050000000745058,0.2290684282779693,301.4021301269531,291.1499938964844,272.0231628417969,271.5799865722656,279.1503601074219,293.59967041015625,301.4013671875,1.0,0.1517678946256637,0.5939360857009888,0.5939360857009888,0.4060639142990112,1.0,-0.5000472068786621,0.3350014686584472,0.1650457382202148,0.1946174502372741,0.0,0.0,0.0,24.96420860290528,25.0,-4.249795436859131,-11221.1201171875,28.38961410522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1279296875,319.6639099121094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2540009915828705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002577787090558,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
313860,293.2488708496094,297.1499938964844,293.1499938964844,0.0025557554326951,-120.45784759521484,303.5690612792969,0.5438240766525269,0.050000000745058,0.0458572432398796,293.2156982421875,297.1499938964844,293.1499938964844,0.0028606096748262,-141.895263671875,303.8258972167969,0.5438240766525269,0.050000000745058,0.0482898838818073,293.2314453125,297.1499938964844,293.1499938964844,0.0028479360044002,-104.34246826171876,303.8154602050781,0.5438240766525269,0.050000000745058,0.0356667451560497,293.1440124511719,297.1499938964844,293.1499938964844,0.0039183204062283,-193.4776763916016,304.14990234375,0.5863727331161499,0.0604098625481128,0.0580734387040138,293.5995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,301.399169921875,0.5438240766525269,0.050000000745058,0.2290664166212082,301.39898681640625,291.1499938964844,272.0252685546875,271.5778503417969,279.1507263183594,293.5995483398437,301.398193359375,1.0,0.1517872363328933,0.5940294861793518,0.5940294861793518,0.4059704840183258,1.0,-0.5003601312637329,0.3352348208427429,0.1651252955198288,0.1952299922704696,0.0,0.0,0.0,24.96047019958496,25.0,-4.49905252456665,-11225.9912109375,28.41309928894043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1257019042969,319.6610107421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2541165649890899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002578959974925,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
313920,293.2488708496094,297.1499938964844,293.1499938964844,0.0025557554326951,-120.45784759521484,303.5690612792969,0.5438240766525269,0.050000000745058,0.0458572432398796,293.2156982421875,297.1499938964844,293.1499938964844,0.0028606096748262,-141.895263671875,303.8258972167969,0.5438240766525269,0.050000000745058,0.0482898838818073,293.2314453125,297.1499938964844,293.1499938964844,0.0028479360044002,-104.34246826171876,303.8154602050781,0.5438240766525269,0.050000000745058,0.0356667451560497,293.1440124511719,297.1499938964844,293.1499938964844,0.0039183204062283,-193.4776763916016,304.14990234375,0.5863727331161499,0.0604098625481128,0.0580734387040138,293.5995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,301.399169921875,0.5438240766525269,0.050000000745058,0.2290664166212082,301.39898681640625,291.1499938964844,272.0252685546875,271.5778503417969,279.1507263183594,293.5995483398437,301.398193359375,1.0,0.1517872363328933,0.5940294861793518,0.5940294861793518,0.4059704840183258,1.0,-0.5003601312637329,0.3352348208427429,0.1651252955198288,0.1952299922704696,0.0,0.0,0.0,24.96047019958496,25.0,-4.49905252456665,-11225.9912109375,28.41309928894043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1257019042969,319.6610107421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2541165649890899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002578959974925,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
313980,293.24761962890625,297.1499938964844,293.1499938964844,0.0025506392121315,-120.2414093017578,303.56182861328125,0.5438774228096008,0.050000000745058,0.045856837183237,293.2138366699219,297.1499938964844,293.1499938964844,0.0028590897563844,-141.8486328125,303.8217468261719,0.5438774228096008,0.050000000745058,0.0482894591987133,293.2302551269531,297.1499938964844,293.1499938964844,0.0028445499483495,-104.2400360107422,303.8097839355469,0.5438774228096008,0.050000000745058,0.0356664285063743,293.143310546875,297.1499938964844,293.1499938964844,0.0039415918290615,-194.63780212402344,304.14990234375,0.587520956993103,0.0607073791325092,0.0583511590957641,293.599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,301.3958435058594,0.5438774228096008,0.050000000745058,0.229064404964447,301.39569091796875,291.1499938964844,272.0292663574219,271.577392578125,279.15106201171875,293.5993957519531,301.39483642578125,1.0,0.151808351278305,0.5941540002822876,0.5941540002822876,0.4058459997177124,1.0,-0.5006896257400513,0.3355093896389007,0.1651802510023117,0.1958873867988586,0.0,0.0,0.0,24.95686721801757,25.0,-4.737773895263672,-11231.1845703125,28.43813133239746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1235046386719,319.6581420898437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2542403638362884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002580216387286,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
314040,293.24761962890625,297.1499938964844,293.1499938964844,0.0025506392121315,-120.2414093017578,303.56182861328125,0.5438774228096008,0.050000000745058,0.045856837183237,293.2138366699219,297.1499938964844,293.1499938964844,0.0028590897563844,-141.8486328125,303.8217468261719,0.5438774228096008,0.050000000745058,0.0482894591987133,293.2302551269531,297.1499938964844,293.1499938964844,0.0028445499483495,-104.2400360107422,303.8097839355469,0.5438774228096008,0.050000000745058,0.0356664285063743,293.143310546875,297.1499938964844,293.1499938964844,0.0039415918290615,-194.63780212402344,304.14990234375,0.587520956993103,0.0607073791325092,0.0583511590957641,293.599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,301.3958435058594,0.5438774228096008,0.050000000745058,0.229064404964447,301.39569091796875,291.1499938964844,272.0292663574219,271.577392578125,279.15106201171875,293.5993957519531,301.39483642578125,1.0,0.151808351278305,0.5941540002822876,0.5941540002822876,0.4058459997177124,1.0,-0.5006896257400513,0.3355093896389007,0.1651802510023117,0.1958873867988586,0.0,0.0,0.0,24.95686721801757,25.0,-4.737773895263672,-11231.1845703125,28.43813133239746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1235046386719,319.6581420898437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2542403638362884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002580216387286,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
314100,293.2469787597656,297.1499938964844,293.1499938964844,0.0025481968186795,-120.1390609741211,303.5582580566406,0.5439042448997498,0.050000000745058,0.0458566360175609,293.212890625,297.1499938964844,293.1499938964844,0.0028584720566868,-141.83287048339844,303.8197326660156,0.5439042448997498,0.050000000745058,0.0482892431318759,293.2296447753906,297.1499938964844,293.1499938964844,0.0028429804369807,-104.1937026977539,303.80694580078125,0.5439042448997498,0.050000000745058,0.0356662720441818,293.1429443359375,297.1499938964844,293.1499938964844,0.0039536911062896,-195.2408599853516,304.14990234375,0.5881128311157227,0.0608615577220916,0.0584952495992183,293.5992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,301.3941345214844,0.5439042448997498,0.050000000745058,0.2290633916854858,301.3939514160156,291.1499938964844,272.0318908691406,271.5777282714844,279.1512145996094,293.59930419921875,301.3930969238281,1.0,0.151819571852684,0.5942268371582031,0.5942268371582031,0.4057731926441192,1.0,-0.5008606314659119,0.3356610238552093,0.1651996225118637,0.1962317526340484,0.0,0.0,0.0,24.955121994018555,25.0,-4.85228967666626,-11233.90625,28.45123672485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1224365234375,319.65673828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.254305362701416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002580876171123,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
314160,293.246337890625,297.1499938964844,293.1499938964844,0.002545804483816,-120.03936004638672,303.5546875,0.5439334511756897,0.050000000745058,0.045856412500143,293.2119445800781,297.1499938964844,293.1499938964844,0.0028579318895936,-141.8212890625,303.8177795410156,0.5439334511756897,0.050000000745058,0.0482890121638774,293.2290344238281,297.1499938964844,293.1499938964844,0.0028414709959179,-104.14981842041016,303.8041687011719,0.5439334511756897,0.050000000745058,0.035666100680828,293.1424865722656,297.1499938964844,293.1499938964844,0.0039667268283665,-195.88951110839844,304.14990234375,0.5887542963027954,0.0610439144074916,0.0586519092321395,293.59918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,301.3923645019531,0.5439334511756897,0.050000000745058,0.2290622740983963,301.3921813964844,291.1499938964844,272.0348815917969,271.578369140625,279.1513366699219,293.5992126464844,301.3913269042969,1.0,0.1518313735723495,0.5943059921264648,0.5943059921264648,0.4056939780712127,1.0,-0.5010465979576111,0.3358286619186401,0.1652179211378097,0.1965901255607605,0.0,0.0,0.0,24.953022003173828,25.0,-4.973816394805908,-11236.8955078125,28.465312957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.12139892578125,319.6552734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2543725371360779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000258155807387,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
314220,293.2449951171875,297.1499938964844,293.1499938964844,0.002541234716773,-119.85179901123048,303.54754638671875,0.5440435409545898,0.050000000745058,0.0458555854856967,293.21002197265625,297.1499938964844,293.1499938964844,0.0028571523725986,-141.81509399414062,303.8139038085937,0.5440435409545898,0.050000000745058,0.0482881367206573,293.2277526855469,297.1499938964844,293.1499938964844,0.0028387061320245,-104.07282257080078,303.7986145019531,0.5440435409545898,0.050000000745058,0.0356654562056064,293.14013671875,297.1499938964844,293.1499938964844,0.0040082628838717,-197.9351348876953,304.1498413085937,0.5909247398376465,0.0617096684873104,0.0591835416853427,293.5989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,301.3886413574219,0.5440435409545898,0.050000000745058,0.2290581315755844,301.388427734375,291.1499938964844,272.0419006347656,271.5805053710937,279.1516418457031,293.5989685058594,301.3874206542969,1.0,0.1518600285053253,0.5944837927818298,0.5944837927818298,0.4055162072181701,1.0,-0.5016767382621765,0.3363519012928009,0.1653248518705368,0.1974346786737442,0.0,0.0,0.0,24.94049072265625,25.0,-5.650225639343262,-11247.283203125,28.50846099853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1186218261719,319.6511535644531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2545200288295746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002583054883871,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
314280,293.2449951171875,297.1499938964844,293.1499938964844,0.002541234716773,-119.85179901123048,303.54754638671875,0.5440435409545898,0.050000000745058,0.0458555854856967,293.21002197265625,297.1499938964844,293.1499938964844,0.0028571523725986,-141.81509399414062,303.8139038085937,0.5440435409545898,0.050000000745058,0.0482881367206573,293.2277526855469,297.1499938964844,293.1499938964844,0.0028387061320245,-104.07282257080078,303.7986145019531,0.5440435409545898,0.050000000745058,0.0356654562056064,293.14013671875,297.1499938964844,293.1499938964844,0.0040082628838717,-197.9351348876953,304.1498413085937,0.5909247398376465,0.0617096684873104,0.0591835416853427,293.5989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,301.3886413574219,0.5440435409545898,0.050000000745058,0.2290581315755844,301.388427734375,291.1499938964844,272.0419006347656,271.5805053710937,279.1516418457031,293.5989685058594,301.3874206542969,1.0,0.1518600285053253,0.5944837927818298,0.5944837927818298,0.4055162072181701,1.0,-0.5016767382621765,0.3363519012928009,0.1653248518705368,0.1974346786737442,0.0,0.0,0.0,24.94049072265625,25.0,-5.650225639343262,-11247.283203125,28.50846099853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1186218261719,319.6511535644531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2545200288295746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002583054883871,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
314340,293.2436218261719,297.1499938964844,293.1499938964844,0.0025375958066433,-119.71562957763672,303.5403137207031,0.5442120432853699,0.050000000745058,0.0458543188869953,293.2080383300781,297.1499938964844,293.1499938964844,0.0028574790339916,-141.87255859375,303.81005859375,0.5442120432853699,0.050000000745058,0.0482868030667305,293.2264099121094,297.1499938964844,293.1499938964844,0.0028369897045195,-104.04067993164062,303.7930908203125,0.5442120432853699,0.050000000745058,0.0356644690036773,293.1368408203125,297.1499938964844,293.1499938964844,0.0040714433416724,-201.0340576171875,304.1498107910156,0.5942237377166748,0.06262718886137,0.0600051507353782,293.5985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.38397216796875,0.5442120432853699,0.050000000745058,0.2290518134832382,301.3836975097656,291.1499938964844,272.04998779296875,271.5835876464844,279.1518859863281,293.5985717773437,301.3823547363281,1.0,0.1518996357917785,0.594684898853302,0.594684898853302,0.405315101146698,1.0,-0.5026508569717407,0.3371234238147735,0.1655274033546447,0.1984489858150482,0.0,0.0,0.0,24.91897201538086,25.0,-7.460531711578369,-11263.103515625,28.573410034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.11328125,319.6437683105469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2547090053558349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000258497253526,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
314400,293.2436218261719,297.1499938964844,293.1499938964844,0.0025375958066433,-119.71562957763672,303.5403137207031,0.5442120432853699,0.050000000745058,0.0458543188869953,293.2080383300781,297.1499938964844,293.1499938964844,0.0028574790339916,-141.87255859375,303.81005859375,0.5442120432853699,0.050000000745058,0.0482868030667305,293.2264099121094,297.1499938964844,293.1499938964844,0.0028369897045195,-104.04067993164062,303.7930908203125,0.5442120432853699,0.050000000745058,0.0356644690036773,293.1368408203125,297.1499938964844,293.1499938964844,0.0040714433416724,-201.0340576171875,304.1498107910156,0.5942237377166748,0.06262718886137,0.0600051507353782,293.5985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.38397216796875,0.5442120432853699,0.050000000745058,0.2290518134832382,301.3836975097656,291.1499938964844,272.04998779296875,271.5835876464844,279.1518859863281,293.5985717773437,301.3823547363281,1.0,0.1518996357917785,0.594684898853302,0.594684898853302,0.405315101146698,1.0,-0.5026508569717407,0.3371234238147735,0.1655274033546447,0.1984489858150482,0.0,0.0,0.0,24.91897201538086,25.0,-7.460531711578369,-11263.103515625,28.573410034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.11328125,319.6437683105469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2547090053558349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000258497253526,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
314460,293.2421875,297.1499938964844,293.1499938964844,0.0025354796089231,-119.66355895996094,303.5328369140625,0.5443925857543945,0.050000000745058,0.0458529628813266,293.2059631347656,297.1499938964844,293.1499938964844,0.0028595502953976,-142.0309295654297,303.8061828613281,0.5443925857543945,0.050000000745058,0.0482853800058364,293.2249755859375,297.1499938964844,293.1499938964844,0.002836967818439,-104.0811538696289,303.7874450683594,0.5443925857543945,0.050000000745058,0.0356634147465229,293.1334228515625,297.1499938964844,293.1499938964844,0.0041462113149464,-204.706771850586,304.1497497558594,0.5979453325271606,0.0636568218469619,0.0609560757875442,293.59796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,301.37762451171875,0.5443925857543945,0.050000000745058,0.2290450483560562,301.37725830078125,291.1499938964844,272.0589599609375,271.5873718261719,279.1520690917969,293.5980529785156,301.3754577636719,1.0,0.1519505381584167,0.5949026942253113,0.5949026942253113,0.4050973057746887,1.0,-0.5037792921066284,0.3380127847194671,0.1657665371894836,0.1995497792959213,0.0,0.0,0.0,24.89636611938477,25.0,-9.983654975891112,-11280.837890625,28.6507568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1048889160156,319.633056640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2549566924571991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002587486233096,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
314520,293.2421875,297.1499938964844,293.1499938964844,0.0025354796089231,-119.66355895996094,303.5328369140625,0.5443925857543945,0.050000000745058,0.0458529628813266,293.2059631347656,297.1499938964844,293.1499938964844,0.0028595502953976,-142.0309295654297,303.8061828613281,0.5443925857543945,0.050000000745058,0.0482853800058364,293.2249755859375,297.1499938964844,293.1499938964844,0.002836967818439,-104.0811538696289,303.7874450683594,0.5443925857543945,0.050000000745058,0.0356634147465229,293.1334228515625,297.1499938964844,293.1499938964844,0.0041462113149464,-204.706771850586,304.1497497558594,0.5979453325271606,0.0636568218469619,0.0609560757875442,293.59796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,301.37762451171875,0.5443925857543945,0.050000000745058,0.2290450483560562,301.37725830078125,291.1499938964844,272.0589599609375,271.5873718261719,279.1520690917969,293.5980529785156,301.3754577636719,1.0,0.1519505381584167,0.5949026942253113,0.5949026942253113,0.4050973057746887,1.0,-0.5037792921066284,0.3380127847194671,0.1657665371894836,0.1995497792959213,0.0,0.0,0.0,24.89636611938477,25.0,-9.983654975891112,-11280.837890625,28.6507568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1048889160156,319.633056640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2549566924571991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002587486233096,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
314580,293.2406921386719,297.1499938964844,293.1499938964844,0.0025349569041281,-119.69982147216795,303.5250244140625,0.5445715188980103,0.050000000745058,0.0458516217768192,293.203857421875,297.1499938964844,293.1499938964844,0.0028634532354772,-142.295654296875,303.80224609375,0.5445715188980103,0.050000000745058,0.0482839681208133,293.2234802246094,297.1499938964844,293.1499938964844,0.0028387228958308,-104.1980438232422,303.7816772460937,0.5445715188980103,0.050000000745058,0.0356623753905296,293.13006591796875,297.1499938964844,293.1499938964844,0.0042290301062166,-208.7829132080078,304.1496887207031,0.6018397212028503,0.0647578984498977,0.0619802623987197,293.5973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,301.3694152832031,0.5445715188980103,0.050000000745058,0.2290383577346801,301.3689270019531,291.1499938964844,272.06854248046875,271.591552734375,279.1522216796875,293.597412109375,301.3666687011719,1.0,0.1520117372274398,0.5951322317123413,0.5951322317123413,0.4048677682876587,1.0,-0.5049958229064941,0.3389716744422912,0.1660241931676864,0.2007050067186355,0.0,0.0,0.0,24.874900817871094,25.0,-12.734357833862305,-11299.4697265625,28.736785888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.09405517578125,319.61981201171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2552671730518341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000259063730482,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
314640,293.2406921386719,297.1499938964844,293.1499938964844,0.0025349569041281,-119.69982147216795,303.5250244140625,0.5445715188980103,0.050000000745058,0.0458516217768192,293.203857421875,297.1499938964844,293.1499938964844,0.0028634532354772,-142.295654296875,303.80224609375,0.5445715188980103,0.050000000745058,0.0482839681208133,293.2234802246094,297.1499938964844,293.1499938964844,0.0028387228958308,-104.1980438232422,303.7816772460937,0.5445715188980103,0.050000000745058,0.0356623753905296,293.13006591796875,297.1499938964844,293.1499938964844,0.0042290301062166,-208.7829132080078,304.1496887207031,0.6018397212028503,0.0647578984498977,0.0619802623987197,293.5973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,301.3694152832031,0.5445715188980103,0.050000000745058,0.2290383577346801,301.3689270019531,291.1499938964844,272.06854248046875,271.591552734375,279.1522216796875,293.597412109375,301.3666687011719,1.0,0.1520117372274398,0.5951322317123413,0.5951322317123413,0.4048677682876587,1.0,-0.5049958229064941,0.3389716744422912,0.1660241931676864,0.2007050067186355,0.0,0.0,0.0,24.874900817871094,25.0,-12.734357833862305,-11299.4697265625,28.736785888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.09405517578125,319.61981201171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2552671730518341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000259063730482,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
314700,293.2398986816406,297.1499938964844,293.1499938964844,0.0025353087112307,-119.752197265625,303.5210266113281,0.544659435749054,0.050000000745058,0.0458509661257267,293.2027893066406,297.1499938964844,293.1499938964844,0.0028661331161856,-142.47044372558594,303.8002624511719,0.544659435749054,0.050000000745058,0.0482832752168178,293.2226867675781,297.1499938964844,293.1499938964844,0.0028402935713529,-104.28648376464844,303.7787475585937,0.544659435749054,0.050000000745058,0.0356618613004684,293.12841796875,297.1499938964844,293.1499938964844,0.0042733582668006,-210.96763610839844,304.149658203125,0.6038323640823364,0.0653329044580459,0.0625164881348609,293.5969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,301.3645324707031,0.544659435749054,0.050000000745058,0.2290350645780563,301.364013671875,291.1499938964844,272.073486328125,271.59375,279.1522827148437,293.5970458984375,301.36151123046875,1.0,0.1520462036132812,0.5952501893043518,0.5952501893043518,0.4047498106956482,1.0,-0.5056331753730774,0.3394734263420105,0.1661597639322281,0.2013002336025238,0.0,0.0,0.0,24.8647575378418,25.0,-14.112913131713867,-11309.103515625,28.78287124633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0879211425781,319.6123962402344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2554477453231811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002592469681985,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
314760,293.2391052246094,297.1499938964844,293.1499938964844,0.0025360509753227,-119.82634735107422,303.51690673828125,0.5447462797164917,0.050000000745058,0.0458503179252147,293.2016906738281,297.1499938964844,293.1499938964844,0.002869262592867,-142.6714630126953,303.7982482910156,0.5447462797164917,0.050000000745058,0.0482825934886932,293.2218933105469,297.1499938964844,293.1499938964844,0.002842299407348,-104.39374542236328,303.7757873535156,0.5447462797164917,0.050000000745058,0.0356613583862781,293.1268310546875,297.1499938964844,293.1499938964844,0.0043194750323891,-213.2419586181641,304.149658203125,0.6058447957038879,0.065922312438488,0.0630666464567184,293.5965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,301.3592224121094,0.5447462797164917,0.050000000745058,0.2290318310260772,301.358642578125,291.1499938964844,272.0784606933594,271.595947265625,279.1523132324219,293.5966796875,301.3558959960937,1.0,0.15208300948143,0.5953694581985474,0.5953694581985474,0.4046305418014526,1.0,-0.5062873363494873,0.3399876058101654,0.1662997305393219,0.2019053250551223,0.0,0.0,0.0,24.8549919128418,25.0,-15.459450721740724,-11318.9462890625,28.83077621459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0814819335937,319.60467529296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2556440830230713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002594462421257,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
314820,293.23748779296875,297.1499938964844,293.1499938964844,0.0025385699700564,-120.03274536132812,303.50848388671875,0.5449169874191284,0.050000000745058,0.0458490438759326,293.19952392578125,297.1499938964844,293.1499938964844,0.0028767536859959,-143.14572143554688,303.7941589355469,0.5449169874191284,0.050000000745058,0.0482812523841857,293.22027587890625,297.1499938964844,293.1499938964844,0.0028474801219999,-104.6591567993164,303.7697448730469,0.5449169874191284,0.050000000745058,0.0356603674590587,293.12371826171875,297.1499938964844,293.1499938964844,0.0044168001040816,-218.0442810058593,304.14959716796875,0.6099095940589905,0.067140907049179,0.064205378293991,293.59576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,301.3471984863281,0.5449169874191284,0.050000000745058,0.2290254682302475,301.3465270996094,291.1499938964844,272.0884704589844,271.6003112792969,279.1523742675781,293.59588623046875,301.3433837890625,1.0,0.1521630585193634,0.5956101417541504,0.5956101417541504,0.404389888048172,1.0,-0.5076419711112976,0.3410486280918121,0.1665933281183242,0.2031414657831192,0.0,0.0,0.0,24.83649635314941,25.0,-17.997554779052734,-11339.28515625,28.93163681030273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0680236816406,319.58856201171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2560808658599853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002598895225673,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
314880,293.23748779296875,297.1499938964844,293.1499938964844,0.0025385699700564,-120.03274536132812,303.50848388671875,0.5449169874191284,0.050000000745058,0.0458490438759326,293.19952392578125,297.1499938964844,293.1499938964844,0.0028767536859959,-143.14572143554688,303.7941589355469,0.5449169874191284,0.050000000745058,0.0482812523841857,293.22027587890625,297.1499938964844,293.1499938964844,0.0028474801219999,-104.6591567993164,303.7697448730469,0.5449169874191284,0.050000000745058,0.0356603674590587,293.12371826171875,297.1499938964844,293.1499938964844,0.0044168001040816,-218.0442810058593,304.14959716796875,0.6099095940589905,0.067140907049179,0.064205378293991,293.59576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,301.3471984863281,0.5449169874191284,0.050000000745058,0.2290254682302475,301.3465270996094,291.1499938964844,272.0884704589844,271.6003112792969,279.1523742675781,293.59588623046875,301.3433837890625,1.0,0.1521630585193634,0.5956101417541504,0.5956101417541504,0.404389888048172,1.0,-0.5076419711112976,0.3410486280918121,0.1665933281183242,0.2031414657831192,0.0,0.0,0.0,24.83649635314941,25.0,-17.997554779052734,-11339.28515625,28.93163681030273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0680236816406,319.58856201171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2560808658599853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002598895225673,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
