time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
314940,293.2358093261719,297.1499938964844,293.1499938964844,0.0025424680206924,-120.3161849975586,303.499755859375,0.5450840592384338,0.050000000745058,0.045847799628973,293.1972961425781,297.1499938964844,293.1499938964844,0.0028858503792434,-143.71388244628906,303.7900085449219,0.5450840592384338,0.050000000745058,0.0482799410820007,293.2186279296875,297.1499938964844,293.1499938964844,0.0028541937936097,-104.99111938476562,303.7636108398437,0.5450840592384338,0.050000000745058,0.0356593988835811,293.1207580566406,297.1499938964844,293.1499938964844,0.0045209228992462,-223.1829376220703,304.1495666503906,0.6139770746231079,0.068411685526371,0.0653943717479705,293.5949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,301.3335266113281,0.5450840592384338,0.050000000745058,0.2290192544460296,301.332763671875,291.1499938964844,272.0982971191406,271.6043395996094,279.1523742675781,293.5950622558594,301.3292541503906,1.0,0.1522514820098877,0.5958502292633057,0.5958502292633057,0.4041497409343719,1.0,-0.5090571641921997,0.3421491980552673,0.1669079661369323,0.2044083774089813,0.0,0.0,0.0,24.8193302154541,25.0,-20.24596405029297,-11360.6064453125,29.03912734985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0543212890625,319.57208251953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2565747797489166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002603907778393,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
315000,293.2358093261719,297.1499938964844,293.1499938964844,0.0025424680206924,-120.3161849975586,303.499755859375,0.5450840592384338,0.050000000745058,0.045847799628973,293.1972961425781,297.1499938964844,293.1499938964844,0.0028858503792434,-143.71388244628906,303.7900085449219,0.5450840592384338,0.050000000745058,0.0482799410820007,293.2186279296875,297.1499938964844,293.1499938964844,0.0028541937936097,-104.99111938476562,303.7636108398437,0.5450840592384338,0.050000000745058,0.0356593988835811,293.1207580566406,297.1499938964844,293.1499938964844,0.0045209228992462,-223.1829376220703,304.1495666503906,0.6139770746231079,0.068411685526371,0.0653943717479705,293.5949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,301.3335266113281,0.5450840592384338,0.050000000745058,0.2290192544460296,301.332763671875,291.1499938964844,272.0982971191406,271.6043395996094,279.1523742675781,293.5950622558594,301.3292541503906,1.0,0.1522514820098877,0.5958502292633057,0.5958502292633057,0.4041497409343719,1.0,-0.5090571641921997,0.3421491980552673,0.1669079661369323,0.2044083774089813,0.0,0.0,0.0,24.8193302154541,25.0,-20.24596405029297,-11360.6064453125,29.03912734985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0543212890625,319.57208251953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2565747797489166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002603907778393,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
315060,293.2341003417969,297.1499938964844,293.1499938964844,0.0025475672446191,-120.66671752929688,303.49078369140625,0.5452480912208557,0.050000000745058,0.0458465777337551,293.1950988769531,297.1499938964844,293.1499938964844,0.0028963210061192,-144.36270141601562,303.78582763671875,0.5452480912208557,0.050000000745058,0.0482786558568477,293.2169494628906,297.1499938964844,293.1499938964844,0.0028622259851545,-105.38043212890624,303.75732421875,0.5452480912208557,0.050000000745058,0.035658448934555,293.117919921875,297.1499938964844,293.1499938964844,0.0046314490027725,-228.6342010498047,304.1495361328125,0.6179563999176025,0.0697306394577026,0.0666296631097793,293.5940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,301.3183898925781,0.5452480912208557,0.050000000745058,0.2290131598711013,301.31756591796875,291.1499938964844,272.1076965332031,271.6078491210937,279.1523742675781,293.5941772460937,301.313720703125,1.0,0.1523475497961044,0.5960857272148132,0.5960857272148132,0.4039142727851867,1.0,-0.5105282068252563,0.3432820737361908,0.1672461181879043,0.2056998312473297,0.0,0.0,0.0,24.8033390045166,25.0,-22.15652656555176,-11382.966796875,29.152746200561523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0409240722656,319.5557861328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2571192383766174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002609433431643,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
315120,293.2341003417969,297.1499938964844,293.1499938964844,0.0025475672446191,-120.66671752929688,303.49078369140625,0.5452480912208557,0.050000000745058,0.0458465777337551,293.1950988769531,297.1499938964844,293.1499938964844,0.0028963210061192,-144.36270141601562,303.78582763671875,0.5452480912208557,0.050000000745058,0.0482786558568477,293.2169494628906,297.1499938964844,293.1499938964844,0.0028622259851545,-105.38043212890624,303.75732421875,0.5452480912208557,0.050000000745058,0.035658448934555,293.117919921875,297.1499938964844,293.1499938964844,0.0046314490027725,-228.6342010498047,304.1495361328125,0.6179563999176025,0.0697306394577026,0.0666296631097793,293.5940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,301.3183898925781,0.5452480912208557,0.050000000745058,0.2290131598711013,301.31756591796875,291.1499938964844,272.1076965332031,271.6078491210937,279.1523742675781,293.5941772460937,301.313720703125,1.0,0.1523475497961044,0.5960857272148132,0.5960857272148132,0.4039142727851867,1.0,-0.5105282068252563,0.3432820737361908,0.1672461181879043,0.2056998312473297,0.0,0.0,0.0,24.8033390045166,25.0,-22.15652656555176,-11382.966796875,29.152746200561523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0409240722656,319.5557861328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2571192383766174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002609433431643,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
315180,293.2323608398437,297.1499938964844,293.1499938964844,0.0025536119937896,-121.071044921875,303.48162841796875,0.5454093813896179,0.050000000745058,0.0458453819155693,293.1929016113281,297.1499938964844,293.1499938964844,0.0029079662635922,-145.08084106445312,303.7816467285156,0.5454093813896179,0.050000000745058,0.0482773929834365,293.2153015136719,297.1499938964844,293.1499938964844,0.0028713257052004,-105.81685638427734,303.7509765625,0.5454093813896179,0.050000000745058,0.0356575176119804,293.1151733398437,297.1499938964844,293.1499938964844,0.0047482405789196,-234.38687133789065,304.14947509765625,0.6218938231468201,0.0710967853665351,0.0679102092981338,293.5931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,301.3020324707031,0.5454093813896179,0.050000000745058,0.2290071696043014,301.3011169433594,291.1499938964844,272.1164245605469,271.6105651855469,279.1523132324219,293.59326171875,301.2970275878906,1.0,0.1524510085582733,0.5963125824928284,0.5963125824928284,0.403687447309494,1.0,-0.5120537281036377,0.3444423377513885,0.1676113754510879,0.2070110738277435,0.0,0.0,0.0,24.78843879699707,25.0,-23.69988250732422,-11406.4541015625,29.27235412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0282287597656,319.5400085449219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2577097415924072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002615426201373,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
315240,293.2323608398437,297.1499938964844,293.1499938964844,0.0025536119937896,-121.071044921875,303.48162841796875,0.5454093813896179,0.050000000745058,0.0458453819155693,293.1929016113281,297.1499938964844,293.1499938964844,0.0029079662635922,-145.08084106445312,303.7816467285156,0.5454093813896179,0.050000000745058,0.0482773929834365,293.2153015136719,297.1499938964844,293.1499938964844,0.0028713257052004,-105.81685638427734,303.7509765625,0.5454093813896179,0.050000000745058,0.0356575176119804,293.1151733398437,297.1499938964844,293.1499938964844,0.0047482405789196,-234.38687133789065,304.14947509765625,0.6218938231468201,0.0710967853665351,0.0679102092981338,293.5931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,301.3020324707031,0.5454093813896179,0.050000000745058,0.2290071696043014,301.3011169433594,291.1499938964844,272.1164245605469,271.6105651855469,279.1523132324219,293.59326171875,301.2970275878906,1.0,0.1524510085582733,0.5963125824928284,0.5963125824928284,0.403687447309494,1.0,-0.5120537281036377,0.3444423377513885,0.1676113754510879,0.2070110738277435,0.0,0.0,0.0,24.78843879699707,25.0,-23.69988250732422,-11406.4541015625,29.27235412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0282287597656,319.5400085449219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2577097415924072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002615426201373,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
315300,293.23150634765625,297.1499938964844,293.1499938964844,0.0025569857098162,-121.29266357421876,303.4769897460937,0.5454891920089722,0.050000000745058,0.0458447895944118,293.1918029785156,297.1499938964844,293.1499938964844,0.0029141739942133,-145.46253967285156,303.779541015625,0.5454891920089722,0.050000000745058,0.0482767708599567,293.2144470214844,297.1499938964844,293.1499938964844,0.0028762482106685,-106.05125427246094,303.7477722167969,0.5454891920089722,0.050000000745058,0.0356570594012737,293.1138610839844,297.1499938964844,293.1499938964844,0.0048088720068335,-237.36895751953125,304.14947509765625,0.6238600611686707,0.071796678006649,0.0685665905475616,293.5926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,301.29345703125,0.5454891920089722,0.050000000745058,0.229004219174385,301.2925109863281,291.1499938964844,272.12042236328125,271.611572265625,279.1522521972656,293.5927734375,301.288330078125,1.0,0.1525053232908249,0.5964214205741882,0.5964214205741882,0.4035785794258117,1.0,-0.5128359198570251,0.3450307548046112,0.1678051501512527,0.2076722830533981,0.0,0.0,0.0,24.78135108947754,25.0,-24.338064193725582,-11418.6259765625,29.33428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.022216796875,319.5324401855469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2580200135707855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002618575235828,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
315360,293.2306213378906,297.1499938964844,293.1499938964844,0.0025605156552046,-121.52340698242188,303.4723205566406,0.5455684661865234,0.050000000745058,0.0458442009985446,293.1907043457031,297.1499938964844,293.1499938964844,0.002920594997704,-145.85694885253906,303.7774353027344,0.5455684661865234,0.050000000745058,0.0482761524617672,293.213623046875,297.1499938964844,293.1499938964844,0.0028813527897,-106.29383850097656,303.7445678710937,0.5455684661865234,0.050000000745058,0.035656601190567,293.1125793457031,297.1499938964844,293.1499938964844,0.0048710089176893,-240.42141723632807,304.1494445800781,0.6258330345153809,0.072508193552494,0.069234050810337,293.5921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,301.28466796875,0.5455684661865234,0.050000000745058,0.2290012836456298,301.28369140625,291.1499938964844,272.1241760253906,271.6122741699219,279.1521911621094,293.5923156738281,301.2794189453125,1.0,0.1525613963603973,0.596526563167572,0.596526563167572,0.4034734666347503,1.0,-0.5136314034461975,0.345624178647995,0.1680072247982025,0.2083366215229034,0.0,0.0,0.0,24.77449989318848,25.0,-24.88632774353028,-11431.1044921875,29.39768409729004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0165405273437,319.5251159667969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2583398222923279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002621820895001,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
315420,293.2288513183594,297.1499938964844,293.1499938964844,0.002568635623902,-122.0392608642578,303.4629211425781,0.5457258224487305,0.050000000745058,0.0458430387079715,293.1885070800781,297.1499938964844,293.1499938964844,0.0029341829940676,-146.68797302246094,303.7733154296875,0.5457258224487305,0.050000000745058,0.048274926841259,293.21197509765625,297.1499938964844,293.1499938964844,0.0028925116639584,-106.81754302978516,303.7381286621094,0.5457258224487305,0.050000000745058,0.0356556959450244,293.110107421875,297.1499938964844,293.1499938964844,0.0049995966255664,-246.7244873046875,304.1494140625,0.6298134922981262,0.0739641785621643,0.0706005096435546,293.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,301.2665405273437,0.5457258224487305,0.050000000745058,0.2289954721927642,301.2655334472656,291.1499938964844,272.1307373046875,271.6126708984375,279.15203857421875,293.5913391113281,301.2611083984375,1.0,0.1526784300804138,0.5967231392860413,0.5967231392860413,0.4032768607139587,1.0,-0.5152604579925537,0.3468224108219147,0.1684380322694778,0.2096713930368423,0.0,0.0,0.0,24.76142311096192,25.0,-25.7435245513916,-11456.9521484375,29.528623580932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.00604248046875,319.5112609863281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2590039372444153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002628560760058,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
315480,293.2288513183594,297.1499938964844,293.1499938964844,0.002568635623902,-122.0392608642578,303.4629211425781,0.5457258224487305,0.050000000745058,0.0458430387079715,293.1885070800781,297.1499938964844,293.1499938964844,0.0029341829940676,-146.68797302246094,303.7733154296875,0.5457258224487305,0.050000000745058,0.048274926841259,293.21197509765625,297.1499938964844,293.1499938964844,0.0028925116639584,-106.81754302978516,303.7381286621094,0.5457258224487305,0.050000000745058,0.0356556959450244,293.110107421875,297.1499938964844,293.1499938964844,0.0049995966255664,-246.7244873046875,304.1494140625,0.6298134922981262,0.0739641785621643,0.0706005096435546,293.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,301.2665405273437,0.5457258224487305,0.050000000745058,0.2289954721927642,301.2655334472656,291.1499938964844,272.1307373046875,271.6126708984375,279.15203857421875,293.5913391113281,301.2611083984375,1.0,0.1526784300804138,0.5967231392860413,0.5967231392860413,0.4032768607139587,1.0,-0.5152604579925537,0.3468224108219147,0.1684380322694778,0.2096713930368423,0.0,0.0,0.0,24.76142311096192,25.0,-25.7435245513916,-11456.9521484375,29.528623580932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.00604248046875,319.5112609863281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2590039372444153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002628560760058,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
315540,293.22705078125,297.1499938964844,293.1499938964844,0.0025766266044229,-122.55332946777344,303.4534912109375,0.545881986618042,0.050000000745058,0.045841883867979,293.1863098144531,297.1499938964844,293.1499938964844,0.0029481309466063,-147.54237365722656,303.7692565917969,0.545881986618042,0.050000000745058,0.0482737123966217,293.2102966308594,297.1499938964844,293.1499938964844,0.0029037196654826,-107.34693908691406,303.7317199707031,0.545881986618042,0.050000000745058,0.0356547981500625,293.1077575683594,297.1499938964844,293.1499938964844,0.0051335096359252,-253.26646423339844,304.1493835449219,0.6338584423065186,0.075461059808731,0.0720060169696807,293.5902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,301.24786376953125,0.545881986618042,0.050000000745058,0.2289897054433822,301.246826171875,291.1499938964844,272.1358642578125,271.611572265625,279.15185546875,293.5903625488281,301.2423400878906,1.0,0.1528014540672302,0.5968989133834839,0.5968989133834839,0.4031010568141937,1.0,-0.5169363617897034,0.3480305671691894,0.1689058095216751,0.2110096663236618,0.0,0.0,0.0,24.74907112121582,25.0,-26.334596633911133,-11483.92578125,29.66471290588379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.99676513671875,319.4984741210937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2596950531005859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002635574783198,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
315600,293.22705078125,297.1499938964844,293.1499938964844,0.0025766266044229,-122.55332946777344,303.4534912109375,0.545881986618042,0.050000000745058,0.045841883867979,293.1863098144531,297.1499938964844,293.1499938964844,0.0029481309466063,-147.54237365722656,303.7692565917969,0.545881986618042,0.050000000745058,0.0482737123966217,293.2102966308594,297.1499938964844,293.1499938964844,0.0029037196654826,-107.34693908691406,303.7317199707031,0.545881986618042,0.050000000745058,0.0356547981500625,293.1077575683594,297.1499938964844,293.1499938964844,0.0051335096359252,-253.26646423339844,304.1493835449219,0.6338584423065186,0.075461059808731,0.0720060169696807,293.5902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,301.24786376953125,0.545881986618042,0.050000000745058,0.2289897054433822,301.246826171875,291.1499938964844,272.1358642578125,271.611572265625,279.15185546875,293.5903625488281,301.2423400878906,1.0,0.1528014540672302,0.5968989133834839,0.5968989133834839,0.4031010568141937,1.0,-0.5169363617897034,0.3480305671691894,0.1689058095216751,0.2110096663236618,0.0,0.0,0.0,24.74907112121582,25.0,-26.334596633911133,-11483.92578125,29.66471290588379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.99676513671875,319.4984741210937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2596950531005859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002635574783198,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
315660,293.2252197265625,297.1499938964844,293.1499938964844,0.0025849435478448,-123.08604431152344,303.4440612792969,0.5460373759269714,0.050000000745058,0.0458407364785671,293.18414306640625,297.1499938964844,293.1499938964844,0.0029625052120536,-148.42210388183594,303.76531982421875,0.5460373759269714,0.050000000745058,0.048272505402565,293.2086181640625,297.1499938964844,293.1499938964844,0.0029152766801416,-107.89202880859376,303.7253112792969,0.5460373759269714,0.050000000745058,0.0356539078056812,293.10546875,297.1499938964844,293.1499938964844,0.0052726161666214,-260.0354309082031,304.1493530273437,0.6379899382591248,0.0769976750016212,0.0734494104981422,293.5892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,301.2288818359375,0.5460373759269714,0.050000000745058,0.2289839833974838,301.2278137207031,291.1499938964844,272.1392517089844,271.60870361328125,279.1516418457031,293.5893859863281,301.2232666015625,1.0,0.1529301851987838,0.5970494747161865,0.5970494747161865,0.4029504954814911,1.0,-0.5186578631401062,0.3492429852485657,0.1694148480892181,0.2123459726572036,0.0,0.0,0.0,24.73735237121582,25.0,-26.710479736328125,-11511.9912109375,29.80580139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9886779785156,319.4866943359375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2604087293148041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002642817562445,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
315720,293.2252197265625,297.1499938964844,293.1499938964844,0.0025849435478448,-123.08604431152344,303.4440612792969,0.5460373759269714,0.050000000745058,0.0458407364785671,293.18414306640625,297.1499938964844,293.1499938964844,0.0029625052120536,-148.42210388183594,303.76531982421875,0.5460373759269714,0.050000000745058,0.048272505402565,293.2086181640625,297.1499938964844,293.1499938964844,0.0029152766801416,-107.89202880859376,303.7253112792969,0.5460373759269714,0.050000000745058,0.0356539078056812,293.10546875,297.1499938964844,293.1499938964844,0.0052726161666214,-260.0354309082031,304.1493530273437,0.6379899382591248,0.0769976750016212,0.0734494104981422,293.5892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,301.2288818359375,0.5460373759269714,0.050000000745058,0.2289839833974838,301.2278137207031,291.1499938964844,272.1392517089844,271.60870361328125,279.1516418457031,293.5893859863281,301.2232666015625,1.0,0.1529301851987838,0.5970494747161865,0.5970494747161865,0.4029504954814911,1.0,-0.5186578631401062,0.3492429852485657,0.1694148480892181,0.2123459726572036,0.0,0.0,0.0,24.73735237121582,25.0,-26.710479736328125,-11511.9912109375,29.80580139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9886779785156,319.4866943359375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2604087293148041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002642817562445,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
315780,293.223388671875,297.1499938964844,293.1499938964844,0.0025935103185474,-123.63294982910156,303.4346923828125,0.5461922883987427,0.050000000745058,0.0458395965397357,293.18194580078125,297.1499938964844,293.1499938964844,0.0029772059060633,-149.32118225097656,303.7615051269531,0.5461922883987427,0.050000000745058,0.0482713021337986,293.2069396972656,297.1499938964844,293.1499938964844,0.0029270895756781,-108.44866180419922,303.718994140625,0.5461922883987427,0.050000000745058,0.0356530211865901,293.1033020019531,297.1499938964844,293.1499938964844,0.0054167993366718,-267.0203552246094,304.1493225097656,0.6422225832939148,0.0785728842020034,0.0749295875430107,293.5882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,301.20965576171875,0.5461922883987427,0.050000000745058,0.2289782762527465,301.20855712890625,291.1499938964844,272.1406555175781,271.60382080078125,279.1513671875,293.5884094238281,301.2040100097656,1.0,0.1530643254518509,0.5971705913543701,0.5971705913543701,0.4028294086456299,1.0,-0.5204234719276428,0.3504543006420135,0.1699692010879516,0.2136750519275665,0.0,0.0,0.0,24.72618865966797,25.0,-26.92325782775879,-11541.1015625,29.95174217224121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.981689453125,319.4759216308594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2611412107944488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002650251553859,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
315840,293.223388671875,297.1499938964844,293.1499938964844,0.0025935103185474,-123.63294982910156,303.4346923828125,0.5461922883987427,0.050000000745058,0.0458395965397357,293.18194580078125,297.1499938964844,293.1499938964844,0.0029772059060633,-149.32118225097656,303.7615051269531,0.5461922883987427,0.050000000745058,0.0482713021337986,293.2069396972656,297.1499938964844,293.1499938964844,0.0029270895756781,-108.44866180419922,303.718994140625,0.5461922883987427,0.050000000745058,0.0356530211865901,293.1033020019531,297.1499938964844,293.1499938964844,0.0054167993366718,-267.0203552246094,304.1493225097656,0.6422225832939148,0.0785728842020034,0.0749295875430107,293.5882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,301.20965576171875,0.5461922883987427,0.050000000745058,0.2289782762527465,301.20855712890625,291.1499938964844,272.1406555175781,271.60382080078125,279.1513671875,293.5884094238281,301.2040100097656,1.0,0.1530643254518509,0.5971705913543701,0.5971705913543701,0.4028294086456299,1.0,-0.5204234719276428,0.3504543006420135,0.1699692010879516,0.2136750519275665,0.0,0.0,0.0,24.72618865966797,25.0,-26.92325782775879,-11541.1015625,29.95174217224121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.981689453125,319.4759216308594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2611412107944488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002650251553859,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
315900,293.2224426269531,297.1499938964844,293.1499938964844,0.0025971836876124,-123.87808227539062,303.4300231933594,0.5462696552276611,0.050000000745058,0.0458390265703201,293.18084716796875,297.1499938964844,293.1499938964844,0.0029844951350241,-149.7686004638672,303.7596435546875,0.5462696552276611,0.050000000745058,0.0482707023620605,293.2060852050781,297.1499938964844,293.1499938964844,0.0029325622599571,-108.71166229248048,303.7158508300781,0.5462696552276611,0.050000000745058,0.0356525778770446,293.10223388671875,297.1499938964844,293.1499938964844,0.0054906723089516,-270.58642578125,304.1493225097656,0.6443777680397034,0.0793739482760429,0.0756825134158134,293.5877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,301.1999816894531,0.5462696552276611,0.050000000745058,0.2289754450321197,301.1988830566406,291.1499938964844,272.1405639648437,271.6005554199219,279.1512145996094,293.5879211425781,301.1943359375,1.0,0.1531332731246948,0.5972196459770203,0.5972196459770203,0.4027803838253021,1.0,-0.5213215947151184,0.351058155298233,0.1702634543180465,0.2143356651067733,0.0,0.0,0.0,24.72078895568848,25.0,-26.985153198242188,-11556.0224609375,30.02641868591309,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9785461425781,319.4708251953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2615133225917816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002654027775861,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
315960,293.2215270996094,297.1499938964844,293.1499938964844,0.0026018070057034,-124.168701171875,303.42535400390625,0.5463470220565796,0.050000000745058,0.0458384603261947,293.17974853515625,297.1499938964844,293.1499938964844,0.0029920523520559,-150.22987365722656,303.7578125,0.5463470220565796,0.050000000745058,0.0482701063156127,293.2052307128906,297.1499938964844,293.1499938964844,0.0029387464746832,-109.00113677978516,303.7127380371094,0.5463470220565796,0.050000000745058,0.0356521345674991,293.1011962890625,297.1499938964844,293.1499938964844,0.0055659022182226,-274.2084655761719,304.1493225097656,0.6465623378753662,0.0801848843693733,0.0764447823166847,293.5872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,301.1902770996094,0.5463470220565796,0.050000000745058,0.2289725989103317,301.189208984375,291.1499938964844,272.1398620605469,271.5966796875,279.15106201171875,293.5874328613281,301.18463134765625,1.0,0.1532035768032074,0.5972586870193481,0.5972586870193481,0.4027413129806518,1.0,-0.5222311019897461,0.3516591191291809,0.1705719977617263,0.214991807937622,0.0,0.0,0.0,24.715505599975582,25.0,-27.023170471191406,-11571.1884765625,30.102325439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.97564697265625,319.4659423828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2618893086910248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002657843579072,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
316020,293.2196350097656,297.1499938964844,293.1499938964844,0.0026103986892849,-124.71971893310548,303.4161376953125,0.546501874923706,0.050000000745058,0.0458373241126537,293.17755126953125,297.1499938964844,293.1499938964844,0.003007166320458,-151.1537322998047,303.7542724609375,0.546501874923706,0.050000000745058,0.0482689067721366,293.2035217285156,297.1499938964844,293.1499938964844,0.0029506508726626,-109.56391143798828,303.7065734863281,0.546501874923706,0.050000000745058,0.0356512516736984,293.09918212890625,297.1499938964844,293.1499938964844,0.0057198954746127,-281.5932006835937,304.1492919921875,0.6510100960731506,0.08183204382658,0.0779933929443359,293.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,301.1708679199219,0.546501874923706,0.050000000745058,0.2289669215679168,301.1697692871094,291.1499938964844,272.13653564453125,271.5870666503906,279.15069580078125,293.58642578125,301.16522216796875,1.0,0.1533475965261459,0.5973091125488281,0.5973091125488281,0.4026908874511719,1.0,-0.5240788459777832,0.3528512418270111,0.1712276339530944,0.2162902653217315,0.0,0.0,0.0,24.705223083496094,25.0,-27.053955078125,-11602.1708984375,30.25735664367676,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9704284667969,319.4566955566406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.262650579214096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002665569481905,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
316080,293.2196350097656,297.1499938964844,293.1499938964844,0.0026103986892849,-124.71971893310548,303.4161376953125,0.546501874923706,0.050000000745058,0.0458373241126537,293.17755126953125,297.1499938964844,293.1499938964844,0.003007166320458,-151.1537322998047,303.7542724609375,0.546501874923706,0.050000000745058,0.0482689067721366,293.2035217285156,297.1499938964844,293.1499938964844,0.0029506508726626,-109.56391143798828,303.7065734863281,0.546501874923706,0.050000000745058,0.0356512516736984,293.09918212890625,297.1499938964844,293.1499938964844,0.0057198954746127,-281.5932006835937,304.1492919921875,0.6510100960731506,0.08183204382658,0.0779933929443359,293.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,301.1708679199219,0.546501874923706,0.050000000745058,0.2289669215679168,301.1697692871094,291.1499938964844,272.13653564453125,271.5870666503906,279.15069580078125,293.58642578125,301.16522216796875,1.0,0.1533475965261459,0.5973091125488281,0.5973091125488281,0.4026908874511719,1.0,-0.5240788459777832,0.3528512418270111,0.1712276339530944,0.2162902653217315,0.0,0.0,0.0,24.705223083496094,25.0,-27.053955078125,-11602.1708984375,30.25735664367676,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9704284667969,319.4566955566406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.262650579214096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002665569481905,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
316140,293.2177124023437,297.1499938964844,293.1499938964844,0.0026193165685981,-125.28732299804688,303.4070129394531,0.546657145023346,0.050000000745058,0.0458361841738224,293.1753234863281,297.1499938964844,293.1499938964844,0.00302249728702,-152.08998107910156,303.7509155273437,0.546657145023346,0.050000000745058,0.0482677109539508,293.20184326171875,297.1499938964844,293.1499938964844,0.0029628106858581,-110.13707733154295,303.70050048828125,0.546657145023346,0.050000000745058,0.0356503650546073,293.09722900390625,297.1499938964844,293.1499938964844,0.0058789276517927,-289.17608642578125,304.1492614746094,0.6555671095848083,0.0835148021578788,0.0795758068561554,293.5852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,301.1514587402344,0.546657145023346,0.050000000745058,0.2289612293243408,301.1503295898437,291.1499938964844,272.1304931640625,271.5747375488281,279.1502990722656,293.58544921875,301.1457824707031,1.0,0.1534963697195053,0.5973174571990967,0.5973174571990967,0.4026825428009033,1.0,-0.5259672403335571,0.354025661945343,0.1719415634870529,0.2175651341676712,0.0,0.0,0.0,24.69530487060547,25.0,-27.048555374145508,-11634.0205078125,30.416881561279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.96588134765625,319.447998046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2634239196777344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002673417911864,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
316200,293.2177124023437,297.1499938964844,293.1499938964844,0.0026193165685981,-125.28732299804688,303.4070129394531,0.546657145023346,0.050000000745058,0.0458361841738224,293.1753234863281,297.1499938964844,293.1499938964844,0.00302249728702,-152.08998107910156,303.7509155273437,0.546657145023346,0.050000000745058,0.0482677109539508,293.20184326171875,297.1499938964844,293.1499938964844,0.0029628106858581,-110.13707733154295,303.70050048828125,0.546657145023346,0.050000000745058,0.0356503650546073,293.09722900390625,297.1499938964844,293.1499938964844,0.0058789276517927,-289.17608642578125,304.1492614746094,0.6555671095848083,0.0835148021578788,0.0795758068561554,293.5852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,301.1514587402344,0.546657145023346,0.050000000745058,0.2289612293243408,301.1503295898437,291.1499938964844,272.1304931640625,271.5747375488281,279.1502990722656,293.58544921875,301.1457824707031,1.0,0.1534963697195053,0.5973174571990967,0.5973174571990967,0.4026825428009033,1.0,-0.5259672403335571,0.354025661945343,0.1719415634870529,0.2175651341676712,0.0,0.0,0.0,24.69530487060547,25.0,-27.048555374145508,-11634.0205078125,30.416881561279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.96588134765625,319.447998046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2634239196777344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002673417911864,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
316260,293.2157897949219,297.1499938964844,293.1499938964844,0.0026284735649824,-125.8672866821289,303.3979797363281,0.5468129515647888,0.050000000745058,0.045835044234991,293.173095703125,297.1499938964844,293.1499938964844,0.0030380398966372,-153.0382843017578,303.74774169921875,0.5468129515647888,0.050000000745058,0.0482665114104747,293.2001037597656,297.1499938964844,293.1499938964844,0.0029751572292298,-110.7180633544922,303.69451904296875,0.5468129515647888,0.050000000745058,0.0356494784355163,293.0953674316406,297.1499938964844,293.1499938964844,0.0060431715101003,-296.9597473144531,304.14923095703125,0.6602312922477722,0.0852337032556533,0.0811925381422042,293.58428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,301.13201904296875,0.5468129515647888,0.050000000745058,0.2289555370807647,301.1308898925781,291.1499938964844,272.1214294433594,271.5594177246094,279.1498413085937,293.5844421386719,301.1263732910156,1.0,0.1536498963832855,0.5972795486450195,0.5972795486450195,0.4027204811573028,1.0,-0.5278968214988708,0.3551782071590423,0.1727185994386673,0.2188117653131485,0.0,0.0,0.0,24.68571281433105,25.0,-27.036481857299805,-11666.7099609375,30.58097076416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9619445800781,319.4397888183594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2642086446285248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000268138188403,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
316320,293.2157897949219,297.1499938964844,293.1499938964844,0.0026284735649824,-125.8672866821289,303.3979797363281,0.5468129515647888,0.050000000745058,0.045835044234991,293.173095703125,297.1499938964844,293.1499938964844,0.0030380398966372,-153.0382843017578,303.74774169921875,0.5468129515647888,0.050000000745058,0.0482665114104747,293.2001037597656,297.1499938964844,293.1499938964844,0.0029751572292298,-110.7180633544922,303.69451904296875,0.5468129515647888,0.050000000745058,0.0356494784355163,293.0953674316406,297.1499938964844,293.1499938964844,0.0060431715101003,-296.9597473144531,304.14923095703125,0.6602312922477722,0.0852337032556533,0.0811925381422042,293.58428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,301.13201904296875,0.5468129515647888,0.050000000745058,0.2289555370807647,301.1308898925781,291.1499938964844,272.1214294433594,271.5594177246094,279.1498413085937,293.5844421386719,301.1263732910156,1.0,0.1536498963832855,0.5972795486450195,0.5972795486450195,0.4027204811573028,1.0,-0.5278968214988708,0.3551782071590423,0.1727185994386673,0.2188117653131485,0.0,0.0,0.0,24.68571281433105,25.0,-27.036481857299805,-11666.7099609375,30.58097076416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9619445800781,319.4397888183594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2642086446285248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000268138188403,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
316380,293.2138061523437,297.1499938964844,293.1499938964844,0.0026375998277217,-126.44680786132812,303.3890991210937,0.5469695329666138,0.050000000745058,0.0458339005708694,293.1708679199219,297.1499938964844,293.1499938964844,0.0030537385027855,-153.9958953857422,303.7447204589844,0.5469695329666138,0.050000000745058,0.048265304416418,293.1983947753906,297.1499938964844,293.1499938964844,0.0029874860774725,-111.29937744140624,303.6886291503906,0.5469695329666138,0.050000000745058,0.0356485918164253,293.09356689453125,297.1499938964844,293.1499938964844,0.006212695967406,-304.9417724609375,304.1492004394531,0.6649927496910095,0.0869875401258468,0.0828424096107482,293.58331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,301.112548828125,0.5469695329666138,0.050000000745058,0.2289498299360275,301.1114196777344,291.1499938964844,272.1091003417969,271.5408630371094,279.1493835449219,293.5834350585937,301.1069030761719,1.0,0.1538079530000686,0.5971919894218445,0.5971919894218445,0.4028080403804779,1.0,-0.5298660397529602,0.3563036322593689,0.1735624074935913,0.2200250476598739,0.0,0.0,0.0,24.67639923095703,25.0,-27.04300117492676,-11700.177734375,30.749492645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9584045410156,319.431884765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2650040090084076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002689453540369,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
316440,293.2138061523437,297.1499938964844,293.1499938964844,0.0026375998277217,-126.44680786132812,303.3890991210937,0.5469695329666138,0.050000000745058,0.0458339005708694,293.1708679199219,297.1499938964844,293.1499938964844,0.0030537385027855,-153.9958953857422,303.7447204589844,0.5469695329666138,0.050000000745058,0.048265304416418,293.1983947753906,297.1499938964844,293.1499938964844,0.0029874860774725,-111.29937744140624,303.6886291503906,0.5469695329666138,0.050000000745058,0.0356485918164253,293.09356689453125,297.1499938964844,293.1499938964844,0.006212695967406,-304.9417724609375,304.1492004394531,0.6649927496910095,0.0869875401258468,0.0828424096107482,293.58331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,301.112548828125,0.5469695329666138,0.050000000745058,0.2289498299360275,301.1114196777344,291.1499938964844,272.1091003417969,271.5408630371094,279.1493835449219,293.5834350585937,301.1069030761719,1.0,0.1538079530000686,0.5971919894218445,0.5971919894218445,0.4028080403804779,1.0,-0.5298660397529602,0.3563036322593689,0.1735624074935913,0.2200250476598739,0.0,0.0,0.0,24.67639923095703,25.0,-27.04300117492676,-11700.177734375,30.749492645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9584045410156,319.431884765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2650040090084076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002689453540369,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
316500,293.2128295898437,297.1499938964844,293.1499938964844,0.0026423302479088,-126.7449951171875,303.3847045898437,0.5470481514930725,0.050000000745058,0.0458333268761634,293.16973876953125,297.1499938964844,293.1499938964844,0.0030616840813308,-154.4801483154297,303.7432861328125,0.5470481514930725,0.050000000745058,0.0482647009193897,293.1975402832031,297.1499938964844,293.1499938964844,0.0029937741346657,-111.59500122070312,303.68572998046875,0.5470481514930725,0.050000000745058,0.0356481447815895,293.0926818847656,297.1499938964844,293.1499938964844,0.0062995650805532,-309.0111083984375,304.1492004394531,0.6674086451530457,0.0878781005740165,0.0836802870035171,293.5827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,301.1028137207031,0.5470481514930725,0.050000000745058,0.2289469689130783,301.1016845703125,291.1499938964844,272.1016540527344,271.5303039550781,279.1491394042969,293.5829467773437,301.09716796875,1.0,0.1538887172937393,0.5971279740333557,0.5971279740333557,0.4028720557689667,1.0,-0.5308662056922913,0.356854647397995,0.1740115880966186,0.2206173986196518,0.0,0.0,0.0,24.671838760375977,25.0,-27.05925178527832,-11717.1982421875,30.835479736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9567565917969,319.4280090332031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2654058039188385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002693531278055,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
316560,293.2118225097656,297.1499938964844,293.1499938964844,0.0026470141019672,-127.04127502441406,303.3803405761719,0.5471270680427551,0.050000000745058,0.0458327531814575,293.16864013671875,297.1499938964844,293.1499938964844,0.0030696785543113,-154.96730041503906,303.74188232421875,0.5471270680427551,0.050000000745058,0.0482640974223613,293.1966857910156,297.1499938964844,293.1499938964844,0.0030000342521816,-111.889892578125,303.682861328125,0.5471270680427551,0.050000000745058,0.0356476977467536,293.091796875,297.1499938964844,293.1499938964844,0.0063878204673528,-313.1308898925781,304.149169921875,0.6698447465896606,0.0887772366404533,0.0845262631773948,293.5823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,301.09307861328125,0.5471270680427551,0.050000000745058,0.2289440929889679,301.0919494628906,291.1499938964844,272.09326171875,271.51885986328125,279.1488647460937,293.5824584960937,301.0874328613281,1.0,0.1539705842733383,0.5970501899719238,0.5970501899719238,0.4029498100280761,1.0,-0.5318760871887207,0.3573971688747406,0.1744789034128189,0.2211996763944625,0.0,0.0,0.0,24.66733169555664,25.0,-27.08590316772461,-11734.3974609375,30.922557830810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9551696777344,319.4241943359375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2658101916313171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002697635500226,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
316620,293.20977783203125,297.1499938964844,293.1499938964844,0.0026565941516309,-127.64510345458984,303.3716735839844,0.547285795211792,0.050000000745058,0.0458315983414649,293.1663513183594,297.1499938964844,293.1499938964844,0.0030858661048114,-155.9530792236328,303.7392578125,0.547285795211792,0.050000000745058,0.0482628792524337,293.1949157714844,297.1499938964844,293.1499938964844,0.003012750763446,-112.48794555664062,303.6772155761719,0.547285795211792,0.050000000745058,0.0356467999517917,293.090087890625,297.1499938964844,293.1499938964844,0.0065686572343111,-321.5260925292969,304.1491394042969,0.6747720241546631,0.0906010940670967,0.0862424299120903,293.581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,301.07354736328125,0.547285795211792,0.050000000745058,0.2289383262395858,301.0723876953125,291.1499938964844,272.0736389160156,271.4931640625,279.1483154296875,293.5814514160156,301.0679016113281,1.0,0.154137521982193,0.5968508720397949,0.5968508720397949,0.4031491279602051,1.0,-0.5339248180389404,0.3584534525871277,0.1754713654518127,0.222330555319786,0.0,0.0,0.0,24.65845489501953,25.0,-27.175457000732425,-11769.3076171875,31.0999813079834,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9521179199219,319.4165954589844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2666269838809967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002705924853216,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
316680,293.20977783203125,297.1499938964844,293.1499938964844,0.0026565941516309,-127.64510345458984,303.3716735839844,0.547285795211792,0.050000000745058,0.0458315983414649,293.1663513183594,297.1499938964844,293.1499938964844,0.0030858661048114,-155.9530792236328,303.7392578125,0.547285795211792,0.050000000745058,0.0482628792524337,293.1949157714844,297.1499938964844,293.1499938964844,0.003012750763446,-112.48794555664062,303.6772155761719,0.547285795211792,0.050000000745058,0.0356467999517917,293.090087890625,297.1499938964844,293.1499938964844,0.0065686572343111,-321.5260925292969,304.1491394042969,0.6747720241546631,0.0906010940670967,0.0862424299120903,293.581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,301.07354736328125,0.547285795211792,0.050000000745058,0.2289383262395858,301.0723876953125,291.1499938964844,272.0736389160156,271.4931640625,279.1483154296875,293.5814514160156,301.0679016113281,1.0,0.154137521982193,0.5968508720397949,0.5968508720397949,0.4031491279602051,1.0,-0.5339248180389404,0.3584534525871277,0.1754713654518127,0.222330555319786,0.0,0.0,0.0,24.65845489501953,25.0,-27.175457000732425,-11769.3076171875,31.0999813079834,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9521179199219,319.4165954589844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2666269838809967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002705924853216,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
