time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
316740,293.20770263671875,297.1499938964844,293.1499938964844,0.0026662752497941,-128.25543212890625,303.3631591796875,0.5474461317062378,0.050000000745058,0.0458304323256015,293.1640014648437,297.1499938964844,293.1499938964844,0.0031023784540593,-156.9573974609375,303.7368469238281,0.5474461317062378,0.050000000745058,0.0482616536319255,293.1930847167969,297.1499938964844,293.1499938964844,0.0030256409663707,-113.0939483642578,303.67169189453125,0.5474461317062378,0.050000000745058,0.0356458909809589,293.0884094238281,297.1499938964844,293.1499938964844,0.0067553920671343,-330.129150390625,304.14910888671875,0.6797606945037842,0.0924588218331337,0.0879900380969047,293.5802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,301.0539245605469,0.5474461317062378,0.050000000745058,0.228932499885559,301.0527648925781,291.1499938964844,272.04998779296875,271.46356201171875,279.147705078125,293.5804138183594,301.0482482910156,1.0,0.1543084979057312,0.5965909361839294,0.5965909361839294,0.4034090638160705,1.0,-0.5360111594200134,0.3594672679901123,0.1765439063310623,0.2234149873256683,0.0,0.0,0.0,24.649688720703125,25.0,-27.316688537597656,-11804.8642578125,31.281639099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9491882324219,319.40899658203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2674541771411896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002714319853112,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
316800,293.20770263671875,297.1499938964844,293.1499938964844,0.0026662752497941,-128.25543212890625,303.3631591796875,0.5474461317062378,0.050000000745058,0.0458304323256015,293.1640014648437,297.1499938964844,293.1499938964844,0.0031023784540593,-156.9573974609375,303.7368469238281,0.5474461317062378,0.050000000745058,0.0482616536319255,293.1930847167969,297.1499938964844,293.1499938964844,0.0030256409663707,-113.0939483642578,303.67169189453125,0.5474461317062378,0.050000000745058,0.0356458909809589,293.0884094238281,297.1499938964844,293.1499938964844,0.0067553920671343,-330.129150390625,304.14910888671875,0.6797606945037842,0.0924588218331337,0.0879900380969047,293.5802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,301.0539245605469,0.5474461317062378,0.050000000745058,0.228932499885559,301.0527648925781,291.1499938964844,272.04998779296875,271.46356201171875,279.147705078125,293.5804138183594,301.0482482910156,1.0,0.1543084979057312,0.5965909361839294,0.5965909361839294,0.4034090638160705,1.0,-0.5360111594200134,0.3594672679901123,0.1765439063310623,0.2234149873256683,0.0,0.0,0.0,24.649688720703125,25.0,-27.316688537597656,-11804.8642578125,31.281639099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9491882324219,319.40899658203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2674541771411896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002714319853112,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
316860,293.2055969238281,297.1499938964844,293.1499938964844,0.0026762862689793,-128.88365173339844,303.354736328125,0.5476248860359192,0.050000000745058,0.0458291359245777,293.1615295410156,297.1499938964844,293.1499938964844,0.0031193040776997,-157.9851837158203,303.7347106933594,0.5476248860359192,0.050000000745058,0.0482602901756763,293.19110107421875,297.1499938964844,293.1499938964844,0.0030389125458896,-113.71592712402344,303.6663818359375,0.5476248860359192,0.050000000745058,0.0356448851525783,293.0864562988281,297.1499938964844,293.1499938964844,0.0069513157941401,-339.078125,304.1490783691406,0.6849098205566406,0.0944157615303993,0.0898034125566482,293.5792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,301.0341796875,0.5476248860359192,0.050000000745058,0.2289260327816009,301.0329895019531,291.1499938964844,272.0215759277344,271.42901611328125,279.14715576171875,293.5793762207031,301.0284423828125,1.0,0.154484286904335,0.5962764024734497,0.5962764024734497,0.4037235975265503,1.0,-0.5381752252578735,0.3604493737220764,0.1777258217334747,0.2245972156524658,0.0,0.0,0.0,24.63962745666504,25.0,-27.55431365966797,-11841.6865234375,31.469945907592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9461975097656,319.4012145996094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2682936787605285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000272283970844,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
316920,293.2055969238281,297.1499938964844,293.1499938964844,0.0026762862689793,-128.88365173339844,303.354736328125,0.5476248860359192,0.050000000745058,0.0458291359245777,293.1615295410156,297.1499938964844,293.1499938964844,0.0031193040776997,-157.9851837158203,303.7347106933594,0.5476248860359192,0.050000000745058,0.0482602901756763,293.19110107421875,297.1499938964844,293.1499938964844,0.0030389125458896,-113.71592712402344,303.6663818359375,0.5476248860359192,0.050000000745058,0.0356448851525783,293.0864562988281,297.1499938964844,293.1499938964844,0.0069513157941401,-339.078125,304.1490783691406,0.6849098205566406,0.0944157615303993,0.0898034125566482,293.5792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,301.0341796875,0.5476248860359192,0.050000000745058,0.2289260327816009,301.0329895019531,291.1499938964844,272.0215759277344,271.42901611328125,279.14715576171875,293.5793762207031,301.0284423828125,1.0,0.154484286904335,0.5962764024734497,0.5962764024734497,0.4037235975265503,1.0,-0.5381752252578735,0.3604493737220764,0.1777258217334747,0.2245972156524658,0.0,0.0,0.0,24.63962745666504,25.0,-27.55431365966797,-11841.6865234375,31.469945907592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9461975097656,319.4012145996094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2682936787605285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000272283970844,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
316980,293.2033996582031,297.1499938964844,293.1499938964844,0.0026867056731134,-129.5355224609375,303.346435546875,0.547875165939331,0.050000000745058,0.0458273291587829,293.158935546875,297.1499938964844,293.1499938964844,0.0031368096824735,-159.0471954345703,303.7327880859375,0.547875165939331,0.050000000745058,0.0482583865523338,293.1889953613281,297.1499938964844,293.1499938964844,0.0030526891350746,-114.3602294921875,303.6612243652344,0.547875165939331,0.050000000745058,0.0356434769928455,293.0832214355469,297.1499938964844,293.1499938964844,0.00717234890908,-349.05908203125,304.1490173339844,0.6907250285148621,0.0966768562793731,0.0918548703193664,293.5780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,301.0140991210937,0.547875165939331,0.050000000745058,0.2289170026779174,301.01287841796875,291.1499938964844,271.988037109375,271.3890380859375,279.1466979980469,293.5782775878906,301.0082092285156,1.0,0.1546687483787536,0.5959224104881287,0.5959224104881287,0.4040776193141937,1.0,-0.5406201481819153,0.361528217792511,0.1790919452905655,0.226102203130722,0.0,0.0,0.0,24.621246337890625,25.0,-28.34319877624512,-11883.033203125,31.677181243896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9423217773437,319.3919372558594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2691551446914673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002731582499109,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
317040,293.2033996582031,297.1499938964844,293.1499938964844,0.0026867056731134,-129.5355224609375,303.346435546875,0.547875165939331,0.050000000745058,0.0458273291587829,293.158935546875,297.1499938964844,293.1499938964844,0.0031368096824735,-159.0471954345703,303.7327880859375,0.547875165939331,0.050000000745058,0.0482583865523338,293.1889953613281,297.1499938964844,293.1499938964844,0.0030526891350746,-114.3602294921875,303.6612243652344,0.547875165939331,0.050000000745058,0.0356434769928455,293.0832214355469,297.1499938964844,293.1499938964844,0.00717234890908,-349.05908203125,304.1490173339844,0.6907250285148621,0.0966768562793731,0.0918548703193664,293.5780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,301.0140991210937,0.547875165939331,0.050000000745058,0.2289170026779174,301.01287841796875,291.1499938964844,271.988037109375,271.3890380859375,279.1466979980469,293.5782775878906,301.0082092285156,1.0,0.1546687483787536,0.5959224104881287,0.5959224104881287,0.4040776193141937,1.0,-0.5406201481819153,0.361528217792511,0.1790919452905655,0.226102203130722,0.0,0.0,0.0,24.621246337890625,25.0,-28.34319877624512,-11883.033203125,31.677181243896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9423217773437,319.3919372558594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2691551446914673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002731582499109,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
317100,293.2022705078125,297.1499938964844,293.1499938964844,0.0026922551915049,-129.88107299804688,303.3422546386719,0.5480365753173828,0.050000000745058,0.0458261668682098,293.1575927734375,297.1499938964844,293.1499938964844,0.0031459857709705,-159.60353088378906,303.7319030761719,0.5480365753173828,0.050000000745058,0.0482571609318256,293.1878967285156,297.1499938964844,293.1499938964844,0.0030599762685596,-114.7000961303711,303.65869140625,0.5480365753173828,0.050000000745058,0.0356425754725933,293.0810241699219,297.1499938964844,293.1499938964844,0.0072971652261912,-354.6415100097656,304.14898681640625,0.6940014958381653,0.0979569852352142,0.0930152088403701,293.5774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,301.00372314453125,0.5480365753173828,0.050000000745058,0.2289111912250518,301.0024719238281,291.1499938964844,271.9694519042969,271.3671569824219,279.146484375,293.57763671875,300.9976501464844,1.0,0.1547662168741226,0.5957319140434265,0.5957319140434265,0.4042680859565735,1.0,-0.5420017242431641,0.3621411919593811,0.1798605471849441,0.2269912958145141,0.0,0.0,0.0,24.60751724243164,25.0,-29.1633529663086,-11906.171875,31.791624069213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9394836425781,319.3861083984375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2696016132831573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002736113674473,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
317160,293.2011108398437,297.1499938964844,293.1499938964844,0.0026981704868376,-130.24798583984375,303.3380126953125,0.548223078250885,0.050000000745058,0.0458248294889926,293.1562194824219,297.1499938964844,293.1499938964844,0.003155626123771,-160.18783569335938,303.7310485839844,0.548223078250885,0.050000000745058,0.0482557490468025,293.1867370605469,297.1499938964844,293.1499938964844,0.0030676946043968,-115.0593032836914,303.6561889648437,0.548223078250885,0.050000000745058,0.0356415323913097,293.0783996582031,297.1499938964844,293.1499938964844,0.0074334107339382,-360.694091796875,304.14892578125,0.6975459456443787,0.0993460565805435,0.0942774936556816,293.5767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.9929504394531,0.548223078250885,0.050000000745058,0.2289045006036758,300.9916076660156,291.1499938964844,271.94970703125,271.3440246582031,279.14630126953125,293.5769958496094,300.9866027832031,1.0,0.15486840903759,0.5955328941345215,0.5955328941345215,0.4044671058654785,1.0,-0.543503999710083,0.3628135621547699,0.1806904673576355,0.2279734164476394,0.0,0.0,0.0,24.59068489074707,25.0,-30.349748611450195,-11931.0947265625,31.914628982543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.93572998046875,319.37908935546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2700646221637726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002740812778938,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
317220,293.1986694335937,297.1499938964844,293.1499938964844,0.0027114027179777,-131.0637664794922,303.3293151855469,0.5486629605293274,0.050000000745058,0.0458216816186904,293.1533203125,297.1499938964844,293.1499938964844,0.0031766283791512,-161.4607391357422,303.7293701171875,0.5486629605293274,0.050000000745058,0.0482524372637271,293.1842346191406,297.1499938964844,293.1499938964844,0.0030847599264234,-115.85099792480467,303.6510925292969,0.5486629605293274,0.050000000745058,0.0356390848755836,293.0721435546875,297.1499938964844,293.1499938964844,0.0077410950325429,-374.21630859375,304.1487731933594,0.7053381204605103,0.1024322509765625,0.0970907509326934,293.5752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,300.9697265625,0.5486629605293274,0.050000000745058,0.2288887798786163,300.9682312011719,291.1499938964844,271.9069519042969,271.2943420410156,279.1459655761719,293.5754699707031,300.962646484375,1.0,0.1550883650779724,0.595109760761261,0.595109760761261,0.404890239238739,1.0,-0.5468506217002869,0.3643255829811096,0.182525023818016,0.2301930338144302,0.0,0.0,0.0,24.54915809631348,25.0,-33.772308349609375,-11985.791015625,32.186092376708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9248352050781,319.361083984375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2710517644882202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002750830899458,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
317280,293.1986694335937,297.1499938964844,293.1499938964844,0.0027114027179777,-131.0637664794922,303.3293151855469,0.5486629605293274,0.050000000745058,0.0458216816186904,293.1533203125,297.1499938964844,293.1499938964844,0.0031766283791512,-161.4607391357422,303.7293701171875,0.5486629605293274,0.050000000745058,0.0482524372637271,293.1842346191406,297.1499938964844,293.1499938964844,0.0030847599264234,-115.85099792480467,303.6510925292969,0.5486629605293274,0.050000000745058,0.0356390848755836,293.0721435546875,297.1499938964844,293.1499938964844,0.0077410950325429,-374.21630859375,304.1487731933594,0.7053381204605103,0.1024322509765625,0.0970907509326934,293.5752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,300.9697265625,0.5486629605293274,0.050000000745058,0.2288887798786163,300.9682312011719,291.1499938964844,271.9069519042969,271.2943420410156,279.1459655761719,293.5754699707031,300.962646484375,1.0,0.1550883650779724,0.595109760761261,0.595109760761261,0.404890239238739,1.0,-0.5468506217002869,0.3643255829811096,0.182525023818016,0.2301930338144302,0.0,0.0,0.0,24.54915809631348,25.0,-33.772308349609375,-11985.791015625,32.186092376708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9248352050781,319.361083984375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2710517644882202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002750830899458,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
317340,293.196044921875,297.1499938964844,293.1499938964844,0.0027271269354969,-132.02566528320312,303.32012939453125,0.5491863489151001,0.050000000745058,0.045817956328392,293.15020751953125,297.1499938964844,293.1499938964844,0.0032006453257054,-162.9171600341797,303.72772216796875,0.5491863489151001,0.050000000745058,0.0482485145330429,293.1814880371094,297.1499938964844,293.1499938964844,0.0031047002412378,-116.7725601196289,303.6458740234375,0.5491863489151001,0.050000000745058,0.0356361865997314,293.0645751953125,297.1499938964844,293.1499938964844,0.0081018358469009,-389.8235168457031,304.1485595703125,0.713846743106842,0.1059374585747718,0.1003009974956512,293.5733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,300.9434509277344,0.5491863489151001,0.050000000745058,0.2288701683282852,300.9417419433594,291.1499938964844,271.860107421875,271.2403564453125,279.1455993652344,293.5736694335937,300.93536376953125,1.0,0.1553331315517425,0.5946530699729919,0.5946530699729919,0.405346930027008,1.0,-0.5506682395935059,0.3660731315612793,0.1845951080322265,0.2327262312173843,0.0,0.0,0.0,24.498205184936523,25.0,-38.56443405151367,-12046.9111328125,32.494388580322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9086608886719,319.3369445800781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2721456885337829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002761932846624,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
317400,293.196044921875,297.1499938964844,293.1499938964844,0.0027271269354969,-132.02566528320312,303.32012939453125,0.5491863489151001,0.050000000745058,0.045817956328392,293.15020751953125,297.1499938964844,293.1499938964844,0.0032006453257054,-162.9171600341797,303.72772216796875,0.5491863489151001,0.050000000745058,0.0482485145330429,293.1814880371094,297.1499938964844,293.1499938964844,0.0031047002412378,-116.7725601196289,303.6458740234375,0.5491863489151001,0.050000000745058,0.0356361865997314,293.0645751953125,297.1499938964844,293.1499938964844,0.0081018358469009,-389.8235168457031,304.1485595703125,0.713846743106842,0.1059374585747718,0.1003009974956512,293.5733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,300.9434509277344,0.5491863489151001,0.050000000745058,0.2288701683282852,300.9417419433594,291.1499938964844,271.860107421875,271.2403564453125,279.1455993652344,293.5736694335937,300.93536376953125,1.0,0.1553331315517425,0.5946530699729919,0.5946530699729919,0.405346930027008,1.0,-0.5506682395935059,0.3660731315612793,0.1845951080322265,0.2327262312173843,0.0,0.0,0.0,24.498205184936523,25.0,-38.56443405151367,-12046.9111328125,32.494388580322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9086608886719,319.3369445800781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2721456885337829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002761932846624,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
317460,293.1931457519531,297.1499938964844,293.1499938964844,0.0027459871489554,-133.1724395751953,303.31024169921875,0.5497802495956421,0.050000000745058,0.0458137579262256,293.1468505859375,297.1499938964844,293.1499938964844,0.0032284134067595,-164.60353088378906,303.7259826660156,0.5497802495956421,0.050000000745058,0.0482440926134586,293.1784973144531,297.1499938964844,293.1499938964844,0.0031282396521419,-117.857666015625,303.64044189453125,0.5497802495956421,0.050000000745058,0.0356329232454299,293.05596923828125,297.1499938964844,293.1499938964844,0.0085215093567967,-407.6556091308594,304.1483459472656,0.7225456833839417,0.1098433434963226,0.1038960367441177,293.5712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,300.9132385253906,0.5497802495956421,0.050000000745058,0.2288492023944854,300.9112243652344,291.1499938964844,271.8094787597656,271.1824951171875,279.145263671875,293.5715637207031,300.9039611816406,1.0,0.1556064188480377,0.5941611528396606,0.5941611528396606,0.4058388471603393,1.0,-0.5549432635307312,0.3680504560470581,0.1868927776813507,0.2355168908834457,0.0,0.0,0.0,24.439945220947266,25.0,-44.520751953125,-12114.0107421875,32.8409423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8867492675781,319.3062744140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2733735144138336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002774393651634,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
317520,293.1931457519531,297.1499938964844,293.1499938964844,0.0027459871489554,-133.1724395751953,303.31024169921875,0.5497802495956421,0.050000000745058,0.0458137579262256,293.1468505859375,297.1499938964844,293.1499938964844,0.0032284134067595,-164.60353088378906,303.7259826660156,0.5497802495956421,0.050000000745058,0.0482440926134586,293.1784973144531,297.1499938964844,293.1499938964844,0.0031282396521419,-117.857666015625,303.64044189453125,0.5497802495956421,0.050000000745058,0.0356329232454299,293.05596923828125,297.1499938964844,293.1499938964844,0.0085215093567967,-407.6556091308594,304.1483459472656,0.7225456833839417,0.1098433434963226,0.1038960367441177,293.5712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,300.9132385253906,0.5497802495956421,0.050000000745058,0.2288492023944854,300.9112243652344,291.1499938964844,271.8094787597656,271.1824951171875,279.145263671875,293.5715637207031,300.9039611816406,1.0,0.1556064188480377,0.5941611528396606,0.5941611528396606,0.4058388471603393,1.0,-0.5549432635307312,0.3680504560470581,0.1868927776813507,0.2355168908834457,0.0,0.0,0.0,24.439945220947266,25.0,-44.520751953125,-12114.0107421875,32.8409423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8867492675781,319.3062744140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2733735144138336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002774393651634,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
317580,293.1900329589844,297.1499938964844,293.1499938964844,0.0027684897650033,-134.53501892089844,303.2995300292969,0.5504281520843506,0.050000000745058,0.0458092093467712,293.14324951171875,297.1499938964844,293.1499938964844,0.0032606513705104,-166.5636749267578,303.7241516113281,0.5504281520843506,0.050000000745058,0.0482393018901348,293.1752014160156,297.1499938964844,293.1499938964844,0.0031559886410832,-119.13462829589844,303.6346740722656,0.5504281520843506,0.050000000745058,0.0356293842196464,293.0466613769531,297.1499938964844,293.1499938964844,0.0090051293373107,-427.7764587402344,304.1481018066406,0.7315948605537415,0.1141152456402778,0.1078467071056366,293.5687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,300.8783874511719,0.5504281520843506,0.050000000745058,0.2288264781236648,300.87603759765625,291.1499938964844,271.7554626464844,271.1211242675781,279.1448974609375,293.5691223144531,300.8677062988281,1.0,0.1559107154607772,0.5936306715011597,0.5936306715011597,0.4063692986965179,1.0,-0.5596417188644409,0.3702384829521179,0.1894032210111618,0.238488033413887,0.0,0.0,0.0,24.37678337097168,25.0,-51.29829025268555,-12186.4794921875,33.22567367553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8592834472656,319.2693786621094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2747559547424316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002788423735182,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
317640,293.1900329589844,297.1499938964844,293.1499938964844,0.0027684897650033,-134.53501892089844,303.2995300292969,0.5504281520843506,0.050000000745058,0.0458092093467712,293.14324951171875,297.1499938964844,293.1499938964844,0.0032606513705104,-166.5636749267578,303.7241516113281,0.5504281520843506,0.050000000745058,0.0482393018901348,293.1752014160156,297.1499938964844,293.1499938964844,0.0031559886410832,-119.13462829589844,303.6346740722656,0.5504281520843506,0.050000000745058,0.0356293842196464,293.0466613769531,297.1499938964844,293.1499938964844,0.0090051293373107,-427.7764587402344,304.1481018066406,0.7315948605537415,0.1141152456402778,0.1078467071056366,293.5687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,300.8783874511719,0.5504281520843506,0.050000000745058,0.2288264781236648,300.87603759765625,291.1499938964844,271.7554626464844,271.1211242675781,279.1448974609375,293.5691223144531,300.8677062988281,1.0,0.1559107154607772,0.5936306715011597,0.5936306715011597,0.4063692986965179,1.0,-0.5596417188644409,0.3702384829521179,0.1894032210111618,0.238488033413887,0.0,0.0,0.0,24.37678337097168,25.0,-51.29829025268555,-12186.4794921875,33.22567367553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8592834472656,319.2693786621094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2747559547424316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002788423735182,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
317700,293.1883544921875,297.1499938964844,293.1499938964844,0.0027811911422759,-135.3028564453125,303.2938537597656,0.5507663488388062,0.050000000745058,0.045806847512722,293.141357421875,297.1499938964844,293.1499938964844,0.0032785034272819,-167.651123046875,303.72320556640625,0.5507663488388062,0.050000000745058,0.0482368133962154,293.1734619140625,297.1499938964844,293.1499938964844,0.0031715233344584,-119.84942626953124,303.6316833496094,0.5507663488388062,0.050000000745058,0.0356275476515293,293.0418395996094,297.1499938964844,293.1499938964844,0.0092722857370972,-438.695068359375,304.14794921875,0.7363023161888123,0.1163729727268219,0.1099419593811035,293.56744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.85906982421875,0.5507663488388062,0.050000000745058,0.2288146764039993,300.8565368652344,291.1499938964844,271.7272644042969,271.0892333984375,279.1446838378906,293.5678100585937,300.8476867675781,1.0,0.1560749113559723,0.5933495759963989,0.5933495759963989,0.4066504538059234,1.0,-0.5621340274810791,0.3714022636413574,0.1907317787408828,0.2400110960006714,0.0,0.0,0.0,24.344181060791016,25.0,-54.85978698730469,-12224.498046875,33.43191909790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8437194824219,319.24884033203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.275509625673294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002796072221826,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
317760,293.1866149902344,297.1499938964844,293.1499938964844,0.0027948610950261,-136.12881469726562,303.2879333496094,0.5511102676391602,0.050000000745058,0.0458044521510601,293.139404296875,297.1499938964844,293.1499938964844,0.0032974996138364,-168.8098907470703,303.72222900390625,0.5511102676391602,0.050000000745058,0.0482342950999736,293.171630859375,297.1499938964844,293.1499938964844,0.0031881609465926,-120.61517333984376,303.6286315917969,0.5511102676391602,0.050000000745058,0.03562568500638,293.0369873046875,297.1499938964844,293.1499938964844,0.0095566203817725,-450.162353515625,304.1477966308594,0.7411408424377441,0.1186998859047889,0.1121063604950904,293.5660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.8384704589844,0.5511102676391602,0.050000000745058,0.2288027256727218,300.83575439453125,291.1499938964844,271.6983642578125,271.056640625,279.1444702148437,293.56640625,300.8263854980469,1.0,0.1562470048666,0.5930569171905518,0.5930569171905518,0.4069430828094482,1.0,-0.5647091269493103,0.3726048469543457,0.1921042650938034,0.2415400892496109,0.0,0.0,0.0,24.31135368347168,25.0,-58.45644760131836,-12263.537109375,33.64679718017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8271179199219,319.2271423339844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2763050496578216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002804145042318,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
317820,293.1829528808594,297.1499938964844,293.1499938964844,0.0028251209296286,-137.95724487304688,303.27545166015625,0.5518038868904114,0.050000000745058,0.0457996539771556,293.13531494140625,297.1499938964844,293.1499938964844,0.003339113201946,-171.3526611328125,303.72021484375,0.5518038868904114,0.050000000745058,0.0482292436063289,293.1678466796875,297.1499938964844,293.1499938964844,0.0032248154748231,-122.303466796875,303.62225341796875,0.5518038868904114,0.050000000745058,0.035621952265501,293.0272827148437,297.1499938964844,293.1499938964844,0.0101786982268095,-474.70263671875,304.1474914550781,0.7512080073356628,0.1235312297940254,0.1166160851716995,293.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.7934265136719,0.5518038868904114,0.050000000745058,0.2287787646055221,300.79034423828125,291.1499938964844,271.6385192871094,270.9894104003906,279.1440124511719,293.5633850097656,300.77996826171875,1.0,0.1566151827573776,0.5924341082572937,0.5924341082572937,0.4075658917427063,1.0,-0.5700762271881104,0.3751077055931091,0.1949684917926788,0.2445603460073471,0.0,0.0,0.0,24.246490478515625,25.0,-65.4990005493164,-12344.2998046875,34.10129928588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7915344238281,319.1810302734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2780252695083618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002821602975018,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
317880,293.1829528808594,297.1499938964844,293.1499938964844,0.0028251209296286,-137.95724487304688,303.27545166015625,0.5518038868904114,0.050000000745058,0.0457996539771556,293.13531494140625,297.1499938964844,293.1499938964844,0.003339113201946,-171.3526611328125,303.72021484375,0.5518038868904114,0.050000000745058,0.0482292436063289,293.1678466796875,297.1499938964844,293.1499938964844,0.0032248154748231,-122.303466796875,303.62225341796875,0.5518038868904114,0.050000000745058,0.035621952265501,293.0272827148437,297.1499938964844,293.1499938964844,0.0101786982268095,-474.70263671875,304.1474914550781,0.7512080073356628,0.1235312297940254,0.1166160851716995,293.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.7934265136719,0.5518038868904114,0.050000000745058,0.2287787646055221,300.79034423828125,291.1499938964844,271.6385192871094,270.9894104003906,279.1440124511719,293.5633850097656,300.77996826171875,1.0,0.1566151827573776,0.5924341082572937,0.5924341082572937,0.4075658917427063,1.0,-0.5700762271881104,0.3751077055931091,0.1949684917926788,0.2445603460073471,0.0,0.0,0.0,24.246490478515625,25.0,-65.4990005493164,-12344.2998046875,34.10129928588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7915344238281,319.1810302734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2780252695083618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002821602975018,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
317940,293.1790466308594,297.1499938964844,293.1499938964844,0.0028590611182153,-140.00961303710938,303.26220703125,0.5524855256080627,0.050000000745058,0.0457949750125408,293.1310119628906,297.1499938964844,293.1499938964844,0.0033852150663733,-174.17669677734375,303.71826171875,0.5524855256080627,0.050000000745058,0.0482243150472641,293.1637878417969,297.1499938964844,293.1499938964844,0.003265694482252,-124.18904113769533,303.6156616210937,0.5524855256080627,0.050000000745058,0.0356183126568794,293.0179748535156,297.1499938964844,293.1499938964844,0.0108719766139984,-501.1735534667969,304.1471862792969,0.7616828680038452,0.1285317987203598,0.1213047131896019,293.5596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.7435302734375,0.5524855256080627,0.050000000745058,0.228755384683609,300.7401123046875,291.1499938964844,271.5762634277344,270.9197998046875,279.1434936523437,293.56011962890625,300.7288818359375,1.0,0.1570134609937667,0.5917571187019348,0.5917571187019348,0.4082428514957428,1.0,-0.5756591558456421,0.3776960968971252,0.1979630291461944,0.2474329024553299,0.0,0.0,0.0,24.18492317199707,25.0,-71.9345703125,-12427.7685546875,34.584556579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.75421142578125,319.1328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2799094319343567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002840724773705,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
318000,293.1790466308594,297.1499938964844,293.1499938964844,0.0028590611182153,-140.00961303710938,303.26220703125,0.5524855256080627,0.050000000745058,0.0457949750125408,293.1310119628906,297.1499938964844,293.1499938964844,0.0033852150663733,-174.17669677734375,303.71826171875,0.5524855256080627,0.050000000745058,0.0482243150472641,293.1637878417969,297.1499938964844,293.1499938964844,0.003265694482252,-124.18904113769533,303.6156616210937,0.5524855256080627,0.050000000745058,0.0356183126568794,293.0179748535156,297.1499938964844,293.1499938964844,0.0108719766139984,-501.1735534667969,304.1471862792969,0.7616828680038452,0.1285317987203598,0.1213047131896019,293.5596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.7435302734375,0.5524855256080627,0.050000000745058,0.228755384683609,300.7401123046875,291.1499938964844,271.5762634277344,270.9197998046875,279.1434936523437,293.56011962890625,300.7288818359375,1.0,0.1570134609937667,0.5917571187019348,0.5917571187019348,0.4082428514957428,1.0,-0.5756591558456421,0.3776960968971252,0.1979630291461944,0.2474329024553299,0.0,0.0,0.0,24.18492317199707,25.0,-71.9345703125,-12427.7685546875,34.584556579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.75421142578125,319.1328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2799094319343567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002840724773705,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
318060,293.1749267578125,297.1499938964844,293.1499938964844,0.0028961144853383,-142.2550048828125,303.2484130859375,0.5531330704689026,0.050000000745058,0.0457905605435371,293.1265563964844,297.1499938964844,293.1499938964844,0.0034351255744695,-177.24295043945312,303.7164306640625,0.5531330704689026,0.050000000745058,0.0482196621596813,293.1595458984375,297.1499938964844,293.1499938964844,0.0033101458102464,-126.2441864013672,303.6089782714844,0.5531330704689026,0.050000000745058,0.0356148779392242,293.0093688964844,297.1499938964844,293.1499938964844,0.0116351824253797,-529.2662963867188,304.1468505859375,0.7723562717437744,0.1336224228143692,0.1260968148708343,293.5562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,300.6894836425781,0.5531330704689026,0.050000000745058,0.2287333309650421,300.68572998046875,291.1499938964844,271.511962890625,270.8482360839844,279.1429443359375,293.5566711425781,300.673828125,1.0,0.1574388146400451,0.5910237431526184,0.5910237431526184,0.408976286649704,1.0,-0.5813687443733215,0.3803159296512604,0.2010528147220611,0.2500625550746918,0.0,0.0,0.0,24.129148483276367,25.0,-77.306640625,-12512.9482421875,35.09102249145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.71697998046875,319.08447265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2819414138793945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000286134716589,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
318120,293.1749267578125,297.1499938964844,293.1499938964844,0.0028961144853383,-142.2550048828125,303.2484130859375,0.5531330704689026,0.050000000745058,0.0457905605435371,293.1265563964844,297.1499938964844,293.1499938964844,0.0034351255744695,-177.24295043945312,303.7164306640625,0.5531330704689026,0.050000000745058,0.0482196621596813,293.1595458984375,297.1499938964844,293.1499938964844,0.0033101458102464,-126.2441864013672,303.6089782714844,0.5531330704689026,0.050000000745058,0.0356148779392242,293.0093688964844,297.1499938964844,293.1499938964844,0.0116351824253797,-529.2662963867188,304.1468505859375,0.7723562717437744,0.1336224228143692,0.1260968148708343,293.5562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,300.6894836425781,0.5531330704689026,0.050000000745058,0.2287333309650421,300.68572998046875,291.1499938964844,271.511962890625,270.8482360839844,279.1429443359375,293.5566711425781,300.673828125,1.0,0.1574388146400451,0.5910237431526184,0.5910237431526184,0.408976286649704,1.0,-0.5813687443733215,0.3803159296512604,0.2010528147220611,0.2500625550746918,0.0,0.0,0.0,24.129148483276367,25.0,-77.306640625,-12512.9482421875,35.09102249145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.71697998046875,319.08447265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2819414138793945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000286134716589,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
318180,293.170654296875,297.1499938964844,293.1499938964844,0.0029357357416301,-144.66136169433594,303.2342834472656,0.5537328720092773,0.050000000745058,0.0457864962518215,293.1219177246094,297.1499938964844,293.1499938964844,0.0034882631152868,-180.5145568847656,303.7148742675781,0.5537328720092773,0.050000000745058,0.0482153855264186,293.1551818847656,297.1499938964844,293.1499938964844,0.0033575501292943,-128.4405059814453,303.6023864746094,0.5537328720092773,0.050000000745058,0.0356117188930511,293.001708984375,297.1499938964844,293.1499938964844,0.0124666970223188,-558.6629028320312,304.1465148925781,0.7830116748809814,0.1387451738119125,0.1309313923120498,293.5526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,300.63214111328125,0.5537328720092773,0.050000000745058,0.2287130206823349,300.6281433105469,291.1499938964844,271.4459228515625,270.77508544921875,279.1424255371094,293.5531311035156,300.6158142089844,1.0,0.1578878164291381,0.5902382135391235,0.5902382135391235,0.4097618162631988,1.0,-0.5871326327323914,0.3829236626625061,0.2042089402675628,0.2524186670780182,0.0,0.0,0.0,24.0808048248291,25.0,-81.25428771972656,-12599.1455078125,35.61572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.68170166015625,319.0379333496094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2840998768806457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002883252454921,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
318240,293.170654296875,297.1499938964844,293.1499938964844,0.0029357357416301,-144.66136169433594,303.2342834472656,0.5537328720092773,0.050000000745058,0.0457864962518215,293.1219177246094,297.1499938964844,293.1499938964844,0.0034882631152868,-180.5145568847656,303.7148742675781,0.5537328720092773,0.050000000745058,0.0482153855264186,293.1551818847656,297.1499938964844,293.1499938964844,0.0033575501292943,-128.4405059814453,303.6023864746094,0.5537328720092773,0.050000000745058,0.0356117188930511,293.001708984375,297.1499938964844,293.1499938964844,0.0124666970223188,-558.6629028320312,304.1465148925781,0.7830116748809814,0.1387451738119125,0.1309313923120498,293.5526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,300.63214111328125,0.5537328720092773,0.050000000745058,0.2287130206823349,300.6281433105469,291.1499938964844,271.4459228515625,270.77508544921875,279.1424255371094,293.5531311035156,300.6158142089844,1.0,0.1578878164291381,0.5902382135391235,0.5902382135391235,0.4097618162631988,1.0,-0.5871326327323914,0.3829236626625061,0.2042089402675628,0.2524186670780182,0.0,0.0,0.0,24.0808048248291,25.0,-81.25428771972656,-12599.1455078125,35.61572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.68170166015625,319.0379333496094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2840998768806457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002883252454921,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
318300,293.16845703125,297.1499938964844,293.1499938964844,0.0029562783893197,-145.91134643554688,303.2272033691406,0.5540151596069336,0.050000000745058,0.045784592628479,293.1195678710937,297.1499938964844,293.1499938964844,0.0035157732199877,-182.2107391357422,303.7142639160156,0.5540151596069336,0.050000000745058,0.0482133775949478,293.1529541015625,297.1499938964844,293.1499938964844,0.0033820942044258,-129.57952880859375,303.5991516113281,0.5540151596069336,0.050000000745058,0.0356102362275123,292.9981994628906,297.1499938964844,293.1499938964844,0.0129080666229128,-573.770751953125,304.1463623046875,0.788284957408905,0.1413121223449707,0.1333542913198471,293.5508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,300.6025695800781,0.5540151596069336,0.050000000745058,0.2287035137414932,300.5984802246094,291.1499938964844,271.4123840332031,270.738037109375,279.1421813964844,293.55133056640625,300.5860290527344,1.0,0.1581201553344726,0.5898303389549255,0.5898303389549255,0.4101696610450744,1.0,-0.5900225043296814,0.3842158913612366,0.2058066129684448,0.2535158097743988,0.0,0.0,0.0,24.059490203857425,25.0,-82.62454986572266,-12642.576171875,35.88387680053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6653137207031,319.01593017578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.285218596458435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002894606441259,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
318360,293.166259765625,297.1499938964844,293.1499938964844,0.0029771174304187,-147.1815643310547,303.2201538085937,0.5542899966239929,0.050000000745058,0.0457827411592006,293.1171875,297.1499938964844,293.1499938964844,0.0035436758771538,-183.9332275390625,303.7138061523437,0.5542899966239929,0.050000000745058,0.048211432993412,293.15069580078125,297.1499938964844,293.1499938964844,0.0034069786779582,-130.73602294921875,303.59600830078125,0.5542899966239929,0.050000000745058,0.0356087982654571,292.9949035644531,297.1499938964844,293.1499938964844,0.0133672254160046,-589.1331176757812,304.14617919921875,0.7935181260108948,0.1438885927200317,0.1357830911874771,293.549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5726013183594,0.5542899966239929,0.050000000745058,0.228694275021553,300.5684509277344,291.1499938964844,271.3785095214844,270.7007141113281,279.1419982910156,293.54949951171875,300.5559387207031,1.0,0.1583569645881652,0.5894167423248291,0.5894167423248291,0.4105832576751709,1.0,-0.5929199457168579,0.3855025172233581,0.2074174582958221,0.2545901536941528,0.0,0.0,0.0,24.039613723754883,25.0,-83.61968994140625,-12686.3134765625,36.15571975708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.64996337890625,318.9948425292969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2863577604293823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002906167064793,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
318420,293.1617736816406,297.1499938964844,293.1499938964844,0.0030194381251931,-149.7672882080078,303.2062683105469,0.5548290014266968,0.050000000745058,0.0457791313529014,293.1123962402344,297.1499938964844,293.1499938964844,0.0036003219429403,-187.4355926513672,303.7133178710937,0.5548290014266968,0.050000000745058,0.0482076294720172,293.1462097167969,297.1499938964844,293.1499938964844,0.0034574710298329,-133.08718872070312,303.5900573730469,0.5548290014266968,0.050000000745058,0.0356059893965721,292.98858642578125,297.1499938964844,293.1499938964844,0.0143446307629346,-620.6768798828125,304.14581298828125,0.8038944602012634,0.1490983515977859,0.1406851708889007,293.5454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,300.5119934082031,0.5548290014266968,0.050000000745058,0.2286762446165084,300.5077209472656,291.1499938964844,271.31005859375,270.6255187988281,279.1417541503906,293.5458679199219,300.4952392578125,1.0,0.1588438898324966,0.5885788798332214,0.5885788798332214,0.4114210903644562,1.0,-0.5987691283226013,0.3880825936794281,0.2106865346431732,0.2567169070243835,0.0,0.0,0.0,24.0026912689209,25.0,-84.58900451660156,-12775.3779296875,36.71233749389648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6227111816406,318.9559631347656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2886883318424225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002929819456767,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
318480,293.1617736816406,297.1499938964844,293.1499938964844,0.0030194381251931,-149.7672882080078,303.2062683105469,0.5548290014266968,0.050000000745058,0.0457791313529014,293.1123962402344,297.1499938964844,293.1499938964844,0.0036003219429403,-187.4355926513672,303.7133178710937,0.5548290014266968,0.050000000745058,0.0482076294720172,293.1462097167969,297.1499938964844,293.1499938964844,0.0034574710298329,-133.08718872070312,303.5900573730469,0.5548290014266968,0.050000000745058,0.0356059893965721,292.98858642578125,297.1499938964844,293.1499938964844,0.0143446307629346,-620.6768798828125,304.14581298828125,0.8038944602012634,0.1490983515977859,0.1406851708889007,293.5454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,300.5119934082031,0.5548290014266968,0.050000000745058,0.2286762446165084,300.5077209472656,291.1499938964844,271.31005859375,270.6255187988281,279.1417541503906,293.5458679199219,300.4952392578125,1.0,0.1588438898324966,0.5885788798332214,0.5885788798332214,0.4114210903644562,1.0,-0.5987691283226013,0.3880825936794281,0.2106865346431732,0.2567169070243835,0.0,0.0,0.0,24.0026912689209,25.0,-84.58900451660156,-12775.3779296875,36.71233749389648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6227111816406,318.9559631347656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2886883318424225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002929819456767,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
