time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
318540,293.1572570800781,297.1499938964844,293.1499938964844,0.0030622554477304,-152.39068603515625,303.1929016113281,0.5553637742996216,0.050000000745058,0.0457755699753761,293.1075439453125,297.1499938964844,293.1499938964844,0.0036577903665602,-190.9927673339844,303.71356201171875,0.5553637742996216,0.050000000745058,0.0482038781046867,293.1416320800781,297.1499938964844,293.1499938964844,0.0035085985437035,-135.4722442626953,303.5846862792969,0.5553637742996216,0.050000000745058,0.0356032215058803,292.9826354980469,297.1499938964844,293.1499938964844,0.0154081219807267,-653.3147583007812,304.1454467773437,0.8138889670372009,0.1543950140476226,0.1456668823957443,293.54180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4511413574219,0.5553637742996216,0.050000000745058,0.2286584377288818,300.4468078613281,291.1499938964844,271.24090576171875,270.54986572265625,279.1416320800781,293.542236328125,300.4344787597656,1.0,0.1593476384878158,0.5877326726913452,0.5877326726913452,0.4122673273086548,1.0,-0.6047142744064331,0.390692800283432,0.2140214890241623,0.2588329613208771,0.0,0.0,0.0,23.96797561645508,25.0,-84.52571868896484,-12866.9814453125,37.28739929199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6000366210937,318.9213562011719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2910722494125366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002954013179987,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
318600,293.1572570800781,297.1499938964844,293.1499938964844,0.0030622554477304,-152.39068603515625,303.1929016113281,0.5553637742996216,0.050000000745058,0.0457755699753761,293.1075439453125,297.1499938964844,293.1499938964844,0.0036577903665602,-190.9927673339844,303.71356201171875,0.5553637742996216,0.050000000745058,0.0482038781046867,293.1416320800781,297.1499938964844,293.1499938964844,0.0035085985437035,-135.4722442626953,303.5846862792969,0.5553637742996216,0.050000000745058,0.0356032215058803,292.9826354980469,297.1499938964844,293.1499938964844,0.0154081219807267,-653.3147583007812,304.1454467773437,0.8138889670372009,0.1543950140476226,0.1456668823957443,293.54180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4511413574219,0.5553637742996216,0.050000000745058,0.2286584377288818,300.4468078613281,291.1499938964844,271.24090576171875,270.54986572265625,279.1416320800781,293.542236328125,300.4344787597656,1.0,0.1593476384878158,0.5877326726913452,0.5877326726913452,0.4122673273086548,1.0,-0.6047142744064331,0.390692800283432,0.2140214890241623,0.2588329613208771,0.0,0.0,0.0,23.96797561645508,25.0,-84.52571868896484,-12866.9814453125,37.28739929199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6000366210937,318.9213562011719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2910722494125366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002954013179987,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
318660,293.1527099609375,297.1499938964844,293.1499938964844,0.0031052024569362,-155.02890014648438,303.18017578125,0.5558958649635315,0.050000000745058,0.0457720421254634,293.1025695800781,297.1499938964844,293.1499938964844,0.0037156839389353,-194.5782623291016,303.71466064453125,0.5558958649635315,0.050000000745058,0.0482001639902591,293.1368408203125,297.1499938964844,293.1499938964844,0.0035600534174591,-137.8751983642578,303.58013916015625,0.5558958649635315,0.050000000745058,0.0356004759669303,292.97705078125,297.1499938964844,293.1499938964844,0.0165635161101818,-686.953369140625,304.1450500488281,0.8233152627944946,0.1597703248262405,0.1507255136966705,293.5381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,300.390625,0.5558958649635315,0.050000000745058,0.2286408245563507,300.3862609863281,291.1499938964844,271.17138671875,270.47412109375,279.1415405273437,293.5386047363281,300.3741455078125,1.0,0.1598673611879348,0.5868838429450989,0.5868838429450989,0.4131161868572235,1.0,-0.6107521057128906,0.3933371305465698,0.217414990067482,0.260945051908493,0.0,0.0,0.0,23.9351806640625,25.0,-83.7214584350586,-12961.0126953125,37.88072204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5816955566406,318.8907470703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2934944033622741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002978595148306,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
318720,293.1527099609375,297.1499938964844,293.1499938964844,0.0031052024569362,-155.02890014648438,303.18017578125,0.5558958649635315,0.050000000745058,0.0457720421254634,293.1025695800781,297.1499938964844,293.1499938964844,0.0037156839389353,-194.5782623291016,303.71466064453125,0.5558958649635315,0.050000000745058,0.0482001639902591,293.1368408203125,297.1499938964844,293.1499938964844,0.0035600534174591,-137.8751983642578,303.58013916015625,0.5558958649635315,0.050000000745058,0.0356004759669303,292.97705078125,297.1499938964844,293.1499938964844,0.0165635161101818,-686.953369140625,304.1450500488281,0.8233152627944946,0.1597703248262405,0.1507255136966705,293.5381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,300.390625,0.5558958649635315,0.050000000745058,0.2286408245563507,300.3862609863281,291.1499938964844,271.17138671875,270.47412109375,279.1415405273437,293.5386047363281,300.3741455078125,1.0,0.1598673611879348,0.5868838429450989,0.5868838429450989,0.4131161868572235,1.0,-0.6107521057128906,0.3933371305465698,0.217414990067482,0.260945051908493,0.0,0.0,0.0,23.9351806640625,25.0,-83.7214584350586,-12961.0126953125,37.88072204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5816955566406,318.8907470703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2934944033622741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002978595148306,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
318780,293.14813232421875,297.1499938964844,293.1499938964844,0.0031480104662477,-157.66468811035156,303.1682434082031,0.556423008441925,0.050000000745058,0.045768566429615,293.097412109375,297.1499938964844,293.1499938964844,0.0037737637758255,-198.1746520996093,303.716796875,0.556423008441925,0.050000000745058,0.048196505755186,293.1318054199219,297.1499938964844,293.1499938964844,0.0036116472911089,-140.28529357910156,303.5765380859375,0.556423008441925,0.050000000745058,0.035597775131464,292.97186279296875,297.1499938964844,293.1499938964844,0.0178147573024034,-721.4568481445312,304.1446228027344,0.8325214982032776,0.1652079969644546,0.1558467894792556,293.5345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,300.3308410644531,0.556423008441925,0.050000000745058,0.228623479604721,300.3265075683594,291.1499938964844,271.1018371582031,270.3986511230469,279.1415405273437,293.53497314453125,300.314697265625,1.0,0.1604019999504089,0.5860373377799988,0.5860373377799988,0.4139626622200012,1.0,-0.6168656349182129,0.396010547876358,0.220855101943016,0.2630529105663299,0.0,0.0,0.0,23.90457344055176,25.0,-82.38572692871094,-13057.09375,38.49126052856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5672912597656,318.86383056640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2959422171115875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003003437304869,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
318840,293.14813232421875,297.1499938964844,293.1499938964844,0.0031480104662477,-157.66468811035156,303.1682434082031,0.556423008441925,0.050000000745058,0.045768566429615,293.097412109375,297.1499938964844,293.1499938964844,0.0037737637758255,-198.1746520996093,303.716796875,0.556423008441925,0.050000000745058,0.048196505755186,293.1318054199219,297.1499938964844,293.1499938964844,0.0036116472911089,-140.28529357910156,303.5765380859375,0.556423008441925,0.050000000745058,0.035597775131464,292.97186279296875,297.1499938964844,293.1499938964844,0.0178147573024034,-721.4568481445312,304.1446228027344,0.8325214982032776,0.1652079969644546,0.1558467894792556,293.5345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,300.3308410644531,0.556423008441925,0.050000000745058,0.228623479604721,300.3265075683594,291.1499938964844,271.1018371582031,270.3986511230469,279.1415405273437,293.53497314453125,300.314697265625,1.0,0.1604019999504089,0.5860373377799988,0.5860373377799988,0.4139626622200012,1.0,-0.6168656349182129,0.396010547876358,0.220855101943016,0.2630529105663299,0.0,0.0,0.0,23.90457344055176,25.0,-82.38572692871094,-13057.09375,38.49126052856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5672912597656,318.86383056640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2959422171115875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003003437304869,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
318900,293.1458740234375,297.1499938964844,293.1499938964844,0.003169261617586,-158.97557067871094,303.16259765625,0.5566836595535278,0.050000000745058,0.045766856521368,293.09478759765625,297.1499938964844,293.1499938964844,0.0038026343099772,-199.96334838867188,303.71826171875,0.5566836595535278,0.050000000745058,0.0481947027146816,293.1291809082031,297.1499938964844,293.1499938964844,0.0036373541224747,-141.48663330078125,303.5751342773437,0.5566836595535278,0.050000000745058,0.0355964452028274,292.96942138671875,297.1499938964844,293.1499938964844,0.0184773169457912,-738.99072265625,304.1443786621094,0.8371042609214783,0.167944848537445,0.158425971865654,293.53271484375,297.1499938964844,293.1499938964844,0.0,-0.0,300.3013610839844,0.5566836595535278,0.050000000745058,0.2286149263381958,300.2970275878906,291.1499938964844,271.0671691894531,270.36114501953125,279.1415710449219,293.5331420898437,300.285400390625,1.0,0.1606746315956115,0.5856164693832397,0.5856164693832397,0.4143835306167602,1.0,-0.6199449896812439,0.3973562717437744,0.2225887030363083,0.264104813337326,0.0,0.0,0.0,23.890226364135746,25.0,-81.56736755371094,-13105.7802734375,38.80263900756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5614929199219,318.8516540527344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.297172486782074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003015922848135,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
318960,293.1435852050781,297.1499938964844,293.1499938964844,0.0031904701609164,-160.28424072265625,303.1571655273437,0.55694180727005,0.050000000745058,0.0457651652395725,293.0921325683594,297.1499938964844,293.1499938964844,0.0038316689897328,-201.7591247558593,303.7200012207031,0.55694180727005,0.050000000745058,0.0481929220259189,293.1265563964844,297.1499938964844,293.1499938964844,0.0036631023976951,-142.6889190673828,303.5740051269531,0.55694180727005,0.050000000745058,0.0355951301753521,292.96710205078125,297.1499938964844,293.1499938964844,0.0191645827144384,-756.6842041015625,304.1441650390625,0.8416896462440491,0.1706901490688324,0.1610142439603805,293.5309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,300.27215576171875,0.55694180727005,0.050000000745058,0.2286064773797989,300.2678527832031,291.1499938964844,271.0326232910156,270.3238830566406,279.1416015625,293.5313415527344,300.2564392089844,1.0,0.1609505414962768,0.585197925567627,0.585197925567627,0.414802074432373,1.0,-0.6230353116989136,0.3987064659595489,0.224328875541687,0.2651547491550445,0.0,0.0,0.0,23.87657165527344,25.0,-80.6739501953125,-13154.80859375,39.117794036865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5564880371094,318.8402404785156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2984052300453186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003028434002771,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
319020,293.1390380859375,297.1499938964844,293.1499938964844,0.0032325810752809,-162.8852996826172,303.1470031738281,0.5574494004249573,0.050000000745058,0.0457618534564971,293.0867919921875,297.1499938964844,293.1499938964844,0.0038896764162927,-205.34263610839844,303.7242431640625,0.5574494004249573,0.050000000745058,0.0481894351541996,293.1211853027344,297.1499938964844,293.1499938964844,0.0037144373636692,-145.0847625732422,303.5724792480469,0.5574494004249573,0.050000000745058,0.0355925522744655,292.9627990722656,297.1499938964844,293.1499938964844,0.0206136982887983,-792.4863891601562,304.1437072753906,0.850881814956665,0.1761943399906158,0.1662072390317917,293.5273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,300.2147827148437,0.5574494004249573,0.050000000745058,0.2285899370908737,300.2105407714844,291.1499938964844,270.96405029296875,270.2501220703125,279.14166259765625,293.5277099609375,300.1994934082031,1.0,0.1615110635757446,0.584369957447052,0.584369957447052,0.4156300127506256,1.0,-0.6292364001274109,0.4014151990413666,0.2278212010860443,0.2672460675239563,0.0,0.0,0.0,23.85142707824707,25.0,-78.71245574951172,-13253.6005859375,39.7582893371582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5487060546875,318.819580078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3008738160133362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003053486580029,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
319080,293.1390380859375,297.1499938964844,293.1499938964844,0.0032325810752809,-162.8852996826172,303.1470031738281,0.5574494004249573,0.050000000745058,0.0457618534564971,293.0867919921875,297.1499938964844,293.1499938964844,0.0038896764162927,-205.34263610839844,303.7242431640625,0.5574494004249573,0.050000000745058,0.0481894351541996,293.1211853027344,297.1499938964844,293.1499938964844,0.0037144373636692,-145.0847625732422,303.5724792480469,0.5574494004249573,0.050000000745058,0.0355925522744655,292.9627990722656,297.1499938964844,293.1499938964844,0.0206136982887983,-792.4863891601562,304.1437072753906,0.850881814956665,0.1761943399906158,0.1662072390317917,293.5273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,300.2147827148437,0.5574494004249573,0.050000000745058,0.2285899370908737,300.2105407714844,291.1499938964844,270.96405029296875,270.2501220703125,279.14166259765625,293.5277099609375,300.1994934082031,1.0,0.1615110635757446,0.584369957447052,0.584369957447052,0.4156300127506256,1.0,-0.6292364001274109,0.4014151990413666,0.2278212010860443,0.2672460675239563,0.0,0.0,0.0,23.85142707824707,25.0,-78.71245574951172,-13253.6005859375,39.7582893371582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5487060546875,318.819580078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3008738160133362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003053486580029,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
319140,293.134521484375,297.1499938964844,293.1499938964844,0.0032741369213908,-165.45518493652344,303.1378173828125,0.5579411387443542,0.050000000745058,0.0457586608827114,293.08135986328125,297.1499938964844,293.1499938964844,0.0039472347125411,-208.8940277099609,303.72955322265625,0.5579411387443542,0.050000000745058,0.0481860749423503,293.11572265625,297.1499938964844,293.1499938964844,0.0037653446197509,-147.45896911621094,303.572021484375,0.5579411387443542,0.050000000745058,0.0355900712311267,292.9590759277344,297.1499938964844,293.1499938964844,0.0221606194972991,-828.71337890625,304.1432189941406,0.8600884079933167,0.1816990971565246,0.1714057475328445,293.52374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1589050292969,0.5579411387443542,0.050000000745058,0.2285739928483963,300.1547241210937,291.1499938964844,270.8964538574219,270.17779541015625,279.1418151855469,293.5241394042969,300.1440734863281,1.0,0.162082239985466,0.5835577249526978,0.5835577249526978,0.4164422750473022,1.0,-0.6354452967643738,0.404128223657608,0.2313170731067657,0.2693221569061279,0.0,0.0,0.0,23.82967185974121,25.0,-76.56761932373047,-13353.021484375,40.4110221862793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.543701171875,318.8016052246094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3033401072025299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003078516456298,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
319200,293.134521484375,297.1499938964844,293.1499938964844,0.0032741369213908,-165.45518493652344,303.1378173828125,0.5579411387443542,0.050000000745058,0.0457586608827114,293.08135986328125,297.1499938964844,293.1499938964844,0.0039472347125411,-208.8940277099609,303.72955322265625,0.5579411387443542,0.050000000745058,0.0481860749423503,293.11572265625,297.1499938964844,293.1499938964844,0.0037653446197509,-147.45896911621094,303.572021484375,0.5579411387443542,0.050000000745058,0.0355900712311267,292.9590759277344,297.1499938964844,293.1499938964844,0.0221606194972991,-828.71337890625,304.1432189941406,0.8600884079933167,0.1816990971565246,0.1714057475328445,293.52374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1589050292969,0.5579411387443542,0.050000000745058,0.2285739928483963,300.1547241210937,291.1499938964844,270.8964538574219,270.17779541015625,279.1418151855469,293.5241394042969,300.1440734863281,1.0,0.162082239985466,0.5835577249526978,0.5835577249526978,0.4164422750473022,1.0,-0.6354452967643738,0.404128223657608,0.2313170731067657,0.2693221569061279,0.0,0.0,0.0,23.82967185974121,25.0,-76.56761932373047,-13353.021484375,40.4110221862793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.543701171875,318.8016052246094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3033401072025299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003078516456298,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
319260,293.13006591796875,297.1499938964844,293.1499938964844,0.0033151237294077,-167.99127197265625,303.129638671875,0.558413028717041,0.050000000745058,0.0457556098699569,293.0759582519531,297.1499938964844,293.1499938964844,0.0040043825283646,-212.4127349853516,303.7359619140625,0.558413028717041,0.050000000745058,0.0481828600168228,293.1102600097656,297.1499938964844,293.1499938964844,0.0038157964590936,-149.80880737304688,303.5726318359375,0.558413028717041,0.050000000745058,0.0355876982212066,292.9559020996094,297.1499938964844,293.1499938964844,0.0238006934523582,-865.2078857421875,304.14276123046875,0.8692569136619568,0.1871807277202606,0.1765877902507782,293.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,300.1046142578125,0.558413028717041,0.050000000745058,0.228558748960495,300.1004943847656,291.1499938964844,270.8302307128906,270.10723876953125,279.1419982910156,293.5205993652344,300.0903015136719,1.0,0.1626622229814529,0.5827652215957642,0.5827652215957642,0.4172347784042358,1.0,-0.6416357755661011,0.406835526227951,0.2348002344369888,0.2713766694068908,0.0,0.0,0.0,23.81169891357422,25.0,-74.28521728515625,-13452.5732421875,41.07373809814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5411682128906,318.7860717773437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3057965934276581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003103446506429,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
319320,293.13006591796875,297.1499938964844,293.1499938964844,0.0033151237294077,-167.99127197265625,303.129638671875,0.558413028717041,0.050000000745058,0.0457556098699569,293.0759582519531,297.1499938964844,293.1499938964844,0.0040043825283646,-212.4127349853516,303.7359619140625,0.558413028717041,0.050000000745058,0.0481828600168228,293.1102600097656,297.1499938964844,293.1499938964844,0.0038157964590936,-149.80880737304688,303.5726318359375,0.558413028717041,0.050000000745058,0.0355876982212066,292.9559020996094,297.1499938964844,293.1499938964844,0.0238006934523582,-865.2078857421875,304.14276123046875,0.8692569136619568,0.1871807277202606,0.1765877902507782,293.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,300.1046142578125,0.558413028717041,0.050000000745058,0.228558748960495,300.1004943847656,291.1499938964844,270.8302307128906,270.10723876953125,279.1419982910156,293.5205993652344,300.0903015136719,1.0,0.1626622229814529,0.5827652215957642,0.5827652215957642,0.4172347784042358,1.0,-0.6416357755661011,0.406835526227951,0.2348002344369888,0.2713766694068908,0.0,0.0,0.0,23.81169891357422,25.0,-74.28521728515625,-13452.5732421875,41.07373809814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5411682128906,318.7860717773437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3057965934276581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003103446506429,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
319380,293.1256408691406,297.1499938964844,293.1499938964844,0.0033554940018802,-170.48941040039062,303.1224975585937,0.5588604807853699,0.050000000745058,0.0457527302205562,293.0705871582031,297.1499938964844,293.1499938964844,0.0040610595606267,-215.893295288086,303.743408203125,0.5588604807853699,0.050000000745058,0.0481798276305198,293.10479736328125,297.1499938964844,293.1499938964844,0.0038657221011817,-152.1299591064453,303.57427978515625,0.5588604807853699,0.050000000745058,0.0355854555964469,292.953369140625,297.1499938964844,293.1499938964844,0.0255252290517091,-901.7965698242188,304.1423034667969,0.8783119320869446,0.1926138997077942,0.1817297041416168,293.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.05206298828125,0.5588604807853699,0.050000000745058,0.2285443693399429,300.04803466796875,291.1499938964844,270.7656555175781,270.038818359375,279.1422119140625,293.5171813964844,300.03826904296875,1.0,0.1632489264011383,0.5819962620735168,0.5819962620735168,0.4180037379264831,1.0,-0.6477797031402588,0.4095262885093689,0.2382533997297287,0.2734018564224243,0.0,0.0,0.0,23.797945022583008,25.0,-71.88113403320312,-13551.755859375,41.74388885498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5408935546875,318.7728576660156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3082358241081238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003128201933577,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
319440,293.1256408691406,297.1499938964844,293.1499938964844,0.0033554940018802,-170.48941040039062,303.1224975585937,0.5588604807853699,0.050000000745058,0.0457527302205562,293.0705871582031,297.1499938964844,293.1499938964844,0.0040610595606267,-215.893295288086,303.743408203125,0.5588604807853699,0.050000000745058,0.0481798276305198,293.10479736328125,297.1499938964844,293.1499938964844,0.0038657221011817,-152.1299591064453,303.57427978515625,0.5588604807853699,0.050000000745058,0.0355854555964469,292.953369140625,297.1499938964844,293.1499938964844,0.0255252290517091,-901.7965698242188,304.1423034667969,0.8783119320869446,0.1926138997077942,0.1817297041416168,293.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.05206298828125,0.5588604807853699,0.050000000745058,0.2285443693399429,300.04803466796875,291.1499938964844,270.7656555175781,270.038818359375,279.1422119140625,293.5171813964844,300.03826904296875,1.0,0.1632489264011383,0.5819962620735168,0.5819962620735168,0.4180037379264831,1.0,-0.6477797031402588,0.4095262885093689,0.2382533997297287,0.2734018564224243,0.0,0.0,0.0,23.797945022583008,25.0,-71.88113403320312,-13551.755859375,41.74388885498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5408935546875,318.7728576660156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3082358241081238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003128201933577,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
319500,293.1234436035156,297.1499938964844,293.1499938964844,0.0033752545714378,-171.71400451660156,303.1192932128906,0.5590735077857971,0.050000000745058,0.0457513630390167,293.0679016113281,297.1499938964844,293.1499938964844,0.0040888465009629,-217.5995941162109,303.74755859375,0.5590735077857971,0.050000000745058,0.0481783896684646,293.10211181640625,297.1499938964844,293.1499938964844,0.0038902023807168,-153.26849365234375,303.57550048828125,0.5590735077857971,0.050000000745058,0.0355843938887119,292.9523620605469,297.1499938964844,293.1499938964844,0.0264156181365251,-920.0733032226562,304.14208984375,0.8827710747718811,0.1953040510416031,0.1842779219150543,293.51513671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.0264587402344,0.5590735077857971,0.050000000745058,0.2285375297069549,300.0224609375,291.1499938964844,270.7341003417969,270.00555419921875,279.142333984375,293.5155029296875,300.0129089355469,1.0,0.1635441035032272,0.5816218256950378,0.5816218256950378,0.4183781743049621,1.0,-0.6508252024650574,0.4108620584011078,0.239963099360466,0.2744007408618927,0.0,0.0,0.0,23.792781829833984,25.0,-70.632568359375,-13601.0576171875,42.08087921142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.54156494140625,318.7671203613281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3094466626644134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003140490443911,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
319560,293.12127685546875,297.1499938964844,293.1499938964844,0.00339494086802,-172.93247985839844,303.1163635253906,0.5592788457870483,0.050000000745058,0.0457500480115413,293.0652770996094,297.1499938964844,293.1499938964844,0.0041167037561535,-219.3050079345703,303.7519226074219,0.5592788457870483,0.050000000745058,0.0481770038604736,293.09942626953125,297.1499938964844,293.1499938964844,0.0039146710187196,-154.40382385253906,303.57696533203125,0.5592788457870483,0.050000000745058,0.0355833694338798,292.9515075683594,297.1499938964844,293.1499938964844,0.0273220706731081,-938.304443359375,304.1418762207031,0.8871713876724243,0.1979723423719406,0.1868070513010025,293.51348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0013122558594,0.5592788457870483,0.050000000745058,0.2285309582948684,299.99737548828125,291.1499938964844,270.7030944824219,269.9729309082031,279.1424560546875,293.51385498046875,299.988037109375,1.0,0.1638400852680206,0.5812546014785767,0.5812546014785767,0.4187454283237457,1.0,-0.6538481712341309,0.4121895134449005,0.2416586279869079,0.275389015674591,0.0,0.0,0.0,23.78880882263184,25.0,-69.3510971069336,-13650.083984375,42.41865158081055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5427551269531,318.76190185546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.310650497674942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000315270764986,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
319620,293.1170349121094,297.1499938964844,293.1499938964844,0.0034340270794928,-175.3462371826172,303.111328125,0.5596625804901123,0.050000000745058,0.0457475930452346,293.06005859375,297.1499938964844,293.1499938964844,0.0041725528426468,-222.7072906494141,303.761474609375,0.5596625804901123,0.050000000745058,0.0481744185090065,293.0941772460937,297.1499938964844,293.1499938964844,0.0039634988643229,-156.66067504882812,303.5806579589844,0.5596625804901123,0.050000000745058,0.035581462085247,292.9504089355469,297.1499938964844,293.1499938964844,0.0291726812720298,-974.5,304.1415100097656,0.8957487344741821,0.2032262682914734,0.1917917430400848,293.51031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9525146484375,0.5596625804901123,0.050000000745058,0.2285187095403671,299.9486999511719,291.1499938964844,270.64288330078125,269.9099426269531,279.1427307128906,293.5106506347656,299.9398193359375,1.0,0.1644331365823745,0.5805435180664062,0.5805435180664062,0.4194564819335937,1.0,-0.6598072648048401,0.4148113429546356,0.2449959367513656,0.2773270308971405,0.0,0.0,0.0,23.784801483154297,25.0,-66.67503356933594,-13747.0302734375,43.09465408325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5466613769531,318.753173828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3130320012569427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003176876925863,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
319680,293.1170349121094,297.1499938964844,293.1499938964844,0.0034340270794928,-175.3462371826172,303.111328125,0.5596625804901123,0.050000000745058,0.0457475930452346,293.06005859375,297.1499938964844,293.1499938964844,0.0041725528426468,-222.7072906494141,303.761474609375,0.5596625804901123,0.050000000745058,0.0481744185090065,293.0941772460937,297.1499938964844,293.1499938964844,0.0039634988643229,-156.66067504882812,303.5806579589844,0.5596625804901123,0.050000000745058,0.035581462085247,292.9504089355469,297.1499938964844,293.1499938964844,0.0291726812720298,-974.5,304.1415100097656,0.8957487344741821,0.2032262682914734,0.1917917430400848,293.51031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9525146484375,0.5596625804901123,0.050000000745058,0.2285187095403671,299.9486999511719,291.1499938964844,270.64288330078125,269.9099426269531,279.1427307128906,293.5106506347656,299.9398193359375,1.0,0.1644331365823745,0.5805435180664062,0.5805435180664062,0.4194564819335937,1.0,-0.6598072648048401,0.4148113429546356,0.2449959367513656,0.2773270308971405,0.0,0.0,0.0,23.784801483154297,25.0,-66.67503356933594,-13747.0302734375,43.09465408325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5466613769531,318.753173828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3130320012569427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003176876925863,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
319740,293.1128845214844,297.1499938964844,293.1499938964844,0.0034721177071332,-177.69822692871094,303.1072692871094,0.5600098371505737,0.050000000745058,0.0457453802227973,293.05499267578125,297.1499938964844,293.1499938964844,0.0042271893471479,-226.02769470214844,303.7719421386719,0.5600098371505737,0.050000000745058,0.0481720902025699,293.08905029296875,297.1499938964844,293.1499938964844,0.0040111993439495,-158.8618621826172,303.5852966308594,0.5600098371505737,0.050000000745058,0.0355797410011291,292.9500732421875,297.1499938964844,293.1499938964844,0.0310614947229623,-1010.2576904296876,304.1412048339844,0.9039967060089112,0.2083551883697509,0.1966656893491745,293.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,299.9056701660156,0.5600098371505737,0.050000000745058,0.2285076528787613,299.9019775390625,291.1499938964844,270.5853576660156,269.8501892089844,279.14306640625,293.5075988769531,299.8935852050781,1.0,0.1650255620479583,0.5798664689064026,0.5798664689064026,0.4201335310935974,1.0,-0.6656359434127808,0.4173855483531952,0.2482503652572631,0.2792092263698578,0.0,0.0,0.0,23.785892486572266,25.0,-63.83098220825195,-13842.236328125,43.769168853759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5525207519531,318.74658203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3153752386569977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003200657665729,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
319800,293.1128845214844,297.1499938964844,293.1499938964844,0.0034721177071332,-177.69822692871094,303.1072692871094,0.5600098371505737,0.050000000745058,0.0457453802227973,293.05499267578125,297.1499938964844,293.1499938964844,0.0042271893471479,-226.02769470214844,303.7719421386719,0.5600098371505737,0.050000000745058,0.0481720902025699,293.08905029296875,297.1499938964844,293.1499938964844,0.0040111993439495,-158.8618621826172,303.5852966308594,0.5600098371505737,0.050000000745058,0.0355797410011291,292.9500732421875,297.1499938964844,293.1499938964844,0.0310614947229623,-1010.2576904296876,304.1412048339844,0.9039967060089112,0.2083551883697509,0.1966656893491745,293.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,299.9056701660156,0.5600098371505737,0.050000000745058,0.2285076528787613,299.9019775390625,291.1499938964844,270.5853576660156,269.8501892089844,279.14306640625,293.5075988769531,299.8935852050781,1.0,0.1650255620479583,0.5798664689064026,0.5798664689064026,0.4201335310935974,1.0,-0.6656359434127808,0.4173855483531952,0.2482503652572631,0.2792092263698578,0.0,0.0,0.0,23.785892486572266,25.0,-63.83098220825195,-13842.236328125,43.769168853759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5525207519531,318.74658203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3153752386569977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003200657665729,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
319860,293.1088562011719,297.1499938964844,293.1499938964844,0.0035092609468847,-179.98785400390625,303.1042785644531,0.560312032699585,0.050000000745058,0.0457434579730033,293.050048828125,297.1499938964844,293.1499938964844,0.0042808838188648,-229.2760772705078,303.78338623046875,0.560312032699585,0.050000000745058,0.0481700636446476,293.08416748046875,297.1499938964844,293.1499938964844,0.0040578707121312,-161.00845336914062,303.5908508300781,0.560312032699585,0.050000000745058,0.0355782434344291,292.9505615234375,297.1499938964844,293.1499938964844,0.0329628475010395,-1045.2955322265625,304.1409606933594,0.9122828245162964,0.2133232355117797,0.2013949155807495,293.50445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8609619140625,0.560312032699585,0.050000000745058,0.2284980416297912,299.8574523925781,291.1499938964844,270.5308532714844,269.7940673828125,279.1434326171875,293.5047607421875,299.8495178222656,1.0,0.165614515542984,0.5792267918586731,0.5792267918586731,0.4207732081413269,1.0,-0.6712936162948608,0.4198952615261078,0.2513983845710754,0.2810212671756744,0.0,0.0,0.0,23.79296875,25.0,-60.77061462402344,-13935.1337890625,44.43817138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5604248046875,318.74237060546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3176705539226532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003223952371627,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
319920,293.1088562011719,297.1499938964844,293.1499938964844,0.0035092609468847,-179.98785400390625,303.1042785644531,0.560312032699585,0.050000000745058,0.0457434579730033,293.050048828125,297.1499938964844,293.1499938964844,0.0042808838188648,-229.2760772705078,303.78338623046875,0.560312032699585,0.050000000745058,0.0481700636446476,293.08416748046875,297.1499938964844,293.1499938964844,0.0040578707121312,-161.00845336914062,303.5908508300781,0.560312032699585,0.050000000745058,0.0355782434344291,292.9505615234375,297.1499938964844,293.1499938964844,0.0329628475010395,-1045.2955322265625,304.1409606933594,0.9122828245162964,0.2133232355117797,0.2013949155807495,293.50445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8609619140625,0.560312032699585,0.050000000745058,0.2284980416297912,299.8574523925781,291.1499938964844,270.5308532714844,269.7940673828125,279.1434326171875,293.5047607421875,299.8495178222656,1.0,0.165614515542984,0.5792267918586731,0.5792267918586731,0.4207732081413269,1.0,-0.6712936162948608,0.4198952615261078,0.2513983845710754,0.2810212671756744,0.0,0.0,0.0,23.79296875,25.0,-60.77061462402344,-13935.1337890625,44.43817138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5604248046875,318.74237060546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3176705539226532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003223952371627,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
319980,293.10498046875,297.1499938964844,293.1499938964844,0.0035453406162559,-182.206298828125,303.1023864746094,0.5605639815330505,0.050000000745058,0.045741856098175,293.0453491210937,297.1499938964844,293.1499938964844,0.0043334565125405,-232.4397430419922,303.79571533203125,0.5605639815330505,0.050000000745058,0.0481683760881423,293.0795288085937,297.1499938964844,293.1499938964844,0.0041033406741917,-163.0913848876953,303.5972900390625,0.5605639815330505,0.050000000745058,0.0355769991874694,292.9519348144531,297.1499938964844,293.1499938964844,0.034851137548685,-1079.3521728515625,304.1408386230469,0.9205047488212584,0.2180996090173721,0.2059500515460968,293.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8186340332031,0.5605639815330505,0.050000000745058,0.2284900397062301,299.8152770996094,291.1499938964844,270.479736328125,269.741943359375,279.143798828125,293.5020751953125,299.807861328125,1.0,0.1661968529224395,0.5786277055740356,0.5786277055740356,0.4213722646236419,1.0,-0.6767454147338867,0.4223266541957855,0.2544187903404236,0.2827507257461548,0.0,0.0,0.0,23.806415557861328,25.0,-57.45991134643555,-14025.24609375,45.09751510620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.57049560546875,318.7406616210937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3199079632759094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003246659180149,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
320040,293.10498046875,297.1499938964844,293.1499938964844,0.0035453406162559,-182.206298828125,303.1023864746094,0.5605639815330505,0.050000000745058,0.045741856098175,293.0453491210937,297.1499938964844,293.1499938964844,0.0043334565125405,-232.4397430419922,303.79571533203125,0.5605639815330505,0.050000000745058,0.0481683760881423,293.0795288085937,297.1499938964844,293.1499938964844,0.0041033406741917,-163.0913848876953,303.5972900390625,0.5605639815330505,0.050000000745058,0.0355769991874694,292.9519348144531,297.1499938964844,293.1499938964844,0.034851137548685,-1079.3521728515625,304.1408386230469,0.9205047488212584,0.2180996090173721,0.2059500515460968,293.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8186340332031,0.5605639815330505,0.050000000745058,0.2284900397062301,299.8152770996094,291.1499938964844,270.479736328125,269.741943359375,279.143798828125,293.5020751953125,299.807861328125,1.0,0.1661968529224395,0.5786277055740356,0.5786277055740356,0.4213722646236419,1.0,-0.6767454147338867,0.4223266541957855,0.2544187903404236,0.2827507257461548,0.0,0.0,0.0,23.806415557861328,25.0,-57.45991134643555,-14025.24609375,45.09751510620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.57049560546875,318.7406616210937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3199079632759094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003246659180149,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
320100,293.1031188964844,297.1499938964844,293.1499938964844,0.0035629265476018,-183.2852478027344,303.101806640625,0.5606698393821716,0.050000000745058,0.045741181820631,293.0430603027344,297.1499938964844,293.1499938964844,0.0043592383153736,-233.9845733642578,303.8022155761719,0.5606698393821716,0.050000000745058,0.0481676645576953,293.0773010253906,297.1499938964844,293.1499938964844,0.0041255494579672,-164.1054229736328,303.600830078125,0.5606698393821716,0.050000000745058,0.0355764739215374,292.95294189453125,297.1499938964844,293.1499938964844,0.0357826016843318,-1095.9351806640625,304.14080810546875,0.9244866967201232,0.220406487584114,0.2081537991762161,293.5005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,299.7984313964844,0.5606698393821716,0.050000000745058,0.2284866720438003,299.7951354980469,291.1499938964844,270.45556640625,269.71746826171875,279.1440124511719,293.5008544921875,299.7879943847656,1.0,0.1664845645427703,0.5783444046974182,0.5783444046974182,0.4216555953025818,1.0,-0.6793839335441589,0.4235091507434845,0.2558747828006744,0.2835809290409088,0.0,0.0,0.0,23.815593719482425,25.0,-55.70149230957031,-14069.1181640625,45.42225646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.57635498046875,318.7408142089844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3210020661354065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003257762873545,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
320160,293.10125732421875,297.1499938964844,293.1499938964844,0.0035801941994577,-184.34274291992188,303.1015319824219,0.5607615113258362,0.050000000745058,0.0457405969500541,293.04083251953125,297.1499938964844,293.1499938964844,0.0043846792541444,-235.50393676757807,303.80889892578125,0.5607615113258362,0.050000000745058,0.0481670498847961,293.0751342773437,297.1499938964844,293.1499938964844,0.0041473964229226,-165.100341796875,303.6045837402344,0.5607615113258362,0.050000000745058,0.0355760194361209,292.9542236328125,297.1499938964844,293.1499938964844,0.0367012619972229,-1112.1744384765625,304.14080810546875,0.9283425211906432,0.2226538956165313,0.2103033661842346,293.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,299.77886962890625,0.5607615113258362,0.050000000745058,0.2284837514162063,299.77569580078125,291.1499938964844,270.4323425292969,269.69415283203125,279.14422607421875,293.4996643066406,299.7688293457031,1.0,0.1667694002389907,0.5780724287033081,0.5780724287033081,0.4219275414943695,1.0,-0.6819582581520081,0.4246672689914703,0.2572909891605377,0.2843860983848572,0.0,0.0,0.0,23.82645797729492,25.0,-53.86925506591797,-14112.1201171875,45.742942810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5827941894531,318.7416687011719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3220780193805694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003268682339694,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
320220,293.0977478027344,297.1499938964844,293.1499938964844,0.0036136398557573,-186.3850555419922,303.1017761230469,0.5608998537063599,0.050000000745058,0.0457397103309631,293.0365600585937,297.1499938964844,293.1499938964844,0.0044343201443552,-238.4535217285156,303.8229064941406,0.5608998537063599,0.050000000745058,0.0481661185622215,293.0710144042969,297.1499938964844,293.1499938964844,0.0041898204945027,-167.02462768554688,303.6126708984375,0.5608998537063599,0.050000000745058,0.0355753302574157,292.9574584960937,297.1499938964844,293.1499938964844,0.0384876355528831,-1143.48388671875,304.1408996582031,0.9355939626693726,0.2269543707370758,0.2144251763820648,293.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7418212890625,0.5608998537063599,0.050000000745058,0.2284793257713318,299.7388610839844,291.1499938964844,270.38897705078125,269.6510925292969,279.1446838378906,293.4974670410156,299.7325439453125,1.0,0.1673288196325302,0.5775641202926636,0.5775641202926636,0.4224358797073364,1.0,-0.686896800994873,0.4269032776355743,0.2599935233592987,0.2859150171279907,0.0,0.0,0.0,23.85338020324707,25.0,-49.96911239624024,-14195.2763671875,46.36983489990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5975036621094,318.7455139160156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3241704702377319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003289918240625,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
320280,293.0977478027344,297.1499938964844,293.1499938964844,0.0036136398557573,-186.3850555419922,303.1017761230469,0.5608998537063599,0.050000000745058,0.0457397103309631,293.0365600585937,297.1499938964844,293.1499938964844,0.0044343201443552,-238.4535217285156,303.8229064941406,0.5608998537063599,0.050000000745058,0.0481661185622215,293.0710144042969,297.1499938964844,293.1499938964844,0.0041898204945027,-167.02462768554688,303.6126708984375,0.5608998537063599,0.050000000745058,0.0355753302574157,292.9574584960937,297.1499938964844,293.1499938964844,0.0384876355528831,-1143.48388671875,304.1408996582031,0.9355939626693726,0.2269543707370758,0.2144251763820648,293.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7418212890625,0.5608998537063599,0.050000000745058,0.2284793257713318,299.7388610839844,291.1499938964844,270.38897705078125,269.6510925292969,279.1446838378906,293.4974670410156,299.7325439453125,1.0,0.1673288196325302,0.5775641202926636,0.5775641202926636,0.4224358797073364,1.0,-0.686896800994873,0.4269032776355743,0.2599935233592987,0.2859150171279907,0.0,0.0,0.0,23.85338020324707,25.0,-49.96911239624024,-14195.2763671875,46.36983489990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5975036621094,318.7455139160156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3241704702377319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003289918240625,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
