time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
320340,293.09442138671875,297.1499938964844,293.1499938964844,0.0036453790962696,-188.313705444336,303.1031188964844,0.5609720349311829,0.050000000745058,0.0457392409443855,293.03253173828125,297.1499938964844,293.1499938964844,0.0044819503091275,-241.2615509033203,303.83770751953125,0.5609720349311829,0.050000000745058,0.0481656230986118,293.0672302246094,297.1499938964844,293.1499938964844,0.0042302259244024,-168.84576416015625,303.62158203125,0.5609720349311829,0.050000000745058,0.0355749651789665,292.9617614746094,297.1499938964844,293.1499938964844,0.040180254727602,-1172.898193359375,304.14111328125,0.9421179890632628,0.230958491563797,0.2182746529579162,293.4953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,299.7078857421875,0.5609720349311829,0.050000000745058,0.2284769713878631,299.70513916015625,291.1499938964844,270.3500061035156,269.6131286621094,279.1451721191406,293.4955749511719,299.699462890625,1.0,0.1678709238767624,0.5771061182022095,0.5771061182022095,0.4228939116001129,1.0,-0.691512405872345,0.4290135204792022,0.2624989151954651,0.2873204350471496,0.0,0.0,0.0,23.88772392272949,25.0,-45.72582626342773,-14274.0791015625,46.97211456298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.61480712890625,318.7525329589844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3261704444885254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003310215543024,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
320400,293.09442138671875,297.1499938964844,293.1499938964844,0.0036453790962696,-188.313705444336,303.1031188964844,0.5609720349311829,0.050000000745058,0.0457392409443855,293.03253173828125,297.1499938964844,293.1499938964844,0.0044819503091275,-241.2615509033203,303.83770751953125,0.5609720349311829,0.050000000745058,0.0481656230986118,293.0672302246094,297.1499938964844,293.1499938964844,0.0042302259244024,-168.84576416015625,303.62158203125,0.5609720349311829,0.050000000745058,0.0355749651789665,292.9617614746094,297.1499938964844,293.1499938964844,0.040180254727602,-1172.898193359375,304.14111328125,0.9421179890632628,0.230958491563797,0.2182746529579162,293.4953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,299.7078857421875,0.5609720349311829,0.050000000745058,0.2284769713878631,299.70513916015625,291.1499938964844,270.3500061035156,269.6131286621094,279.1451721191406,293.4955749511719,299.699462890625,1.0,0.1678709238767624,0.5771061182022095,0.5771061182022095,0.4228939116001129,1.0,-0.691512405872345,0.4290135204792022,0.2624989151954651,0.2873204350471496,0.0,0.0,0.0,23.88772392272949,25.0,-45.72582626342773,-14274.0791015625,46.97211456298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.61480712890625,318.7525329589844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3261704444885254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003310215543024,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
320460,293.0908508300781,297.1499938964844,293.1499938964844,0.0036762461531907,-190.169662475586,303.1059875488281,0.5610025525093079,0.050000000745058,0.0457390323281288,293.0282592773437,297.1499938964844,293.1499938964844,0.004528630990535,-243.9801483154297,303.8536682128906,0.5610025525093079,0.050000000745058,0.0481654033064842,293.0632019042969,297.1499938964844,293.1499938964844,0.0042695738375186,-170.5992431640625,303.63165283203125,0.5610025525093079,0.050000000745058,0.0355748012661933,292.96649169921875,297.1499938964844,293.1499938964844,0.0417842119932174,-1200.61279296875,304.1413879394531,0.948028564453125,0.234767273068428,0.2219041436910629,293.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6770324707031,0.5610025525093079,0.050000000745058,0.2284759283065796,299.674560546875,291.1499938964844,270.3133239746094,269.5778503417969,279.1454772949219,293.4935302734375,299.66949462890625,1.0,0.1683946698904037,0.5766701102256775,0.5766701102256775,0.4233298897743225,1.0,-0.6958662867546082,0.4310002624988556,0.2648660540580749,0.2885890901088714,0.0,0.0,0.0,23.925914764404297,25.0,-41.28877639770508,-14349.546875,47.552207946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6345520019531,318.7624206542969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3280742466449737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003329536702949,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
320520,293.0908508300781,297.1499938964844,293.1499938964844,0.0036762461531907,-190.169662475586,303.1059875488281,0.5610025525093079,0.050000000745058,0.0457390323281288,293.0282592773437,297.1499938964844,293.1499938964844,0.004528630990535,-243.9801483154297,303.8536682128906,0.5610025525093079,0.050000000745058,0.0481654033064842,293.0632019042969,297.1499938964844,293.1499938964844,0.0042695738375186,-170.5992431640625,303.63165283203125,0.5610025525093079,0.050000000745058,0.0355748012661933,292.96649169921875,297.1499938964844,293.1499938964844,0.0417842119932174,-1200.61279296875,304.1413879394531,0.948028564453125,0.234767273068428,0.2219041436910629,293.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6770324707031,0.5610025525093079,0.050000000745058,0.2284759283065796,299.674560546875,291.1499938964844,270.3133239746094,269.5778503417969,279.1454772949219,293.4935302734375,299.66949462890625,1.0,0.1683946698904037,0.5766701102256775,0.5766701102256775,0.4233298897743225,1.0,-0.6958662867546082,0.4310002624988556,0.2648660540580749,0.2885890901088714,0.0,0.0,0.0,23.925914764404297,25.0,-41.28877639770508,-14349.546875,47.552207946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6345520019531,318.7624206542969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3280742466449737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003329536702949,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
320580,293.08673095703125,297.1499938964844,293.1499938964844,0.0037061851471662,-191.94976806640625,303.1106262207031,0.5610358715057373,0.050000000745058,0.0457388050854206,293.0234375,297.1499938964844,293.1499938964844,0.0045741233043372,-246.5970916748047,303.8711242675781,0.5610358715057373,0.050000000745058,0.0481651648879051,293.0587158203125,297.1499938964844,293.1499938964844,0.0043077087029814,-172.27908325195312,303.6432189941406,0.5610358715057373,0.050000000745058,0.0355746261775493,292.9711608886719,297.1499938964844,293.1499938964844,0.0433256290853023,-1227.1453857421875,304.1416931152344,0.9535693526268004,0.2384677082300186,0.2254210263490677,293.4906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.6493530273437,0.5610358715057373,0.050000000745058,0.2284747958183288,299.6470947265625,291.1499938964844,270.27667236328125,269.54254150390625,279.1455383300781,293.4908752441406,299.6425476074219,1.0,0.1689006686210632,0.5762274265289307,0.5762274265289307,0.4237725436687469,1.0,-0.7000849843025208,0.4328964948654175,0.2671885192394256,0.2897347509860992,0.0,0.0,0.0,23.961788177490234,25.0,-37.189735412597656,-14423.46484375,48.11777114868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.656005859375,318.77423095703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3298771381378174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003347833408042,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
320640,293.08673095703125,297.1499938964844,293.1499938964844,0.0037061851471662,-191.94976806640625,303.1106262207031,0.5610358715057373,0.050000000745058,0.0457388050854206,293.0234375,297.1499938964844,293.1499938964844,0.0045741233043372,-246.5970916748047,303.8711242675781,0.5610358715057373,0.050000000745058,0.0481651648879051,293.0587158203125,297.1499938964844,293.1499938964844,0.0043077087029814,-172.27908325195312,303.6432189941406,0.5610358715057373,0.050000000745058,0.0355746261775493,292.9711608886719,297.1499938964844,293.1499938964844,0.0433256290853023,-1227.1453857421875,304.1416931152344,0.9535693526268004,0.2384677082300186,0.2254210263490677,293.4906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.6493530273437,0.5610358715057373,0.050000000745058,0.2284747958183288,299.6470947265625,291.1499938964844,270.27667236328125,269.54254150390625,279.1455383300781,293.4908752441406,299.6425476074219,1.0,0.1689006686210632,0.5762274265289307,0.5762274265289307,0.4237725436687469,1.0,-0.7000849843025208,0.4328964948654175,0.2671885192394256,0.2897347509860992,0.0,0.0,0.0,23.961788177490234,25.0,-37.189735412597656,-14423.46484375,48.11777114868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.656005859375,318.77423095703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3298771381378174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003347833408042,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
320700,293.08453369140625,297.1499938964844,293.1499938964844,0.0037208599969744,-192.8152008056641,303.11358642578125,0.5610533952713013,0.050000000745058,0.045738685876131,293.0209045410156,297.1499938964844,293.1499938964844,0.0045965034514665,-247.87290954589844,303.8803405761719,0.5610533952713013,0.050000000745058,0.0481650382280349,293.0563659667969,297.1499938964844,293.1499938964844,0.0043263942934572,-173.09518432617188,303.6495056152344,0.5610533952713013,0.050000000745058,0.0355745330452919,292.9734802246094,297.1499938964844,293.1499938964844,0.0440735593438148,-1239.997802734375,304.141845703125,0.9562034606933594,0.2402737289667129,0.2271388322114944,293.4891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,299.63653564453125,0.5610533952713013,0.050000000745058,0.2284742146730423,299.6343994140625,291.1499938964844,270.2583312988281,269.52490234375,279.1455383300781,293.4894104003906,299.63006591796875,1.0,0.1691472977399826,0.57600337266922,0.57600337266922,0.42399662733078,1.0,-0.702145516872406,0.433811217546463,0.2683343291282654,0.2902639508247375,0.0,0.0,0.0,23.97892189025879,25.0,-35.35179138183594,-14459.7421875,48.3952751159668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.66705322265625,318.780517578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3307421207427978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003356611996423,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
320760,293.082275390625,297.1499938964844,293.1499938964844,0.003735396079719,-193.66802978515625,303.11688232421875,0.5610706806182861,0.050000000745058,0.0457385703921318,293.0182800292969,297.1499938964844,293.1499938964844,0.00461873319,-249.1327667236328,303.8898620605469,0.5610706806182861,0.050000000745058,0.0481649152934551,293.053955078125,297.1499938964844,293.1499938964844,0.0043449052609503,-173.89920043945312,303.6560974121094,0.5610706806182861,0.050000000745058,0.0355744436383247,292.975830078125,297.1499938964844,293.1499938964844,0.0448068678379058,-1252.5916748046875,304.1419982910156,0.9587461352348328,0.242050439119339,0.2288292795419693,293.487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.62432861328125,0.5610706806182861,0.050000000745058,0.2284736335277557,299.6222839355469,291.1499938964844,270.239990234375,269.5072631835937,279.1455078125,293.48785400390625,299.6181945800781,1.0,0.1693899631500244,0.5757775902748108,0.5757775902748108,0.4242224097251892,1.0,-0.70417320728302,0.4347034990787506,0.2694697380065918,0.2907651960849762,0.0,0.0,0.0,23.995681762695312,25.0,-33.65074157714844,-14495.5048828125,48.66934967041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6781005859375,318.78692626953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3315849304199219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003365165321156,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
320820,293.07763671875,297.1499938964844,293.1499938964844,0.0037641490343958,-195.34228515625,303.1244506835937,0.5611022710800171,0.050000000745058,0.0457383543252944,293.012939453125,297.1499938964844,293.1499938964844,0.0046628676354885,-251.6129150390625,303.9097595214844,0.5611022710800171,0.050000000745058,0.0481646917760372,293.0489807128906,297.1499938964844,293.1499938964844,0.0043815202079713,-175.4768829345703,303.67010498046875,0.5611022710800171,0.050000000745058,0.0355742760002613,292.9804992675781,297.1499938964844,293.1499938964844,0.0462297052145004,-1277.02294921875,304.1423034667969,0.9635562896728516,0.2455130070447921,0.2321254462003708,293.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,299.6015319824219,0.5611022710800171,0.050000000745058,0.2284725606441497,299.59967041015625,291.1499938964844,270.2033386230469,269.4719543457031,279.1454467773437,293.48455810546875,299.5959167480469,1.0,0.1698637008666992,0.5753213763237,0.5753213763237,0.4246786534786224,1.0,-0.7081271409988403,0.4364191889762878,0.2717079222202301,0.2916865348815918,0.0,0.0,0.0,24.02840805053711,25.0,-30.64222717285156,-14565.3349609375,49.20701217651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7001037597656,318.7998046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3332075774669647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003381633141543,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
320880,293.07763671875,297.1499938964844,293.1499938964844,0.0037641490343958,-195.34228515625,303.1244506835937,0.5611022710800171,0.050000000745058,0.0457383543252944,293.012939453125,297.1499938964844,293.1499938964844,0.0046628676354885,-251.6129150390625,303.9097595214844,0.5611022710800171,0.050000000745058,0.0481646917760372,293.0489807128906,297.1499938964844,293.1499938964844,0.0043815202079713,-175.4768829345703,303.67010498046875,0.5611022710800171,0.050000000745058,0.0355742760002613,292.9804992675781,297.1499938964844,293.1499938964844,0.0462297052145004,-1277.02294921875,304.1423034667969,0.9635562896728516,0.2455130070447921,0.2321254462003708,293.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,299.6015319824219,0.5611022710800171,0.050000000745058,0.2284725606441497,299.59967041015625,291.1499938964844,270.2033386230469,269.4719543457031,279.1454467773437,293.48455810546875,299.5959167480469,1.0,0.1698637008666992,0.5753213763237,0.5753213763237,0.4246786534786224,1.0,-0.7081271409988403,0.4364191889762878,0.2717079222202301,0.2916865348815918,0.0,0.0,0.0,24.02840805053711,25.0,-30.64222717285156,-14565.3349609375,49.20701217651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7001037597656,318.7998046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3332075774669647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003381633141543,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
320940,293.0728454589844,297.1499938964844,293.1499938964844,0.0037925348151475,-196.9794006347656,303.1332702636719,0.5611279606819153,0.050000000745058,0.0457381792366504,293.0074462890625,297.1499938964844,293.1499938964844,0.0047065876424312,-254.0435028076172,303.93072509765625,0.5611279606819153,0.050000000745058,0.0481645055115222,293.0439453125,297.1499938964844,293.1499938964844,0.0044176392257213,-177.01744079589844,303.6851501464844,0.5611279606819153,0.050000000745058,0.0355741381645202,292.9852294921875,297.1499938964844,293.1499938964844,0.0475924350321292,-1300.4365234375,304.142578125,0.9679999351501464,0.2488479167222976,0.235301524400711,293.480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5806579589844,0.5611279606819153,0.050000000745058,0.2284716814756393,299.5789489746094,291.1499938964844,270.1666564941406,269.4366760253906,279.1454162597656,293.4810791015625,299.5755310058594,1.0,0.1703216880559921,0.574859619140625,0.574859619140625,0.425140380859375,1.0,-0.7119372487068176,0.4380384087562561,0.2738988399505615,0.2925029098987579,0.0,0.0,0.0,24.06039047241211,25.0,-28.138437271118164,-14632.6396484375,49.72965621948242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.72149658203125,318.8124084472656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3347484469413757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003397271211724,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
321000,293.0728454589844,297.1499938964844,293.1499938964844,0.0037925348151475,-196.9794006347656,303.1332702636719,0.5611279606819153,0.050000000745058,0.0457381792366504,293.0074462890625,297.1499938964844,293.1499938964844,0.0047065876424312,-254.0435028076172,303.93072509765625,0.5611279606819153,0.050000000745058,0.0481645055115222,293.0439453125,297.1499938964844,293.1499938964844,0.0044176392257213,-177.01744079589844,303.6851501464844,0.5611279606819153,0.050000000745058,0.0355741381645202,292.9852294921875,297.1499938964844,293.1499938964844,0.0475924350321292,-1300.4365234375,304.142578125,0.9679999351501464,0.2488479167222976,0.235301524400711,293.480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5806579589844,0.5611279606819153,0.050000000745058,0.2284716814756393,299.5789489746094,291.1499938964844,270.1666564941406,269.4366760253906,279.1454162597656,293.4810791015625,299.5755310058594,1.0,0.1703216880559921,0.574859619140625,0.574859619140625,0.425140380859375,1.0,-0.7119372487068176,0.4380384087562561,0.2738988399505615,0.2925029098987579,0.0,0.0,0.0,24.06039047241211,25.0,-28.138437271118164,-14632.6396484375,49.72965621948242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.72149658203125,318.8124084472656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3347484469413757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003397271211724,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
321060,293.0679931640625,297.1499938964844,293.1499938964844,0.003820760641247,-198.5928192138672,303.14324951171875,0.5611467361450195,0.050000000745058,0.04573804885149,293.0018920898437,297.1499938964844,293.1499938964844,0.0047501758672297,-256.4423522949219,303.9527282714844,0.5611467361450195,0.050000000745058,0.0481643676757812,293.0388488769531,297.1499938964844,293.1499938964844,0.0044535188935697,-178.533203125,303.7012023925781,0.5611467361450195,0.050000000745058,0.0355740375816822,292.989990234375,297.1499938964844,293.1499938964844,0.048897385597229,-1322.8914794921875,304.14288330078125,0.97209370136261,0.2520545423030853,0.2383566051721573,293.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5614013671875,0.5611467361450195,0.050000000745058,0.2284710109233856,299.5597839355469,291.1499938964844,270.1300048828125,269.4013671875,279.1453552246094,293.4774780273437,299.556640625,1.0,0.1707642525434494,0.5743935108184814,0.5743935108184814,0.4256064891815185,1.0,-0.7156025767326355,0.4395613968372345,0.276041179895401,0.2932226061820984,0.0,0.0,0.0,24.09187889099121,25.0,-26.07129096984864,-14697.296875,50.237037658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7419738769531,318.8244323730469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3362142741680145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003412147634662,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
321120,293.0679931640625,297.1499938964844,293.1499938964844,0.003820760641247,-198.5928192138672,303.14324951171875,0.5611467361450195,0.050000000745058,0.04573804885149,293.0018920898437,297.1499938964844,293.1499938964844,0.0047501758672297,-256.4423522949219,303.9527282714844,0.5611467361450195,0.050000000745058,0.0481643676757812,293.0388488769531,297.1499938964844,293.1499938964844,0.0044535188935697,-178.533203125,303.7012023925781,0.5611467361450195,0.050000000745058,0.0355740375816822,292.989990234375,297.1499938964844,293.1499938964844,0.048897385597229,-1322.8914794921875,304.14288330078125,0.97209370136261,0.2520545423030853,0.2383566051721573,293.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5614013671875,0.5611467361450195,0.050000000745058,0.2284710109233856,299.5597839355469,291.1499938964844,270.1300048828125,269.4013671875,279.1453552246094,293.4774780273437,299.556640625,1.0,0.1707642525434494,0.5743935108184814,0.5743935108184814,0.4256064891815185,1.0,-0.7156025767326355,0.4395613968372345,0.276041179895401,0.2932226061820984,0.0,0.0,0.0,24.09187889099121,25.0,-26.07129096984864,-14697.296875,50.237037658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7419738769531,318.8244323730469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3362142741680145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003412147634662,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
321180,293.0630798339844,297.1499938964844,293.1499938964844,0.003848995314911,-200.19357299804688,303.1542358398437,0.5611581802368164,0.050000000745058,0.0457379594445228,292.99627685546875,297.1499938964844,293.1499938964844,0.0047938702628016,-258.8243103027344,303.9757080078125,0.5611581802368164,0.050000000745058,0.0481642745435237,293.0337219238281,297.1499938964844,293.1499938964844,0.0044893710874021,-180.03439331054688,303.7182006835937,0.5611581802368164,0.050000000745058,0.0355739705264568,292.9947814941406,297.1499938964844,293.1499938964844,0.0501473620533943,-1344.4478759765625,304.1431579589844,0.9758592247962952,0.2551341950893402,0.2412917017936706,293.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5434265136719,0.5611581802368164,0.050000000745058,0.2284705936908722,299.5419311523437,291.1499938964844,270.09332275390625,269.3660583496094,279.14532470703125,293.4737854003906,299.5389709472656,1.0,0.1711916774511337,0.5739241242408752,0.5739241242408752,0.4260758757591247,1.0,-0.7191243171691895,0.4409897029399872,0.2781346440315246,0.2938544750213623,0.0,0.0,0.0,24.123010635375977,25.0,-24.36205291748047,-14759.275390625,50.72907638549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7613525390625,318.83575439453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.337611436843872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003426327020861,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
321240,293.0630798339844,297.1499938964844,293.1499938964844,0.003848995314911,-200.19357299804688,303.1542358398437,0.5611581802368164,0.050000000745058,0.0457379594445228,292.99627685546875,297.1499938964844,293.1499938964844,0.0047938702628016,-258.8243103027344,303.9757080078125,0.5611581802368164,0.050000000745058,0.0481642745435237,293.0337219238281,297.1499938964844,293.1499938964844,0.0044893710874021,-180.03439331054688,303.7182006835937,0.5611581802368164,0.050000000745058,0.0355739705264568,292.9947814941406,297.1499938964844,293.1499938964844,0.0501473620533943,-1344.4478759765625,304.1431579589844,0.9758592247962952,0.2551341950893402,0.2412917017936706,293.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5434265136719,0.5611581802368164,0.050000000745058,0.2284705936908722,299.5419311523437,291.1499938964844,270.09332275390625,269.3660583496094,279.14532470703125,293.4737854003906,299.5389709472656,1.0,0.1711916774511337,0.5739241242408752,0.5739241242408752,0.4260758757591247,1.0,-0.7191243171691895,0.4409897029399872,0.2781346440315246,0.2938544750213623,0.0,0.0,0.0,24.123010635375977,25.0,-24.36205291748047,-14759.275390625,50.72907638549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7613525390625,318.83575439453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.337611436843872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003426327020861,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
321300,293.06060791015625,297.1499938964844,293.1499938964844,0.0038631078787148,-200.9892578125,303.1601257324219,0.5611611008644104,0.050000000745058,0.045737937092781,292.99346923828125,297.1499938964844,293.1499938964844,0.0048157298006117,-260.0081787109375,303.987548828125,0.5611611008644104,0.050000000745058,0.0481642484664917,293.0311279296875,297.1499938964844,293.1499938964844,0.00450727250427,-180.77940368652344,303.7270202636719,0.5611611008644104,0.050000000745058,0.035573948174715,292.9971923828125,297.1499938964844,293.1499938964844,0.0507516674697399,-1354.889892578125,304.143310546875,0.9776236414909364,0.2566250264644623,0.2427128404378891,293.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,299.5348815917969,0.5611611008644104,0.050000000745058,0.2284704595804214,299.5334167480469,291.1499938964844,270.07501220703125,269.3484191894531,279.14532470703125,293.4719543457031,299.53057861328125,1.0,0.1713995784521103,0.5736884474754333,0.5736884474754333,0.4263115525245666,1.0,-0.7208296656608582,0.4416675269603729,0.2791621387004852,0.2941391766071319,0.0,0.0,0.0,24.13846206665039,25.0,-23.621883392333984,-14789.22265625,50.969024658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7706298828125,318.84112548828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3382849991321563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000343316263752,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
321360,293.0581359863281,297.1499938964844,293.1499938964844,0.0038773426786065,-201.7884826660156,303.1662292480469,0.5611624121665955,0.050000000745058,0.0457379221916198,292.9906616210937,297.1499938964844,293.1499938964844,0.0048377900384366,-261.1971740722656,303.9996032714844,0.5611624121665955,0.050000000745058,0.0481642335653305,293.028564453125,297.1499938964844,293.1499938964844,0.0045253140851855,-181.5268402099609,303.7360534667969,0.5611624121665955,0.050000000745058,0.0355739369988441,292.9996032714844,297.1499938964844,293.1499938964844,0.0513431765139102,-1365.1256103515625,304.1434326171875,0.979314923286438,0.2580849826335907,0.2441046088933944,293.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,299.5265808105469,0.5611624121665955,0.050000000745058,0.2284703850746154,299.525146484375,291.1499938964844,270.0566711425781,269.3307800292969,279.1452941894531,293.4700622558594,299.5223999023437,1.0,0.1716037541627884,0.573452353477478,0.573452353477478,0.4265476763248443,1.0,-0.7224999070167542,0.4423224329948425,0.2801774442195892,0.2944051623344421,0.0,0.0,0.0,24.153833389282227,25.0,-22.943004608154297,-14818.5078125,51.2051010131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7796325683594,318.8462829589844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3389433026313782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003439843421801,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
321420,293.0531921386719,297.1499938964844,293.1499938964844,0.0039059168193489,-203.38514709472656,303.1791381835937,0.5611603260040283,0.050000000745058,0.0457379184663295,292.98504638671875,297.1499938964844,293.1499938964844,0.0048820893280208,-263.5706787109375,304.0243835449219,0.5611603260040283,0.050000000745058,0.0481642335653305,293.0234375,297.1499938964844,293.1499938964844,0.0045614899136126,-183.01744079589844,303.7547607421875,0.5611603260040283,0.050000000745058,0.0355739369988441,293.0044250488281,297.1499938964844,293.1499938964844,0.0524893216788768,-1385.005126953125,304.1437072753906,0.98249089717865,0.2609140276908874,0.2468021661043167,293.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5106506347656,0.5611603260040283,0.050000000745058,0.2284703850746154,299.50927734375,291.1499938964844,270.0199890136719,269.29547119140625,279.145263671875,293.46630859375,299.5066833496094,1.0,0.1720012128353119,0.5729790925979614,0.5729790925979614,0.4270209372043609,1.0,-0.7257373929023743,0.4435652196407318,0.28217214345932,0.294885516166687,0.0,0.0,0.0,24.184329986572266,25.0,-21.73461151123047,-14875.1484375,51.66577911376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7967834472656,318.8560485839844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3402166962623596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003452766977716,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
321480,293.0531921386719,297.1499938964844,293.1499938964844,0.0039059168193489,-203.38514709472656,303.1791381835937,0.5611603260040283,0.050000000745058,0.0457379184663295,292.98504638671875,297.1499938964844,293.1499938964844,0.0048820893280208,-263.5706787109375,304.0243835449219,0.5611603260040283,0.050000000745058,0.0481642335653305,293.0234375,297.1499938964844,293.1499938964844,0.0045614899136126,-183.01744079589844,303.7547607421875,0.5611603260040283,0.050000000745058,0.0355739369988441,293.0044250488281,297.1499938964844,293.1499938964844,0.0524893216788768,-1385.005126953125,304.1437072753906,0.98249089717865,0.2609140276908874,0.2468021661043167,293.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5106506347656,0.5611603260040283,0.050000000745058,0.2284703850746154,299.50927734375,291.1499938964844,270.0199890136719,269.29547119140625,279.145263671875,293.46630859375,299.5066833496094,1.0,0.1720012128353119,0.5729790925979614,0.5729790925979614,0.4270209372043609,1.0,-0.7257373929023743,0.4435652196407318,0.28217214345932,0.294885516166687,0.0,0.0,0.0,24.184329986572266,25.0,-21.73461151123047,-14875.1484375,51.66577911376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7967834472656,318.8560485839844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3402166962623596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003452766977716,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
321540,293.0482482910156,297.1499938964844,293.1499938964844,0.0039347657002508,-204.98667907714844,303.1929626464844,0.5611523389816284,0.050000000745058,0.0457379557192325,292.9794311523437,297.1499938964844,293.1499938964844,0.004926832858473,-265.9486694335937,304.050048828125,0.5611523389816284,0.050000000745058,0.0481642708182334,293.0183410644531,297.1499938964844,293.1499938964844,0.0045979586429893,-184.509033203125,303.7742919921875,0.5611523389816284,0.050000000745058,0.0355739668011665,293.0092468261719,297.1499938964844,293.1499938964844,0.0535862296819686,-1404.0927734375,304.1439819335937,0.9854055047035216,0.2636206746101379,0.2493833601474762,293.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,299.4955139160156,0.5611523389816284,0.050000000745058,0.2284705638885498,299.4942321777344,291.1499938964844,269.9833374023437,269.2601623535156,279.145263671875,293.4624938964844,299.49176025390625,1.0,0.1723838299512863,0.572504997253418,0.572504997253418,0.427495002746582,1.0,-0.7288355827331543,0.4447178840637207,0.2841176688671112,0.2953013777732849,0.0,0.0,0.0,24.214487075805664,25.0,-20.68317604064941,-14929.1953125,52.11059188842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8128662109375,318.8650817871094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3414337933063507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00034651189344,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
321600,293.0482482910156,297.1499938964844,293.1499938964844,0.0039347657002508,-204.98667907714844,303.1929626464844,0.5611523389816284,0.050000000745058,0.0457379557192325,292.9794311523437,297.1499938964844,293.1499938964844,0.004926832858473,-265.9486694335937,304.050048828125,0.5611523389816284,0.050000000745058,0.0481642708182334,293.0183410644531,297.1499938964844,293.1499938964844,0.0045979586429893,-184.509033203125,303.7742919921875,0.5611523389816284,0.050000000745058,0.0355739668011665,293.0092468261719,297.1499938964844,293.1499938964844,0.0535862296819686,-1404.0927734375,304.1439819335937,0.9854055047035216,0.2636206746101379,0.2493833601474762,293.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,299.4955139160156,0.5611523389816284,0.050000000745058,0.2284705638885498,299.4942321777344,291.1499938964844,269.9833374023437,269.2601623535156,279.145263671875,293.4624938964844,299.49176025390625,1.0,0.1723838299512863,0.572504997253418,0.572504997253418,0.427495002746582,1.0,-0.7288355827331543,0.4447178840637207,0.2841176688671112,0.2953013777732849,0.0,0.0,0.0,24.214487075805664,25.0,-20.68317604064941,-14929.1953125,52.11059188842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8128662109375,318.8650817871094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3414337933063507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00034651189344,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
321660,293.0433044433594,297.1499938964844,293.1499938964844,0.0039639389142394,-206.59640502929688,303.2076110839844,0.5611397624015808,0.050000000745058,0.0457380227744579,292.97381591796875,297.1499938964844,293.1499938964844,0.0049720872193574,-268.33514404296875,304.0765991210937,0.5611397624015808,0.050000000745058,0.0481643378734588,293.01324462890625,297.1499938964844,293.1499938964844,0.0046347826719284,-186.00460815429688,303.79461669921875,0.5611397624015808,0.050000000745058,0.0355740152299404,293.0140380859375,297.1499938964844,293.1499938964844,0.054637111723423,-1422.4420166015625,304.14422607421875,0.988085389137268,0.2662116885185241,0.2518545985221863,293.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4810791015625,0.5611397624015808,0.050000000745058,0.228470891714096,299.4798278808594,291.1499938964844,269.9466552734375,269.224853515625,279.145263671875,293.45867919921875,299.4774780273437,1.0,0.1727522015571594,0.572030782699585,0.572030782699585,0.4279691874980926,1.0,-0.7318020462989807,0.4457855820655823,0.2860164940357208,0.2956616580486297,0.0,0.0,0.0,24.24422073364257,25.0,-19.73878288269043,-14980.8095703125,52.54010009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8280029296875,318.8734741210937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.342599093914032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003476945275906,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
321720,293.0433044433594,297.1499938964844,293.1499938964844,0.0039639389142394,-206.59640502929688,303.2076110839844,0.5611397624015808,0.050000000745058,0.0457380227744579,292.97381591796875,297.1499938964844,293.1499938964844,0.0049720872193574,-268.33514404296875,304.0765991210937,0.5611397624015808,0.050000000745058,0.0481643378734588,293.01324462890625,297.1499938964844,293.1499938964844,0.0046347826719284,-186.00460815429688,303.79461669921875,0.5611397624015808,0.050000000745058,0.0355740152299404,293.0140380859375,297.1499938964844,293.1499938964844,0.054637111723423,-1422.4420166015625,304.14422607421875,0.988085389137268,0.2662116885185241,0.2518545985221863,293.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4810791015625,0.5611397624015808,0.050000000745058,0.228470891714096,299.4798278808594,291.1499938964844,269.9466552734375,269.224853515625,279.145263671875,293.45867919921875,299.4774780273437,1.0,0.1727522015571594,0.572030782699585,0.572030782699585,0.4279691874980926,1.0,-0.7318020462989807,0.4457855820655823,0.2860164940357208,0.2956616580486297,0.0,0.0,0.0,24.24422073364257,25.0,-19.73878288269043,-14980.8095703125,52.54010009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8280029296875,318.8734741210937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.342599093914032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003476945275906,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
321780,293.0383605957031,297.1499938964844,293.1499938964844,0.00399359036237,-208.2221527099609,303.2231140136719,0.5611233711242676,0.050000000745058,0.045738112181425,292.9682312011719,297.1499938964844,293.1499938964844,0.0050180670805275,-270.74041748046875,304.1039733886719,0.5611233711242676,0.050000000745058,0.0481644347310066,293.0081481933594,297.1499938964844,293.1499938964844,0.0046721445396542,-187.51095581054688,303.81573486328125,0.5611233711242676,0.050000000745058,0.035574086010456,293.018798828125,297.1499938964844,293.1499938964844,0.0556425638496875,-1440.05908203125,304.1444702148437,0.990548610687256,0.268688440322876,0.2542168498039245,293.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.4673156738281,0.5611233711242676,0.050000000745058,0.2284713387489318,299.46612548828125,291.1499938964844,269.9100036621094,269.1895751953125,279.145263671875,293.454833984375,299.4638671875,1.0,0.173106238245964,0.5715569257736206,0.5715569257736206,0.4284430742263794,1.0,-0.734637975692749,0.4467694163322449,0.2878685593605041,0.2959715127944946,0.0,0.0,0.0,24.273456573486328,25.0,-18.867965698242188,-15030.0419921875,52.95405197143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.84228515625,318.88134765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3437140882015228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003488261136226,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
321840,293.0383605957031,297.1499938964844,293.1499938964844,0.00399359036237,-208.2221527099609,303.2231140136719,0.5611233711242676,0.050000000745058,0.045738112181425,292.9682312011719,297.1499938964844,293.1499938964844,0.0050180670805275,-270.74041748046875,304.1039733886719,0.5611233711242676,0.050000000745058,0.0481644347310066,293.0081481933594,297.1499938964844,293.1499938964844,0.0046721445396542,-187.51095581054688,303.81573486328125,0.5611233711242676,0.050000000745058,0.035574086010456,293.018798828125,297.1499938964844,293.1499938964844,0.0556425638496875,-1440.05908203125,304.1444702148437,0.990548610687256,0.268688440322876,0.2542168498039245,293.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.4673156738281,0.5611233711242676,0.050000000745058,0.2284713387489318,299.46612548828125,291.1499938964844,269.9100036621094,269.1895751953125,279.145263671875,293.454833984375,299.4638671875,1.0,0.173106238245964,0.5715569257736206,0.5715569257736206,0.4284430742263794,1.0,-0.734637975692749,0.4467694163322449,0.2878685593605041,0.2959715127944946,0.0,0.0,0.0,24.273456573486328,25.0,-18.867965698242188,-15030.0419921875,52.95405197143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.84228515625,318.88134765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3437140882015228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003488261136226,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
321900,293.035888671875,297.1499938964844,293.1499938964844,0.004008543677628,-209.0384826660156,303.231201171875,0.5611141324043274,0.050000000745058,0.0457381643354892,292.9654541015625,297.1499938964844,293.1499938964844,0.0050412551499903,-271.94647216796875,304.11798095703125,0.5611141324043274,0.050000000745058,0.0481644868850708,293.005615234375,297.1499938964844,293.1499938964844,0.0046909661032259,-188.2659454345703,303.8265991210937,0.5611141324043274,0.050000000745058,0.0355741269886493,293.0211486816406,297.1499938964844,293.1499938964844,0.0561286248266696,-1448.597900390625,304.14459228515625,0.991705060005188,0.2698849439620971,0.2553580403327942,293.4525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,299.4606628417969,0.5611141324043274,0.050000000745058,0.2284715920686721,299.45947265625,291.1499938964844,269.89166259765625,269.1719055175781,279.145263671875,293.4529113769531,299.4573059082031,1.0,0.1732779145240783,0.5713202357292175,0.5713202357292175,0.4286797642707824,1.0,-0.7360080480575562,0.4472306966781616,0.2887773811817169,0.2961092889308929,0.0,0.0,0.0,24.28784942626953,25.0,-18.45254898071289,-15053.79296875,53.15519714355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.84912109375,318.88507080078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3442532420158386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003493732656352,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
321960,293.0334167480469,297.1499938964844,293.1499938964844,0.0040234248153865,-209.8492584228516,303.239501953125,0.5611043572425842,0.050000000745058,0.0457382202148437,292.962646484375,297.1499938964844,293.1499938964844,0.0050643379800021,-273.1433410644531,304.1322326660156,0.5611043572425842,0.050000000745058,0.0481645464897155,293.0030822753906,297.1499938964844,293.1499938964844,0.004709692671895,-189.01513671875,303.83770751953125,0.5611043572425842,0.050000000745058,0.0355741716921329,293.02349853515625,297.1499938964844,293.1499938964844,0.0566033422946929,-1456.9517822265625,304.14471435546875,0.9928135871887208,0.2710532248020172,0.2564721703529358,293.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,299.45416259765625,0.5611043572425842,0.050000000745058,0.2284718751907348,299.4530029296875,291.1499938964844,269.8733215332031,269.1542663574219,279.145263671875,293.4509582519531,299.4508972167969,1.0,0.1734458804130554,0.5710837841033936,0.5710837841033936,0.4289162456989288,1.0,-0.7373457551002502,0.4476713240146637,0.2896744310855865,0.296235978603363,0.0,0.0,0.0,24.30205726623535,25.0,-18.04826736450196,-15076.9619140625,53.352294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.85577392578125,318.888671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3447799384593963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003499077865853,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
322020,293.0284729003906,297.1499938964844,293.1499938964844,0.0040539023466408,-211.50210571289065,303.2566833496094,0.5614643096923828,0.050000000745058,0.0457359701395034,292.95733642578125,297.1499938964844,293.1499938964844,0.0051992391236126,-279.955078125,304.14959716796875,0.5658707618713379,0.0522857829928398,0.0490849837660789,292.9980163574219,297.1499938964844,293.1499938964844,0.0047479970380663,-190.53912353515625,303.86041259765625,0.5614643096923828,0.050000000745058,0.0355724208056926,293.02813720703125,297.1499938964844,293.1499938964844,0.0575246177613735,-1473.2073974609375,304.1449279785156,0.9953226447105408,0.2733118236064911,0.2586279511451721,293.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,299.4415283203125,0.5614643096923828,0.050000000745058,0.2284606397151947,299.4403991699219,291.1499938964844,269.836669921875,269.11895751953125,279.1453857421875,293.44708251953125,299.4382629394531,1.0,0.1737885326147079,0.5706239342689514,0.5706239342689514,0.4293760955333709,1.0,-0.7410181164741516,0.4491495490074157,0.2918685972690582,0.2969189584255218,0.0,0.0,0.0,24.27800369262696,25.0,-18.11557579040528,-15138.2119140625,53.81665802001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8677673339844,318.8927917480469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3458098471164703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003509530215524,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
322080,293.0284729003906,297.1499938964844,293.1499938964844,0.0040539023466408,-211.50210571289065,303.2566833496094,0.5614643096923828,0.050000000745058,0.0457359701395034,292.95733642578125,297.1499938964844,293.1499938964844,0.0051992391236126,-279.955078125,304.14959716796875,0.5658707618713379,0.0522857829928398,0.0490849837660789,292.9980163574219,297.1499938964844,293.1499938964844,0.0047479970380663,-190.53912353515625,303.86041259765625,0.5614643096923828,0.050000000745058,0.0355724208056926,293.02813720703125,297.1499938964844,293.1499938964844,0.0575246177613735,-1473.2073974609375,304.1449279785156,0.9953226447105408,0.2733118236064911,0.2586279511451721,293.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,299.4415283203125,0.5614643096923828,0.050000000745058,0.2284606397151947,299.4403991699219,291.1499938964844,269.836669921875,269.11895751953125,279.1453857421875,293.44708251953125,299.4382629394531,1.0,0.1737885326147079,0.5706239342689514,0.5706239342689514,0.4293760955333709,1.0,-0.7410181164741516,0.4491495490074157,0.2918685972690582,0.2969189584255218,0.0,0.0,0.0,24.27800369262696,25.0,-18.11557579040528,-15138.2119140625,53.81665802001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8677673339844,318.8927917480469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3458098471164703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003509530215524,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
