time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
322140,293.0235900878906,297.1499938964844,293.1499938964844,0.0040893601253628,-213.49185180664065,303.273193359375,0.5631042718887329,0.050000000745058,0.0457258522510528,292.957275390625,297.1499938964844,293.1499938964844,0.0057764397934079,-308.353515625,304.1487731933594,0.5889803767204285,0.0571913458406925,0.0538531951606273,292.9930419921875,297.1499938964844,293.1499938964844,0.0047926204279065,-192.37130737304688,303.8833923339844,0.5631042718887329,0.050000000745058,0.0355645529925823,293.0331115722656,297.1499938964844,293.1499938964844,0.0584549345076084,-1489.820556640625,304.14508056640625,0.9987323880195618,0.2753939032554626,0.2603887319564819,293.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,299.4230041503906,0.5631042718887329,0.050000000745058,0.2284101098775863,299.4207763671875,291.1499938964844,269.79998779296875,269.0836486816406,279.145751953125,293.4432983398437,299.41619873046875,1.0,0.1742388308048248,0.5702219009399414,0.5702219009399414,0.4297780692577362,1.0,-0.7487763166427612,0.4530908167362213,0.2956854701042175,0.2994530200958252,0.0,0.0,0.0,24.08820343017578,25.0,-31.82729721069336,-15254.9384765625,54.630313873291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.85919189453125,318.86895751953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3470330834388733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003521944454405,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
322200,293.0235900878906,297.1499938964844,293.1499938964844,0.0040893601253628,-213.49185180664065,303.273193359375,0.5631042718887329,0.050000000745058,0.0457258522510528,292.957275390625,297.1499938964844,293.1499938964844,0.0057764397934079,-308.353515625,304.1487731933594,0.5889803767204285,0.0571913458406925,0.0538531951606273,292.9930419921875,297.1499938964844,293.1499938964844,0.0047926204279065,-192.37130737304688,303.8833923339844,0.5631042718887329,0.050000000745058,0.0355645529925823,293.0331115722656,297.1499938964844,293.1499938964844,0.0584549345076084,-1489.820556640625,304.14508056640625,0.9987323880195618,0.2753939032554626,0.2603887319564819,293.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,299.4230041503906,0.5631042718887329,0.050000000745058,0.2284101098775863,299.4207763671875,291.1499938964844,269.79998779296875,269.0836486816406,279.145751953125,293.4432983398437,299.41619873046875,1.0,0.1742388308048248,0.5702219009399414,0.5702219009399414,0.4297780692577362,1.0,-0.7487763166427612,0.4530908167362213,0.2956854701042175,0.2994530200958252,0.0,0.0,0.0,24.08820343017578,25.0,-31.82729721069336,-15254.9384765625,54.630313873291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.85919189453125,318.86895751953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3470330834388733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003521944454405,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
322260,293.01873779296875,297.1499938964844,293.1499938964844,0.004133665934205,-216.03623962402344,303.2884826660156,0.5635578632354736,0.050000000745058,0.0457230694591999,292.961181640625,297.1499938964844,293.1499938964844,0.0062969969585537,-333.46710205078125,304.1483154296875,0.605532705783844,0.0612833015620708,0.0578663274645805,292.9881286621094,297.1499938964844,293.1499938964844,0.0048479135148227,-194.69276428222656,303.90655517578125,0.5635578632354736,0.050000000745058,0.0355623885989189,293.0362548828125,297.1499938964844,293.1499938964844,0.0590001307427883,-1499.8526611328125,304.14581298828125,0.9990000128746032,0.277711808681488,0.2603943645954132,293.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,299.3930053710937,0.5635578632354736,0.050000000745058,0.2283961921930313,299.3901672363281,291.1499938964844,269.7633361816406,269.04833984375,279.1457214355469,293.4397888183594,299.3849792480469,1.0,0.1746990084648132,0.5697916746139526,0.5697916746139526,0.430208295583725,1.0,-0.7535844445228577,0.4552518725395202,0.2983325719833374,0.3007122576236725,0.0,0.0,0.0,24.06340980529785,25.0,-41.455692291259766,-15320.8505859375,55.2584228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.83673095703125,318.8378295898437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3484663069248199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003536490257829,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
322320,293.01873779296875,297.1499938964844,293.1499938964844,0.004133665934205,-216.03623962402344,303.2884826660156,0.5635578632354736,0.050000000745058,0.0457230694591999,292.961181640625,297.1499938964844,293.1499938964844,0.0062969969585537,-333.46710205078125,304.1483154296875,0.605532705783844,0.0612833015620708,0.0578663274645805,292.9881286621094,297.1499938964844,293.1499938964844,0.0048479135148227,-194.69276428222656,303.90655517578125,0.5635578632354736,0.050000000745058,0.0355623885989189,293.0362548828125,297.1499938964844,293.1499938964844,0.0590001307427883,-1499.8526611328125,304.14581298828125,0.9990000128746032,0.277711808681488,0.2603943645954132,293.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,299.3930053710937,0.5635578632354736,0.050000000745058,0.2283961921930313,299.3901672363281,291.1499938964844,269.7633361816406,269.04833984375,279.1457214355469,293.4397888183594,299.3849792480469,1.0,0.1746990084648132,0.5697916746139526,0.5697916746139526,0.430208295583725,1.0,-0.7535844445228577,0.4552518725395202,0.2983325719833374,0.3007122576236725,0.0,0.0,0.0,24.06340980529785,25.0,-41.455692291259766,-15320.8505859375,55.2584228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.83673095703125,318.8378295898437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3484663069248199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003536490257829,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
322380,293.0140075683594,297.1499938964844,293.1499938964844,0.0041800201870501,-218.697494506836,303.30426025390625,0.563744306564331,0.050000000745058,0.0457219183444976,292.9661865234375,297.1499938964844,293.1499938964844,0.0067906621843576,-356.75048828125,304.1480712890625,0.6185472011566162,0.0650536715984344,0.0614934675395488,292.9833068847656,297.1499938964844,293.1499938964844,0.0049057072028517,-197.11428833007807,303.9305114746094,0.563744306564331,0.050000000745058,0.0355614908039569,293.0368957519531,297.1499938964844,293.1499938964844,0.0594781301915645,-1508.779541015625,304.1463928222656,0.9990000128746032,0.2804558873176574,0.2601581513881683,293.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,299.3608703613281,0.563744306564331,0.050000000745058,0.2283904552459716,299.35797119140625,291.1499938964844,269.7266540527344,269.0130310058594,279.1456604003906,293.4364013671875,299.3526611328125,1.0,0.1751505732536316,0.5693548917770386,0.5693548917770386,0.4306451380252838,1.0,-0.7576334476470947,0.4569486677646637,0.300684779882431,0.3016478419303894,0.0,0.0,0.0,24.07448005676269,25.0,-44.94321441650391,-15375.5283203125,55.834129333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8160705566406,318.8100280761719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3499699234962463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003551749978214,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
322440,293.0140075683594,297.1499938964844,293.1499938964844,0.0041800201870501,-218.697494506836,303.30426025390625,0.563744306564331,0.050000000745058,0.0457219183444976,292.9661865234375,297.1499938964844,293.1499938964844,0.0067906621843576,-356.75048828125,304.1480712890625,0.6185472011566162,0.0650536715984344,0.0614934675395488,292.9833068847656,297.1499938964844,293.1499938964844,0.0049057072028517,-197.11428833007807,303.9305114746094,0.563744306564331,0.050000000745058,0.0355614908039569,293.0368957519531,297.1499938964844,293.1499938964844,0.0594781301915645,-1508.779541015625,304.1463928222656,0.9990000128746032,0.2804558873176574,0.2601581513881683,293.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,299.3608703613281,0.563744306564331,0.050000000745058,0.2283904552459716,299.35797119140625,291.1499938964844,269.7266540527344,269.0130310058594,279.1456604003906,293.4364013671875,299.3526611328125,1.0,0.1751505732536316,0.5693548917770386,0.5693548917770386,0.4306451380252838,1.0,-0.7576334476470947,0.4569486677646637,0.300684779882431,0.3016478419303894,0.0,0.0,0.0,24.07448005676269,25.0,-44.94321441650391,-15375.5283203125,55.834129333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8160705566406,318.8100280761719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3499699234962463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003551749978214,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
322500,293.0116577148437,297.1499938964844,293.1499938964844,0.0042037405073642,-220.05821228027344,303.3124084472656,0.5638232827186584,0.050000000745058,0.0457214303314685,292.96875,297.1499938964844,293.1499938964844,0.0070352884940803,-368.0877685546875,304.1479797363281,0.6241390705108643,0.066872127354145,0.0632325187325477,292.98095703125,297.1499938964844,293.1499938964844,0.0049352897331118,-198.3508453369141,303.9427795410156,0.5638232827186584,0.050000000745058,0.0355611145496368,293.0367431640625,297.1499938964844,293.1499938964844,0.0597262121737003,-1513.4158935546875,304.1466064453125,0.9990000128746032,0.2819229960441589,0.2600570023059845,293.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.3445129394531,0.5638232827186584,0.050000000745058,0.2283880114555359,299.341552734375,291.1499938964844,269.7083435058594,268.995361328125,279.1456604003906,293.4346923828125,299.33624267578125,1.0,0.1753735095262527,0.5691365003585815,0.5691365003585815,0.430863469839096,1.0,-0.7595952153205872,0.4577566087245941,0.3018385767936706,0.3020942509174347,0.0,0.0,0.0,24.08184051513672,25.0,-45.67858123779297,-15402.4306640625,56.1168212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8073425292969,318.7978210449219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3507349789142608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003559514298103,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
322560,293.00933837890625,297.1499938964844,293.1499938964844,0.0042277569882571,-221.433837890625,303.3207702636719,0.5638973712921143,0.050000000745058,0.0457209721207618,292.9713439941406,297.1499938964844,293.1499938964844,0.0072804181836545,-379.3115539550781,304.1478881835937,0.6294346451759338,0.0686604753136634,0.0649397820234298,292.97857666015625,297.1499938964844,293.1499938964844,0.0049652433954179,-199.59976196289065,303.955322265625,0.5638973712921143,0.050000000745058,0.0355607569217681,293.036376953125,297.1499938964844,293.1499938964844,0.059975579380989,-1518.0828857421875,304.1467590332031,0.9990000128746032,0.2834278643131256,0.2599619925022125,293.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.3280944824219,0.5638973712921143,0.050000000745058,0.2283857315778732,299.3251037597656,291.1499938964844,269.69000244140625,268.9776916503906,279.1456298828125,293.4330139160156,299.31982421875,1.0,0.1755945086479187,0.5689183473587036,0.5689183473587036,0.4310816526412964,1.0,-0.7615264654159546,0.4585444927215576,0.3029820024967193,0.3025314509868622,0.0,0.0,0.0,24.08978080749512,25.0,-45.94274139404297,-15429.244140625,56.39703369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7997741699219,318.7867431640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3515041470527649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000356732023647,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
322620,293.0046691894531,297.1499938964844,293.1499938964844,0.0042761522345244,-224.19761657714844,303.3382263183594,0.5640362501144409,0.050000000745058,0.0457201153039932,292.9764099121094,297.1499938964844,293.1499938964844,0.0077731683850288,-401.4517211914063,304.14776611328125,0.6395700573921204,0.072157010436058,0.068273015320301,292.973876953125,297.1499938964844,293.1499938964844,0.0050256410613656,-202.1064453125,303.9810791015625,0.5640362501144409,0.050000000745058,0.0355600900948047,293.0353088378906,297.1499938964844,293.1499938964844,0.0604681633412838,-1527.3206787109375,304.14703369140625,0.9990000128746032,0.2865246534347534,0.2597839832305908,293.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,299.2955322265625,0.5640362501144409,0.050000000745058,0.2283814400434494,299.2926025390625,291.1499938964844,269.6533203125,268.9423828125,279.1456298828125,293.4295349121094,299.2874450683594,1.0,0.1760301291942596,0.5684826374053955,0.5684826374053955,0.4315173625946045,1.0,-0.765306293964386,0.4600654244422912,0.3052408993244171,0.303382009267807,0.0,0.0,0.0,24.106645584106445,25.0,-45.27745056152344,-15482.8623046875,56.95014572143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.788330078125,318.768310546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3530448377132416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003582956269383,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
322680,293.0046691894531,297.1499938964844,293.1499938964844,0.0042761522345244,-224.19761657714844,303.3382263183594,0.5640362501144409,0.050000000745058,0.0457201153039932,292.9764099121094,297.1499938964844,293.1499938964844,0.0077731683850288,-401.4517211914063,304.14776611328125,0.6395700573921204,0.072157010436058,0.068273015320301,292.973876953125,297.1499938964844,293.1499938964844,0.0050256410613656,-202.1064453125,303.9810791015625,0.5640362501144409,0.050000000745058,0.0355600900948047,293.0353088378906,297.1499938964844,293.1499938964844,0.0604681633412838,-1527.3206787109375,304.14703369140625,0.9990000128746032,0.2865246534347534,0.2597839832305908,293.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,299.2955322265625,0.5640362501144409,0.050000000745058,0.2283814400434494,299.2926025390625,291.1499938964844,269.6533203125,268.9423828125,279.1456298828125,293.4295349121094,299.2874450683594,1.0,0.1760301291942596,0.5684826374053955,0.5684826374053955,0.4315173625946045,1.0,-0.765306293964386,0.4600654244422912,0.3052408993244171,0.303382009267807,0.0,0.0,0.0,24.106645584106445,25.0,-45.27745056152344,-15482.8623046875,56.95014572143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.788330078125,318.768310546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3530448377132416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003582956269383,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
322740,293.0,297.1499938964844,293.1499938964844,0.004324838053435,-226.96047973632807,303.3568115234375,0.564167857170105,0.050000000745058,0.0457193031907081,292.9812927246094,297.1499938964844,293.1499938964844,0.0082704117521643,-423.21673583984375,304.147705078125,0.6494139432907104,0.0755619257688522,0.0715159326791763,292.9691467285156,297.1499938964844,293.1499938964844,0.00508643547073,-204.6082458496093,304.00787353515625,0.564167857170105,0.050000000745058,0.035559456795454,293.033935546875,297.1499938964844,293.1499938964844,0.0609408169984817,-1536.2069091796875,304.147216796875,0.9990000128746032,0.2897080481052398,0.2596152126789093,293.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,299.2640380859375,0.564167857170105,0.050000000745058,0.2283773869276046,299.2611999511719,291.1499938964844,269.6166687011719,268.9070739746094,279.1456604003906,293.426025390625,299.25634765625,1.0,0.1764572411775589,0.5680479407310486,0.5680479407310486,0.431952029466629,1.0,-0.7689892053604126,0.461521714925766,0.307467520236969,0.3042067587375641,0.0,0.0,0.0,24.12410354614257,25.0,-43.476680755615234,-15536.623046875,57.49420547485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7816162109375,318.75457763671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3545739650726318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003598475013859,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
322800,293.0,297.1499938964844,293.1499938964844,0.004324838053435,-226.96047973632807,303.3568115234375,0.564167857170105,0.050000000745058,0.0457193031907081,292.9812927246094,297.1499938964844,293.1499938964844,0.0082704117521643,-423.21673583984375,304.147705078125,0.6494139432907104,0.0755619257688522,0.0715159326791763,292.9691467285156,297.1499938964844,293.1499938964844,0.00508643547073,-204.6082458496093,304.00787353515625,0.564167857170105,0.050000000745058,0.035559456795454,293.033935546875,297.1499938964844,293.1499938964844,0.0609408169984817,-1536.2069091796875,304.147216796875,0.9990000128746032,0.2897080481052398,0.2596152126789093,293.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,299.2640380859375,0.564167857170105,0.050000000745058,0.2283773869276046,299.2611999511719,291.1499938964844,269.6166687011719,268.9070739746094,279.1456604003906,293.426025390625,299.25634765625,1.0,0.1764572411775589,0.5680479407310486,0.5680479407310486,0.431952029466629,1.0,-0.7689892053604126,0.461521714925766,0.307467520236969,0.3042067587375641,0.0,0.0,0.0,24.12410354614257,25.0,-43.476680755615234,-15536.623046875,57.49420547485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7816162109375,318.75457763671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3545739650726318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003598475013859,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
322860,292.9953308105469,297.1499938964844,293.1499938964844,0.004373425617814,-229.6961364746093,303.3765869140625,0.5642951726913452,0.050000000745058,0.0457185171544551,292.9859619140625,297.1499938964844,293.1499938964844,0.0087721711024641,-444.59075927734375,304.1476135253906,0.6590613722801208,0.0788835361599922,0.0746781677007675,292.96441650390625,297.1499938964844,293.1499938964844,0.0051471474580466,-207.08155822753903,304.0357360839844,0.5642951726913452,0.050000000745058,0.035558845847845,293.0323791503906,297.1499938964844,293.1499938964844,0.0613842196762561,-1544.5623779296875,304.1473999023437,0.9990000128746032,0.2929655611515045,0.2594519257545471,293.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.23419189453125,0.5642951726913452,0.050000000745058,0.2283734679222107,299.2315368652344,291.1499938964844,269.5799865722656,268.87176513671875,279.1456604003906,293.4224548339844,299.2269897460937,1.0,0.1768757104873657,0.5676144957542419,0.5676144957542419,0.4323855340480804,1.0,-0.7725820541381836,0.4629178941249847,0.3096641898155212,0.3050087690353393,0.0,0.0,0.0,24.141740798950195,25.0,-40.97058868408203,-15590.5126953125,58.029396057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7792358398437,318.7451477050781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.356077492237091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003613733861129,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
322920,292.9953308105469,297.1499938964844,293.1499938964844,0.004373425617814,-229.6961364746093,303.3765869140625,0.5642951726913452,0.050000000745058,0.0457185171544551,292.9859619140625,297.1499938964844,293.1499938964844,0.0087721711024641,-444.59075927734375,304.1476135253906,0.6590613722801208,0.0788835361599922,0.0746781677007675,292.96441650390625,297.1499938964844,293.1499938964844,0.0051471474580466,-207.08155822753903,304.0357360839844,0.5642951726913452,0.050000000745058,0.035558845847845,293.0323791503906,297.1499938964844,293.1499938964844,0.0613842196762561,-1544.5623779296875,304.1473999023437,0.9990000128746032,0.2929655611515045,0.2594519257545471,293.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.23419189453125,0.5642951726913452,0.050000000745058,0.2283734679222107,299.2315368652344,291.1499938964844,269.5799865722656,268.87176513671875,279.1456604003906,293.4224548339844,299.2269897460937,1.0,0.1768757104873657,0.5676144957542419,0.5676144957542419,0.4323855340480804,1.0,-0.7725820541381836,0.4629178941249847,0.3096641898155212,0.3050087690353393,0.0,0.0,0.0,24.141740798950195,25.0,-40.97058868408203,-15590.5126953125,58.029396057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7792358398437,318.7451477050781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.356077492237091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003613733861129,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
322980,292.9906616210937,297.1499938964844,293.1499938964844,0.0044215968810021,-232.38389587402344,303.3976135253906,0.5644195079803467,0.050000000745058,0.045717753469944,292.9904479980469,297.1499938964844,293.1499938964844,0.0092776622623205,-465.5301818847656,304.1475830078125,0.668480396270752,0.0821246430277824,0.077762946486473,292.95965576171875,297.1499938964844,293.1499938964844,0.005207410082221,-209.5087738037109,304.06463623046875,0.5644195079803467,0.050000000745058,0.0355582498013973,293.0306396484375,297.1499938964844,293.1499938964844,0.0617923662066459,-1552.270263671875,304.1475830078125,0.9990000128746032,0.2962992787361145,0.259292334318161,293.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2064208984375,0.5644195079803467,0.050000000745058,0.2283696383237838,299.2039489746094,291.1499938964844,269.5433349609375,268.83642578125,279.1456604003906,293.4187927246094,299.1997375488281,1.0,0.1772852540016174,0.5671822428703308,0.5671822428703308,0.4328177869319916,1.0,-0.7760866284370422,0.4642553925514221,0.3118312060832977,0.305789053440094,0.0,0.0,0.0,24.15934562683105,25.0,-38.10662078857422,-15644.392578125,58.555442810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7806701660156,318.73956298828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3575435578823089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003628612612374,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
323040,292.9906616210937,297.1499938964844,293.1499938964844,0.0044215968810021,-232.38389587402344,303.3976135253906,0.5644195079803467,0.050000000745058,0.045717753469944,292.9904479980469,297.1499938964844,293.1499938964844,0.0092776622623205,-465.5301818847656,304.1475830078125,0.668480396270752,0.0821246430277824,0.077762946486473,292.95965576171875,297.1499938964844,293.1499938964844,0.005207410082221,-209.5087738037109,304.06463623046875,0.5644195079803467,0.050000000745058,0.0355582498013973,293.0306396484375,297.1499938964844,293.1499938964844,0.0617923662066459,-1552.270263671875,304.1475830078125,0.9990000128746032,0.2962992787361145,0.259292334318161,293.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2064208984375,0.5644195079803467,0.050000000745058,0.2283696383237838,299.2039489746094,291.1499938964844,269.5433349609375,268.83642578125,279.1456604003906,293.4187927246094,299.1997375488281,1.0,0.1772852540016174,0.5671822428703308,0.5671822428703308,0.4328177869319916,1.0,-0.7760866284370422,0.4642553925514221,0.3118312060832977,0.305789053440094,0.0,0.0,0.0,24.15934562683105,25.0,-38.10662078857422,-15644.392578125,58.555442810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7806701660156,318.73956298828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3575435578823089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003628612612374,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
323100,292.9883117675781,297.1499938964844,293.1499938964844,0.0044436412863433,-233.61729431152344,303.4086303710937,0.5644809603691101,0.050000000745058,0.0457173734903335,292.9926147460937,297.1499938964844,293.1499938964844,0.009532026015222,-475.8430786132813,304.1475524902344,0.6730878949165344,0.0837164148688316,0.0792777091264724,292.9572448730469,297.1499938964844,293.1499938964844,0.0052351537160575,-210.62667846679688,304.0794677734375,0.5644809603691101,0.050000000745058,0.0355579555034637,293.0296936035156,297.1499938964844,293.1499938964844,0.0619826689362525,-1555.869873046875,304.1476745605469,0.9990000128746032,0.2979963421821594,0.2592134177684784,293.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.193359375,0.5644809603691101,0.050000000745058,0.2283677458763122,299.1909484863281,291.1499938964844,269.5249938964844,268.8187866210937,279.14569091796875,293.4169616699219,299.1869201660156,1.0,0.1774867177009582,0.5669666528701782,0.5669666528701782,0.4330333471298218,1.0,-0.7778071165084839,0.4649030566215515,0.31290403008461,0.306172102689743,0.0,0.0,0.0,24.168087005615234,25.0,-36.628883361816406,-15671.2705078125,58.81507110595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7826232910156,318.7380065917969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3582602739334106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003635886241681,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
323160,292.9859619140625,297.1499938964844,293.1499938964844,0.0044688736088573,-234.9994354248047,303.4198913574219,0.5645420551300049,0.050000000745058,0.0457169972360134,292.9947204589844,297.1499938964844,293.1499938964844,0.0097872242331504,-486.0456237792969,304.14752197265625,0.6776247620582581,0.0852919146418571,0.0807768255472183,292.9548645019531,297.1499938964844,293.1499938964844,0.0052666156552731,-211.8678436279297,304.09454345703125,0.5645420551300049,0.050000000745058,0.0355576649308204,293.0287170410156,297.1499938964844,293.1499938964844,0.0621649287641048,-1559.321044921875,304.14776611328125,0.9990000128746032,0.2997121810913086,0.2591350078582763,293.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,299.1807556152344,0.5645420551300049,0.050000000745058,0.2283658683300018,299.178466796875,291.1499938964844,269.50665283203125,268.8011169433594,279.14569091796875,293.41510009765625,299.1745910644531,1.0,0.1776862442493438,0.5667514204978943,0.5667514204978943,0.4332486093044281,1.0,-0.7795089483261108,0.4655382037162781,0.3139707148075104,0.306550920009613,0.0,0.0,0.0,24.176795959472656,25.0,-35.15452575683594,-15698.07421875,59.07282257080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.78515625,318.737060546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3589667379856109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003643056261353,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
323220,292.9812316894531,297.1499938964844,293.1499938964844,0.0045168120414018,-237.6194305419922,303.4433288574219,0.5646636486053467,0.050000000745058,0.0457162484526634,292.99884033203125,297.1499938964844,293.1499938964844,0.0103011764585971,-506.15130615234375,304.1474914550781,0.6864529848098755,0.088391862809658,0.0837261006236076,292.9500427246094,297.1499938964844,293.1499938964844,0.0053266389295458,-214.225326538086,304.1254272460937,0.5646636486053467,0.050000000745058,0.0355570837855339,293.0266418457031,297.1499938964844,293.1499938964844,0.0625040754675865,-1565.752685546875,304.14794921875,0.9990012049674988,0.3032101690769195,0.2589789032936096,293.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.15704345703125,0.5646636486053467,0.050000000745058,0.2283621281385421,299.1549377441406,291.1499938964844,269.4700012207031,268.76580810546875,279.14569091796875,293.4113464355469,299.1513977050781,1.0,0.1780791878700256,0.5663221478462219,0.5663221478462219,0.4336778819561004,1.0,-0.7828550934791565,0.4667702615261078,0.3160848319530487,0.3072978258132934,0.0,0.0,0.0,24.19402503967285,25.0,-32.287776947021484,-15751.375,59.582130432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7919006347656,318.73681640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3603453040122986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003657046763692,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
323280,292.9812316894531,297.1499938964844,293.1499938964844,0.0045168120414018,-237.6194305419922,303.4433288574219,0.5646636486053467,0.050000000745058,0.0457162484526634,292.99884033203125,297.1499938964844,293.1499938964844,0.0103011764585971,-506.15130615234375,304.1474914550781,0.6864529848098755,0.088391862809658,0.0837261006236076,292.9500427246094,297.1499938964844,293.1499938964844,0.0053266389295458,-214.225326538086,304.1254272460937,0.5646636486053467,0.050000000745058,0.0355570837855339,293.0266418457031,297.1499938964844,293.1499938964844,0.0625040754675865,-1565.752685546875,304.14794921875,0.9990012049674988,0.3032101690769195,0.2589789032936096,293.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.15704345703125,0.5646636486053467,0.050000000745058,0.2283621281385421,299.1549377441406,291.1499938964844,269.4700012207031,268.76580810546875,279.14569091796875,293.4113464355469,299.1513977050781,1.0,0.1780791878700256,0.5663221478462219,0.5663221478462219,0.4336778819561004,1.0,-0.7828550934791565,0.4667702615261078,0.3160848319530487,0.3072978258132934,0.0,0.0,0.0,24.19402503967285,25.0,-32.287776947021484,-15751.375,59.582130432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7919006347656,318.73681640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3603453040122986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003657046763692,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
323340,292.9765014648437,297.1499938964844,293.1499938964844,0.0045639239251613,-240.17124938964844,303.4679260253906,0.5648572444915771,0.050000000745058,0.0457150712609291,293.00274658203125,297.1499938964844,293.1499938964844,0.0108190393075346,-525.828857421875,304.1474609375,0.694997251033783,0.0914241448044776,0.0866101533174514,292.9452514648437,297.1499938964844,293.1499938964844,0.0054128486663103,-217.5342254638672,304.149658203125,0.5664994716644287,0.0514265224337577,0.0358083620667457,293.0242919921875,297.1499938964844,293.1499938964844,0.0627804771065712,-1571.034423828125,304.1481628417969,0.9990058541297911,0.3068118393421173,0.2587302029132843,293.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,299.13531494140625,0.5648572444915771,0.050000000745058,0.2283562421798706,299.13336181640625,291.1499938964844,269.4333190917969,268.73046875,279.1457214355469,293.40753173828125,299.130126953125,1.0,0.1784665435552597,0.5658963322639465,0.5658963322639465,0.4341036975383758,1.0,-0.786310613155365,0.4680612981319427,0.3182493150234222,0.3081052303314209,0.0,0.0,0.0,24.201303482055664,28.0,-29.72319602966309,-15806.8837890625,60.097389221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.80029296875,318.7380065917969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3616760671138763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003670552396215,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
323400,292.9765014648437,297.1499938964844,293.1499938964844,0.0045639239251613,-240.17124938964844,303.4679260253906,0.5648572444915771,0.050000000745058,0.0457150712609291,293.00274658203125,297.1499938964844,293.1499938964844,0.0108190393075346,-525.828857421875,304.1474609375,0.694997251033783,0.0914241448044776,0.0866101533174514,292.9452514648437,297.1499938964844,293.1499938964844,0.0054128486663103,-217.5342254638672,304.149658203125,0.5664994716644287,0.0514265224337577,0.0358083620667457,293.0242919921875,297.1499938964844,293.1499938964844,0.0627804771065712,-1571.034423828125,304.1481628417969,0.9990058541297911,0.3068118393421173,0.2587302029132843,293.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,299.13531494140625,0.5648572444915771,0.050000000745058,0.2283562421798706,299.13336181640625,291.1499938964844,269.4333190917969,268.73046875,279.1457214355469,293.40753173828125,299.130126953125,1.0,0.1784665435552597,0.5658963322639465,0.5658963322639465,0.4341036975383758,1.0,-0.786310613155365,0.4680612981319427,0.3182493150234222,0.3081052303314209,0.0,0.0,0.0,24.201303482055664,28.0,-29.72319602966309,-15806.8837890625,60.097389221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.80029296875,318.7380065917969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3616760671138763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003670552396215,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
323460,292.9718322753906,297.1499938964844,293.1499938964844,0.0046159327030181,-243.0138397216797,303.49285888671875,0.563642144203186,0.050000000745058,0.0457223579287529,293.0065612792969,297.1499938964844,293.1499938964844,0.0113576529547572,-545.7872924804688,304.1473999023437,0.7016171216964722,0.0943823233246803,0.0894360020756721,292.94537353515625,297.1499938964844,293.1499938964844,0.0060346028767526,-240.0677795410156,304.14874267578125,0.5869487524032593,0.0566049627959728,0.0393294841051101,293.0231628417969,297.1499938964844,293.1499938964844,0.0637170225381851,-1588.320556640625,304.14715576171875,0.9990000128746032,0.3102310299873352,0.2602879405021667,293.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,299.11114501953125,0.563642144203186,0.050000000745058,0.2283926457166671,299.1082763671875,291.1499938964844,269.39666748046875,268.6951599121094,279.146240234375,293.4038391113281,299.1029663085937,1.0,0.1801930665969848,0.5655435919761658,0.5655435919761658,0.4344564080238342,1.0,-0.7958482503890991,0.4729481041431427,0.3229001462459564,0.3115495145320892,0.0,0.0,0.0,24.501888275146484,31.0,-40.58907699584961,-15948.2763671875,61.91643905639648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7940673828125,318.71343994140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3631384372711181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003685393603518,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
323520,292.9718322753906,297.1499938964844,293.1499938964844,0.0046159327030181,-243.0138397216797,303.49285888671875,0.563642144203186,0.050000000745058,0.0457223579287529,293.0065612792969,297.1499938964844,293.1499938964844,0.0113576529547572,-545.7872924804688,304.1473999023437,0.7016171216964722,0.0943823233246803,0.0894360020756721,292.94537353515625,297.1499938964844,293.1499938964844,0.0060346028767526,-240.0677795410156,304.14874267578125,0.5869487524032593,0.0566049627959728,0.0393294841051101,293.0231628417969,297.1499938964844,293.1499938964844,0.0637170225381851,-1588.320556640625,304.14715576171875,0.9990000128746032,0.3102310299873352,0.2602879405021667,293.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,299.11114501953125,0.563642144203186,0.050000000745058,0.2283926457166671,299.1082763671875,291.1499938964844,269.39666748046875,268.6951599121094,279.146240234375,293.4038391113281,299.1029663085937,1.0,0.1801930665969848,0.5655435919761658,0.5655435919761658,0.4344564080238342,1.0,-0.7958482503890991,0.4729481041431427,0.3229001462459564,0.3115495145320892,0.0,0.0,0.0,24.501888275146484,31.0,-40.58907699584961,-15948.2763671875,61.91643905639648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7940673828125,318.71343994140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3631384372711181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003685393603518,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
323580,292.96734619140625,297.1499938964844,293.1499938964844,0.0046854428946971,-246.9538116455078,303.5160827636719,0.5600402355194092,0.050000000745058,0.0457445383071899,293.01031494140625,297.1499938964844,293.1499938964844,0.0119611965492367,-567.7613525390625,304.14727783203125,0.7051945328712463,0.0972540155053138,0.0921984687447547,292.95001220703125,297.1499938964844,293.1499938964844,0.0066327848471701,-261.30908203125,304.1481628417969,0.6004559993743896,0.0608501881361007,0.0424268208444118,293.0278625488281,297.1499938964844,293.1499938964844,0.0659839734435081,-1630.1563720703125,304.144287109375,0.9990000128746032,0.3125059604644775,0.2648794054985046,293.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.068603515625,0.5600402355194092,0.050000000745058,0.2285034358501434,299.063720703125,291.1499938964844,269.3599853515625,268.6598205566406,279.1466979980469,293.400634765625,299.05517578125,1.0,0.1830261051654815,0.5652376413345337,0.5652376413345337,0.4347623288631439,1.0,-0.8085504174232483,0.4797049164772033,0.3288455009460449,0.3163963258266449,0.0,0.0,0.0,25.23660659790039,34.0,-65.88116455078125,-16122.2314453125,64.85237884521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.75128173828125,318.6479797363281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3650647401809692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003704943228513,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
323640,292.96734619140625,297.1499938964844,293.1499938964844,0.0046854428946971,-246.9538116455078,303.5160827636719,0.5600402355194092,0.050000000745058,0.0457445383071899,293.01031494140625,297.1499938964844,293.1499938964844,0.0119611965492367,-567.7613525390625,304.14727783203125,0.7051945328712463,0.0972540155053138,0.0921984687447547,292.95001220703125,297.1499938964844,293.1499938964844,0.0066327848471701,-261.30908203125,304.1481628417969,0.6004559993743896,0.0608501881361007,0.0424268208444118,293.0278625488281,297.1499938964844,293.1499938964844,0.0659839734435081,-1630.1563720703125,304.144287109375,0.9990000128746032,0.3125059604644775,0.2648794054985046,293.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.068603515625,0.5600402355194092,0.050000000745058,0.2285034358501434,299.063720703125,291.1499938964844,269.3599853515625,268.6598205566406,279.1466979980469,293.400634765625,299.05517578125,1.0,0.1830261051654815,0.5652376413345337,0.5652376413345337,0.4347623288631439,1.0,-0.8085504174232483,0.4797049164772033,0.3288455009460449,0.3163963258266449,0.0,0.0,0.0,25.23660659790039,34.0,-65.88116455078125,-16122.2314453125,64.85237884521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.75128173828125,318.6479797363281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3650647401809692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003704943228513,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
323700,292.9651794433594,297.1499938964844,293.1499938964844,0.0047271894291043,-249.369369506836,303.5269775390625,0.5575220584869385,0.050000000745058,0.0457605309784412,293.01220703125,297.1499938964844,293.1499938964844,0.01229287404567,-579.6498413085938,304.14715576171875,0.7060219645500183,0.0986525788903236,0.0935508981347084,292.9527893066406,297.1499938964844,293.1499938964844,0.0069312886334955,-271.7670593261719,304.14794921875,0.6052870154380798,0.0628367587924003,0.0438545010983943,293.0329284667969,297.1499938964844,293.1499938964844,0.0675598457455635,-1659.4383544921875,304.1424560546875,0.9990000128746032,0.3130593299865722,0.2680710852146148,293.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,299.0390014648437,0.5575220584869385,0.050000000745058,0.2285833358764648,299.032958984375,291.1499938964844,269.3416748046875,268.6421813964844,279.1469116210937,293.3992919921875,299.0226745605469,1.0,0.1847966164350509,0.5650988221168518,0.5650988221168518,0.4349011480808258,1.0,-0.8158324360847473,0.4836309254169464,0.3322015106678009,0.3192263543605804,0.0,0.0,0.0,25.746000289916992,34.0,-81.36772155761719,-16217.0947265625,66.69224548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7159729003906,318.6003112792969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3662497401237488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003716969222296,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
323760,292.963134765625,297.1499938964844,293.1499938964844,0.0047746854834258,-252.14205932617188,303.5373229980469,0.554601788520813,0.050000000745058,0.0457796081900596,293.0140991210937,297.1499938964844,293.1499938964844,0.0126480096951127,-592.2249145507812,304.14703369140625,0.7062837481498718,0.10002451390028,0.0948817506432533,292.9556884765625,297.1499938964844,293.1499938964844,0.0072376215830445,-282.4001770019531,304.14776611328125,0.6092081665992737,0.0647656917572021,0.0452376939356327,293.03985595703125,297.1499938964844,293.1499938964844,0.0694116055965423,-1694.0733642578125,304.1404724121094,0.9990000128746032,0.3131830096244812,0.2717621624469757,293.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,299.0032043457031,0.554601788520813,0.050000000745058,0.2286786288022995,298.99591064453125,291.1499938964844,269.3233337402344,268.62451171875,279.1470947265625,293.3981018066406,298.9838562011719,1.0,0.1867780238389969,0.5649682879447937,0.5649682879447937,0.4350316822528839,1.0,-0.8236567378044128,0.487874686717987,0.3357820808887481,0.3222917914390564,0.0,0.0,0.0,26.34443092346192,25.0,-98.06573486328124,-16315.9794921875,68.771240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6718444824219,318.54327392578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3676031529903412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000373070477508,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
323820,292.9591064453125,297.1499938964844,293.1499938964844,0.0048710708506405,-257.8352355957031,303.5579833984375,0.5564771890640259,0.050000000745058,0.0457672327756881,293.01776123046875,297.1499938964844,293.1499938964844,0.0133912181481719,-617.8870239257812,304.14678955078125,0.7147521376609802,0.1027225852012634,0.0974349677562713,292.96142578125,297.1499938964844,293.1499938964844,0.007862240076065,-303.65069580078125,304.1474914550781,0.6225849986076355,0.0685229375958442,0.0478766821324825,293.0496826171875,297.1499938964844,293.1499938964844,0.0700552016496658,-1707.1051025390625,304.14276123046875,0.9990000128746032,0.3139527142047882,0.2693922221660614,293.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,298.9203186035156,0.5564771890640259,0.050000000745058,0.2286168038845062,298.9127502441406,291.1499938964844,269.2866516113281,268.58917236328125,279.1463928222656,293.3959655761719,298.90185546875,1.0,0.1861920952796936,0.5645800232887268,0.5645800232887268,0.4354199469089508,1.0,-0.8269604444503784,0.4890836775302887,0.3378767967224121,0.3232209384441376,0.0,0.0,0.0,26.05584526062012,25.0,-106.01578521728516,-16332.958984375,68.89712524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5896301269531,318.45855712890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3705173432826996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000376028008759,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
323880,292.9591064453125,297.1499938964844,293.1499938964844,0.0048710708506405,-257.8352355957031,303.5579833984375,0.5564771890640259,0.050000000745058,0.0457672327756881,293.01776123046875,297.1499938964844,293.1499938964844,0.0133912181481719,-617.8870239257812,304.14678955078125,0.7147521376609802,0.1027225852012634,0.0974349677562713,292.96142578125,297.1499938964844,293.1499938964844,0.007862240076065,-303.65069580078125,304.1474914550781,0.6225849986076355,0.0685229375958442,0.0478766821324825,293.0496826171875,297.1499938964844,293.1499938964844,0.0700552016496658,-1707.1051025390625,304.14276123046875,0.9990000128746032,0.3139527142047882,0.2693922221660614,293.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,298.9203186035156,0.5564771890640259,0.050000000745058,0.2286168038845062,298.9127502441406,291.1499938964844,269.2866516113281,268.58917236328125,279.1463928222656,293.3959655761719,298.90185546875,1.0,0.1861920952796936,0.5645800232887268,0.5645800232887268,0.4354199469089508,1.0,-0.8269604444503784,0.4890836775302887,0.3378767967224121,0.3232209384441376,0.0,0.0,0.0,26.05584526062012,25.0,-106.01578521728516,-16332.958984375,68.89712524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5896301269531,318.45855712890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3705173432826996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000376028008759,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
