time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
323940,292.95513916015625,297.1499938964844,293.1499938964844,0.0049525937065482,-262.5356140136719,303.5823059082031,0.5588560700416565,0.050000000745058,0.0457519069314003,293.02130126953125,297.1499938964844,293.1499938964844,0.0140975881367921,-641.152587890625,304.14666748046875,0.7229573726654053,0.1053570136427879,0.0999264195561409,292.9670104980469,297.1499938964844,293.1499938964844,0.0084746973589062,-323.633056640625,304.1473083496094,0.6349443793296814,0.0721720606088638,0.0504338480532169,293.0466613769531,297.1499938964844,293.1499938964844,0.0700914710760116,-1708.669189453125,304.14508056640625,0.9990000128746032,0.317088633775711,0.2663812637329101,293.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,298.8553161621094,0.5588560700416565,0.050000000745058,0.2285402566194534,298.8497009277344,291.1499938964844,269.25,268.5538635253906,279.1460876464844,293.39361572265625,298.8413391113281,1.0,0.1858737468719482,0.5641700625419617,0.5641700625419617,0.4358299374580383,1.0,-0.8292941451072693,0.4896931648254394,0.3396010100841522,0.3236477375030517,0.0,0.0,0.0,25.676359176635746,28.0,-87.78424835205078,-16354.478515625,68.73863983154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.55633544921875,318.4225769042969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3731699287891388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003787200257647,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
324000,292.95513916015625,297.1499938964844,293.1499938964844,0.0049525937065482,-262.5356140136719,303.5823059082031,0.5588560700416565,0.050000000745058,0.0457519069314003,293.02130126953125,297.1499938964844,293.1499938964844,0.0140975881367921,-641.152587890625,304.14666748046875,0.7229573726654053,0.1053570136427879,0.0999264195561409,292.9670104980469,297.1499938964844,293.1499938964844,0.0084746973589062,-323.633056640625,304.1473083496094,0.6349443793296814,0.0721720606088638,0.0504338480532169,293.0466613769531,297.1499938964844,293.1499938964844,0.0700914710760116,-1708.669189453125,304.14508056640625,0.9990000128746032,0.317088633775711,0.2663812637329101,293.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,298.8553161621094,0.5588560700416565,0.050000000745058,0.2285402566194534,298.8497009277344,291.1499938964844,269.25,268.5538635253906,279.1460876464844,293.39361572265625,298.8413391113281,1.0,0.1858737468719482,0.5641700625419617,0.5641700625419617,0.4358299374580383,1.0,-0.8292941451072693,0.4896931648254394,0.3396010100841522,0.3236477375030517,0.0,0.0,0.0,25.676359176635746,28.0,-87.78424835205078,-16354.478515625,68.73863983154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.55633544921875,318.4225769042969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3731699287891388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003787200257647,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
324060,292.9511413574219,297.1499938964844,293.1499938964844,0.0050316611304879,-267.00225830078125,303.60894775390625,0.5584994554519653,0.050000000745058,0.0457541495561599,293.0246276855469,297.1499938964844,293.1499938964844,0.014805395156145,-663.5457153320312,304.1466064453125,0.7280603051185608,0.1079406589269638,0.102384440600872,292.9722900390625,297.1499938964844,293.1499938964844,0.0090955840423703,-343.1485595703125,304.14715576171875,0.6445481777191162,0.0757373049855232,0.052942045032978,293.041748046875,297.1499938964844,293.1499938964844,0.0711313635110855,-1728.7713623046875,304.1449279785156,0.9990000128746032,0.3207095563411712,0.2668329775333404,293.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,298.8010559082031,0.5584994554519653,0.050000000745058,0.2285514622926712,298.7958984375,291.1499938964844,269.2133483886719,268.5185241699219,279.1462707519531,293.3908386230469,298.7880554199219,1.0,0.1869619637727737,0.5638017654418945,0.5638017654418945,0.4361982345581054,1.0,-0.8358112573623657,0.4927457869052887,0.343065470457077,0.3258769810199737,0.0,0.0,0.0,25.81387710571289,31.0,-77.46158599853516,-16446.0859375,69.99028015136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5455627441406,318.3999328613281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3756757974624634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003812631766777,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
324120,292.9511413574219,297.1499938964844,293.1499938964844,0.0050316611304879,-267.00225830078125,303.60894775390625,0.5584994554519653,0.050000000745058,0.0457541495561599,293.0246276855469,297.1499938964844,293.1499938964844,0.014805395156145,-663.5457153320312,304.1466064453125,0.7280603051185608,0.1079406589269638,0.102384440600872,292.9722900390625,297.1499938964844,293.1499938964844,0.0090955840423703,-343.1485595703125,304.14715576171875,0.6445481777191162,0.0757373049855232,0.052942045032978,293.041748046875,297.1499938964844,293.1499938964844,0.0711313635110855,-1728.7713623046875,304.1449279785156,0.9990000128746032,0.3207095563411712,0.2668329775333404,293.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,298.8010559082031,0.5584994554519653,0.050000000745058,0.2285514622926712,298.7958984375,291.1499938964844,269.2133483886719,268.5185241699219,279.1462707519531,293.3908386230469,298.7880554199219,1.0,0.1869619637727737,0.5638017654418945,0.5638017654418945,0.4361982345581054,1.0,-0.8358112573623657,0.4927457869052887,0.343065470457077,0.3258769810199737,0.0,0.0,0.0,25.81387710571289,31.0,-77.46158599853516,-16446.0859375,69.99028015136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5455627441406,318.3999328613281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3756757974624634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003812631766777,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
324180,292.94708251953125,297.1499938964844,293.1499938964844,0.0051163965836167,-271.7665100097656,303.6366577148437,0.5557681322097778,0.050000000745058,0.0457717813551425,293.0277709960937,297.1499938964844,293.1499938964844,0.0155536541715264,-686.4148559570312,304.146484375,0.730589747428894,0.1104783713817596,0.1048148348927497,292.977294921875,297.1499938964844,293.1499938964844,0.0097445072606205,-362.8794555664063,304.14703369140625,0.6516517400741577,0.0792211443185806,0.0554058477282524,293.0418701171875,297.1499938964844,293.1499938964844,0.0732389912009239,-1768.9324951171875,304.14306640625,0.9990000128746032,0.3234379887580871,0.270287811756134,293.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.74566650390625,0.5557681322097778,0.050000000745058,0.2286395132541656,298.739990234375,291.1499938964844,269.1766662597656,268.4831848144531,279.1465759277344,293.38787841796875,298.7313537597656,1.0,0.1892237365245819,0.5634738802909851,0.5634738802909851,0.4365261495113373,1.0,-0.8459575772285461,0.4979182183742523,0.3480393588542938,0.3296653628349304,0.0,0.0,0.0,26.40472984313965,34.0,-79.84698486328125,-16588.521484375,72.51117706298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5301818847656,318.3659973144531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3782744407653808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003839004493784,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
324240,292.94708251953125,297.1499938964844,293.1499938964844,0.0051163965836167,-271.7665100097656,303.6366577148437,0.5557681322097778,0.050000000745058,0.0457717813551425,293.0277709960937,297.1499938964844,293.1499938964844,0.0155536541715264,-686.4148559570312,304.146484375,0.730589747428894,0.1104783713817596,0.1048148348927497,292.977294921875,297.1499938964844,293.1499938964844,0.0097445072606205,-362.8794555664063,304.14703369140625,0.6516517400741577,0.0792211443185806,0.0554058477282524,293.0418701171875,297.1499938964844,293.1499938964844,0.0732389912009239,-1768.9324951171875,304.14306640625,0.9990000128746032,0.3234379887580871,0.270287811756134,293.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.74566650390625,0.5557681322097778,0.050000000745058,0.2286395132541656,298.739990234375,291.1499938964844,269.1766662597656,268.4831848144531,279.1465759277344,293.38787841796875,298.7313537597656,1.0,0.1892237365245819,0.5634738802909851,0.5634738802909851,0.4365261495113373,1.0,-0.8459575772285461,0.4979182183742523,0.3480393588542938,0.3296653628349304,0.0,0.0,0.0,26.40472984313965,34.0,-79.84698486328125,-16588.521484375,72.51117706298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5301818847656,318.3659973144531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3782744407653808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003839004493784,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
324300,292.945068359375,297.1499938964844,293.1499938964844,0.0051624253392219,-274.3616638183594,303.6507263183594,0.5536667108535767,0.050000000745058,0.0457856990396976,293.029296875,297.1499938964844,293.1499938964844,0.0159521084278821,-698.2991943359375,304.1463928222656,0.7310362458229065,0.111727237701416,0.1060175076127052,292.979736328125,297.1499938964844,293.1499938964844,0.0100840888917446,-372.9611206054688,304.1469421386719,0.6543257832527161,0.0809277519583702,0.0566182062029838,293.0445861816406,297.1499938964844,293.1499938964844,0.0746682286262512,-1796.211181640625,304.1417236328125,0.9990000128746032,0.3242772817611694,0.2729427218437195,293.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.71514892578125,0.5536667108535767,0.050000000745058,0.2287090569734573,298.708984375,291.1499938964844,269.1583251953125,268.46551513671875,279.146728515625,293.3864440917969,298.6996154785156,1.0,0.1907379627227783,0.563322901725769,0.563322901725769,0.4366771280765533,1.0,-0.8521422743797302,0.5011522769927979,0.35098996758461,0.332030326128006,0.0,0.0,0.0,26.849754333496094,34.0,-84.98564910888672,-16673.056640625,74.19536590576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5160827636719,318.3409118652344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3796688616275787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003853156231343,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
324360,292.94305419921875,297.1499938964844,293.1499938964844,0.0052115619182586,-277.1417541503906,303.6648254394531,0.5511618852615356,0.050000000745058,0.0458027124404907,293.03082275390625,297.1499938964844,293.1499938964844,0.016371164470911,-710.594970703125,304.14630126953125,0.7310144901275635,0.1129610314965248,0.1072099134325981,292.982177734375,297.1499938964844,293.1499938964844,0.0104361157864332,-383.2460632324219,304.1468811035156,0.656461775302887,0.0826084688305854,0.0578156299889087,293.0491027832031,297.1499938964844,293.1499938964844,0.0763295441865921,-1828.03125,304.1402282714844,0.9990000128746032,0.3247261047363281,0.2761116325855255,293.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.68182373046875,0.5511618852615356,0.050000000745058,0.2287940233945846,298.6750183105469,291.1499938964844,269.1400146484375,268.4478454589844,279.1468811035156,293.3851013183594,298.664794921875,1.0,0.1924708932638168,0.5631791353225708,0.5631791353225708,0.4368208348751068,1.0,-0.8589359521865845,0.504740297794342,0.3541956841945648,0.3346502780914306,0.0,0.0,0.0,27.384828567504883,37.0,-92.19910430908205,-16763.9296875,76.13655090332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4966125488281,318.3096008300781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.381150335073471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003868191270157,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
324420,292.9391784667969,297.1499938964844,293.1499938964844,0.0053217029199004,-283.4023742675781,303.69305419921875,0.545142650604248,0.050000000745058,0.0458456128835678,293.0337829589844,297.1499938964844,293.1499938964844,0.0172837171703577,-736.6944580078125,304.14599609375,0.7297298908233643,0.1153765842318534,0.1095568314194679,292.98699951171875,297.1499938964844,293.1499938964844,0.0111845210194587,-404.57318115234375,304.14666748046875,0.6592301726341248,0.0858832523226738,0.060158621519804,293.0636291503906,297.1499938964844,293.1499938964844,0.0803360864520073,-1905.2994384765625,304.1368103027344,0.9990000128746032,0.3243516385555267,0.2838192284107208,293.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,298.6044616699219,0.545142650604248,0.050000000745058,0.2290083318948745,298.5960998535156,291.1499938964844,269.10333251953125,268.4125366210937,279.1471862792969,293.3826904296875,298.5838623046875,1.0,0.1965283900499344,0.5629109144210815,0.5629109144210815,0.4370890855789184,1.0,-0.8741236329078674,0.5128434300422668,0.3612801730632782,0.3405510783195495,0.0,0.0,0.0,28.71233558654785,25.0,-111.30231475830078,-16960.32421875,80.76522827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4400939941406,318.2274475097656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3844362497329712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003901539312209,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
324480,292.9391784667969,297.1499938964844,293.1499938964844,0.0053217029199004,-283.4023742675781,303.69305419921875,0.545142650604248,0.050000000745058,0.0458456128835678,293.0337829589844,297.1499938964844,293.1499938964844,0.0172837171703577,-736.6944580078125,304.14599609375,0.7297298908233643,0.1153765842318534,0.1095568314194679,292.98699951171875,297.1499938964844,293.1499938964844,0.0111845210194587,-404.57318115234375,304.14666748046875,0.6592301726341248,0.0858832523226738,0.060158621519804,293.0636291503906,297.1499938964844,293.1499938964844,0.0803360864520073,-1905.2994384765625,304.1368103027344,0.9990000128746032,0.3243516385555267,0.2838192284107208,293.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,298.6044616699219,0.545142650604248,0.050000000745058,0.2290083318948745,298.5960998535156,291.1499938964844,269.10333251953125,268.4125366210937,279.1471862792969,293.3826904296875,298.5838623046875,1.0,0.1965283900499344,0.5629109144210815,0.5629109144210815,0.4370890855789184,1.0,-0.8741236329078674,0.5128434300422668,0.3612801730632782,0.3405510783195495,0.0,0.0,0.0,28.71233558654785,25.0,-111.30231475830078,-16960.32421875,80.76522827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4400939941406,318.2274475097656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3844362497329712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003901539312209,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
324540,292.935302734375,297.1499938964844,293.1499938964844,0.0054275724105536,-289.4460144042969,303.7225952148437,0.5484016537666321,0.050000000745058,0.0458219498395919,293.0365600585937,297.1499938964844,293.1499938964844,0.0182273928076028,-762.6388549804688,304.1457824707031,0.7376694083213806,0.1177594512701034,0.1117892265319824,292.9915771484375,297.1499938964844,293.1499938964844,0.0119547387585043,-425.6636962890625,304.146484375,0.6710515022277832,0.0890849307179451,0.0623867511749267,293.07354736328125,297.1499938964844,293.1499938964844,0.0803347676992416,-1906.2340087890625,304.1414489746094,0.9990000128746032,0.3244856297969818,0.2796220779418945,293.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.520751953125,0.5484016537666321,0.050000000745058,0.2288901358842849,298.5135803222656,291.1499938964844,269.0666809082031,268.377197265625,279.14630126953125,293.3804931640625,298.5047607421875,1.0,0.1949244737625122,0.5625072121620178,0.5625072121620178,0.4374928176403045,1.0,-0.8742766976356506,0.5121595859527588,0.3621170818805694,0.3403255045413971,0.0,0.0,0.0,28.090551376342773,25.0,-101.02771759033205,-16944.927734375,79.86725616455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3958435058594,318.1848449707031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.387829065322876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003935972054023,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
324600,292.935302734375,297.1499938964844,293.1499938964844,0.0054275724105536,-289.4460144042969,303.7225952148437,0.5484016537666321,0.050000000745058,0.0458219498395919,293.0365600585937,297.1499938964844,293.1499938964844,0.0182273928076028,-762.6388549804688,304.1457824707031,0.7376694083213806,0.1177594512701034,0.1117892265319824,292.9915771484375,297.1499938964844,293.1499938964844,0.0119547387585043,-425.6636962890625,304.146484375,0.6710515022277832,0.0890849307179451,0.0623867511749267,293.07354736328125,297.1499938964844,293.1499938964844,0.0803347676992416,-1906.2340087890625,304.1414489746094,0.9990000128746032,0.3244856297969818,0.2796220779418945,293.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.520751953125,0.5484016537666321,0.050000000745058,0.2288901358842849,298.5135803222656,291.1499938964844,269.0666809082031,268.377197265625,279.14630126953125,293.3804931640625,298.5047607421875,1.0,0.1949244737625122,0.5625072121620178,0.5625072121620178,0.4374928176403045,1.0,-0.8742766976356506,0.5121595859527588,0.3621170818805694,0.3403255045413971,0.0,0.0,0.0,28.090551376342773,25.0,-101.02771759033205,-16944.927734375,79.86725616455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3958435058594,318.1848449707031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.387829065322876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003935972054023,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
324660,292.9313659667969,297.1499938964844,293.1499938964844,0.0055045601911842,-293.6007385253906,303.7564697265625,0.5521826148033142,0.050000000745058,0.0457956120371818,293.0391540527344,297.1499938964844,293.1499938964844,0.0190373174846172,-783.72705078125,304.1458435058594,0.746187150478363,0.1201087459921836,0.1139926835894584,292.995849609375,297.1499938964844,293.1499938964844,0.0126642230898141,-444.0082702636719,304.146484375,0.6834129691123962,0.0922277122735977,0.0645734965801239,293.06646728515625,297.1499938964844,293.1499938964844,0.0794272348284721,-1889.44287109375,304.145751953125,0.9990000128746032,0.3278425633907318,0.2748185396194458,293.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,298.4715270996094,0.5521826148033142,0.050000000745058,0.2287585586309433,298.4678039550781,291.1499938964844,269.0299987792969,268.34185791015625,279.1459655761719,293.3778076171875,298.46307373046875,1.0,0.1937780976295471,0.5620821714401245,0.5620821714401245,0.4379178285598755,1.0,-0.8735887408256531,0.510954737663269,0.3626339733600616,0.3396574854850769,0.0,0.0,0.0,27.38589096069336,28.0,-63.72478103637695,-16944.49609375,78.69767761230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.41827392578125,318.2074890136719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3905913233757019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003964005445595,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
324720,292.9313659667969,297.1499938964844,293.1499938964844,0.0055045601911842,-293.6007385253906,303.7564697265625,0.5521826148033142,0.050000000745058,0.0457956120371818,293.0391540527344,297.1499938964844,293.1499938964844,0.0190373174846172,-783.72705078125,304.1458435058594,0.746187150478363,0.1201087459921836,0.1139926835894584,292.995849609375,297.1499938964844,293.1499938964844,0.0126642230898141,-444.0082702636719,304.146484375,0.6834129691123962,0.0922277122735977,0.0645734965801239,293.06646728515625,297.1499938964844,293.1499938964844,0.0794272348284721,-1889.44287109375,304.145751953125,0.9990000128746032,0.3278425633907318,0.2748185396194458,293.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,298.4715270996094,0.5521826148033142,0.050000000745058,0.2287585586309433,298.4678039550781,291.1499938964844,269.0299987792969,268.34185791015625,279.1459655761719,293.3778076171875,298.46307373046875,1.0,0.1937780976295471,0.5620821714401245,0.5620821714401245,0.4379178285598755,1.0,-0.8735887408256531,0.510954737663269,0.3626339733600616,0.3396574854850769,0.0,0.0,0.0,27.38589096069336,28.0,-63.72478103637695,-16944.49609375,78.69767761230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.41827392578125,318.2074890136719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3905913233757019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003964005445595,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
324780,292.9272766113281,297.1499938964844,293.1499938964844,0.0055723073892295,-297.0692749023437,303.7928771972656,0.5530404448509216,0.050000000745058,0.0457897670567035,293.0415344238281,297.1499938964844,293.1499938964844,0.0197927020490169,-802.586181640625,304.1459655761719,0.751675009727478,0.122431181371212,0.116188995540142,292.9998474121094,297.1499938964844,293.1499938964844,0.0133552299812436,-461.0558776855469,304.1465148925781,0.692448079586029,0.095322698354721,0.0667400360107421,293.0564270019531,297.1499938964844,293.1499938964844,0.0794989839196205,-1891.1689453125,304.14697265625,0.9990000128746032,0.3319967687129974,0.2737334072589874,293.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.44287109375,0.5530404448509216,0.050000000745058,0.2287293672561645,298.4404602050781,291.1499938964844,268.99334716796875,268.3065185546875,279.1460876464844,293.3746032714844,298.4372253417969,1.0,0.1941522359848022,0.5616965889930725,0.5616965889930725,0.4383034110069275,1.0,-0.8774788975715637,0.5124028921127319,0.3650759756565094,0.3409165143966675,0.0,0.0,0.0,27.28273582458496,31.0,-40.185577392578125,-17021.365234375,79.23418426513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4691772460937,318.2484741210937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3929099142551422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003987536183558,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
324840,292.9272766113281,297.1499938964844,293.1499938964844,0.0055723073892295,-297.0692749023437,303.7928771972656,0.5530404448509216,0.050000000745058,0.0457897670567035,293.0415344238281,297.1499938964844,293.1499938964844,0.0197927020490169,-802.586181640625,304.1459655761719,0.751675009727478,0.122431181371212,0.116188995540142,292.9998474121094,297.1499938964844,293.1499938964844,0.0133552299812436,-461.0558776855469,304.1465148925781,0.692448079586029,0.095322698354721,0.0667400360107421,293.0564270019531,297.1499938964844,293.1499938964844,0.0794989839196205,-1891.1689453125,304.14697265625,0.9990000128746032,0.3319967687129974,0.2737334072589874,293.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.44287109375,0.5530404448509216,0.050000000745058,0.2287293672561645,298.4404602050781,291.1499938964844,268.99334716796875,268.3065185546875,279.1460876464844,293.3746032714844,298.4372253417969,1.0,0.1941522359848022,0.5616965889930725,0.5616965889930725,0.4383034110069275,1.0,-0.8774788975715637,0.5124028921127319,0.3650759756565094,0.3409165143966675,0.0,0.0,0.0,27.28273582458496,31.0,-40.185577392578125,-17021.365234375,79.23418426513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4691772460937,318.2484741210937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3929099142551422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003987536183558,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
324900,292.9251708984375,297.1499938964844,293.1499938964844,0.0056060906499624,-298.76678466796875,303.8116455078125,0.5524948835372925,0.050000000745058,0.0457934476435184,293.04266357421875,297.1499938964844,293.1499938964844,0.0201700739562511,-811.782470703125,304.1460266113281,0.7533589005470276,0.1235834136605262,0.1172855198383331,293.0017395019531,297.1499938964844,293.1499938964844,0.0137045867741107,-469.4238586425781,304.1465148925781,0.6957928538322449,0.0968520939350128,0.067816138267517,293.05303955078125,297.1499938964844,293.1499938964844,0.0799337774515152,-1899.6243896484373,304.146728515625,0.9990000128746032,0.3338483870029449,0.274423211812973,293.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,298.4313049316406,0.5524948835372925,0.050000000745058,0.2287477552890777,298.42901611328125,291.1499938964844,268.9750061035156,268.2888488769531,279.146240234375,293.37286376953125,298.4258728027344,1.0,0.1948267072439193,0.561518132686615,0.561518132686615,0.438481867313385,1.0,-0.880940318107605,0.5140063166618347,0.3669340014457702,0.3421790897846222,0.0,0.0,0.0,27.4255428314209,31.0,-35.09002685546875,-17081.375,80.06570434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.494140625,318.2656555175781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3939962387084961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003998561005573,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
324960,292.92303466796875,297.1499938964844,293.1499938964844,0.0056412601843476,-300.5304260253906,303.8306884765625,0.5513874292373657,0.050000000745058,0.0458009988069534,293.04376220703125,297.1499938964844,293.1499938964844,0.0205555092543363,-821.0518798828125,304.1460266113281,0.7544068098068237,0.124728038907051,0.1183796450495719,293.00360107421875,297.1499938964844,293.1499938964844,0.0140609527006745,-477.8111572265625,304.146484375,0.6984314918518066,0.0983664467930793,0.0688856244087219,293.0513610839844,297.1499938964844,293.1499938964844,0.0806275159120559,-1913.0435791015625,304.14605712890625,0.9990000128746032,0.3354090452194214,0.2758249342441559,293.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,298.419677734375,0.5513874292373657,0.050000000745058,0.2287854850292205,298.41729736328125,291.1499938964844,268.9566650390625,268.27117919921875,279.1463928222656,293.37115478515625,298.41387939453125,1.0,0.1957944482564926,0.5613481402397156,0.5613481402397156,0.4386518597602844,1.0,-0.8852733373641968,0.5161147117614746,0.3691585958003998,0.343799352645874,0.0,0.0,0.0,27.682212829589844,34.0,-33.96929168701172,-17152.1484375,81.23135375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5149841308594,318.2772827148437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3950771689414978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004009530821349,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
325020,292.9188232421875,297.1499938964844,293.1499938964844,0.0057192635722458,-304.4805908203125,303.869140625,0.5477376580238342,0.050000000745058,0.0458265803754329,293.0458984375,297.1499938964844,293.1499938964844,0.0213748775422573,-840.4266357421875,304.14599609375,0.7548123598098755,0.1269868463277816,0.120552934706211,293.0072326660156,297.1499938964844,293.1499938964844,0.0148084806278347,-494.9839172363281,304.1464233398437,0.7018170952796936,0.10133907943964,0.0709965527057647,293.0537414550781,297.1499938964844,293.1499938964844,0.0827702358365058,-1954.5086669921875,304.1437683105469,0.9990000128746032,0.33744016289711,0.2804708182811737,293.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,298.3916015625,0.5477376580238342,0.050000000745058,0.2289132624864578,298.3883056640625,291.1499938964844,268.9200134277344,268.23583984375,279.14666748046875,293.36785888671875,298.3835754394531,1.0,0.1984964311122894,0.5610304474830627,0.5610304474830627,0.4389695823192596,1.0,-0.8961746096611023,0.5216248035430908,0.3745497763156891,0.3479447066783905,0.0,0.0,0.0,28.50251197814941,37.0,-41.96290969848633,-17317.435546875,84.47193145751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5375061035156,318.2782592773437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3973377645015716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000403247307986,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
325080,292.9188232421875,297.1499938964844,293.1499938964844,0.0057192635722458,-304.4805908203125,303.869140625,0.5477376580238342,0.050000000745058,0.0458265803754329,293.0458984375,297.1499938964844,293.1499938964844,0.0213748775422573,-840.4266357421875,304.14599609375,0.7548123598098755,0.1269868463277816,0.120552934706211,293.0072326660156,297.1499938964844,293.1499938964844,0.0148084806278347,-494.9839172363281,304.1464233398437,0.7018170952796936,0.10133907943964,0.0709965527057647,293.0537414550781,297.1499938964844,293.1499938964844,0.0827702358365058,-1954.5086669921875,304.1437683105469,0.9990000128746032,0.33744016289711,0.2804708182811737,293.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,298.3916015625,0.5477376580238342,0.050000000745058,0.2289132624864578,298.3883056640625,291.1499938964844,268.9200134277344,268.23583984375,279.14666748046875,293.36785888671875,298.3835754394531,1.0,0.1984964311122894,0.5610304474830627,0.5610304474830627,0.4389695823192596,1.0,-0.8961746096611023,0.5216248035430908,0.3745497763156891,0.3479447066783905,0.0,0.0,0.0,28.50251197814941,37.0,-41.96290969848633,-17317.435546875,84.47193145751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5375061035156,318.2782592773437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3973377645015716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000403247307986,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
325140,292.9147644042969,297.1499938964844,293.1499938964844,0.0058120493777096,-309.2813720703125,303.9078674316406,0.5425563454627991,0.050000000745058,0.0458648242056369,293.0480041503906,297.1499938964844,293.1499938964844,0.0222945604473352,-861.7308959960938,304.1457824707031,0.7533125877380371,0.1291927993297577,0.1226929053664207,293.0108642578125,297.1499938964844,293.1499938964844,0.0156240593641996,-513.154052734375,304.146240234375,0.7030264735221863,0.1042206436395645,0.0730569064617157,293.06402587890625,297.1499938964844,293.1499938964844,0.0859031975269317,-2015.4095458984373,304.140625,0.9990000128746032,0.3378066718578338,0.2872130870819092,293.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,298.35089111328125,0.5425563454627991,0.050000000745058,0.2291042953729629,298.3460388183594,291.1499938964844,268.8833312988281,268.20050048828125,279.1469421386719,293.364990234375,298.3391418457031,1.0,0.2020760923624038,0.5607375502586365,0.5607375502586365,0.4392624497413635,1.0,-0.9095826745033264,0.5285813808441162,0.3810012936592102,0.3530826568603515,0.0,0.0,0.0,29.692323684692383,40.0,-60.45514297485352,-17504.576171875,88.82916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.52880859375,318.24517822265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3998825550079345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004058299527969,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
325200,292.9147644042969,297.1499938964844,293.1499938964844,0.0058120493777096,-309.2813720703125,303.9078674316406,0.5425563454627991,0.050000000745058,0.0458648242056369,293.0480041503906,297.1499938964844,293.1499938964844,0.0222945604473352,-861.7308959960938,304.1457824707031,0.7533125877380371,0.1291927993297577,0.1226929053664207,293.0108642578125,297.1499938964844,293.1499938964844,0.0156240593641996,-513.154052734375,304.146240234375,0.7030264735221863,0.1042206436395645,0.0730569064617157,293.06402587890625,297.1499938964844,293.1499938964844,0.0859031975269317,-2015.4095458984373,304.140625,0.9990000128746032,0.3378066718578338,0.2872130870819092,293.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,298.35089111328125,0.5425563454627991,0.050000000745058,0.2291042953729629,298.3460388183594,291.1499938964844,268.8833312988281,268.20050048828125,279.1469421386719,293.364990234375,298.3391418457031,1.0,0.2020760923624038,0.5607375502586365,0.5607375502586365,0.4392624497413635,1.0,-0.9095826745033264,0.5285813808441162,0.3810012936592102,0.3530826568603515,0.0,0.0,0.0,29.692323684692383,40.0,-60.45514297485352,-17504.576171875,88.82916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.52880859375,318.24517822265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3998825550079345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004058299527969,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
325260,292.9109802246094,297.1499938964844,293.1499938964844,0.0059240646660327,-315.1923522949219,303.94683837890625,0.5363108515739441,0.050000000745058,0.0459143221378326,293.0502014160156,297.1499938964844,293.1499938964844,0.0233508553355932,-885.6748046875,304.1454162597656,0.750356912612915,0.1313350647687912,0.1247865483164787,293.0145263671875,297.1499938964844,293.1499938964844,0.0165321622043848,-532.7544555664062,304.14599609375,0.7024926543235779,0.1069980636239051,0.0750549435615539,293.0819396972656,297.1499938964844,293.1499938964844,0.0900111049413681,-2095.6767578125,304.13690185546875,0.9990000128746032,0.3363635838031769,0.2957031726837158,293.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,298.29248046875,0.5363108515739441,0.050000000745058,0.2293515503406524,298.2855834960937,291.1499938964844,268.8466796875,268.1651611328125,279.14715576171875,293.3626708984375,298.2762145996094,1.0,0.2063795328140258,0.5604640245437622,0.5604640245437622,0.4395359456539154,1.0,-0.9250391721725464,0.5367141962051392,0.3883249461650848,0.3590039014816284,0.0,0.0,0.0,31.20926856994629,28.0,-85.44723510742188,-17705.576171875,94.21747589111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.48779296875,318.1779479980469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4028510749340057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004088426358066,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
325320,292.9109802246094,297.1499938964844,293.1499938964844,0.0059240646660327,-315.1923522949219,303.94683837890625,0.5363108515739441,0.050000000745058,0.0459143221378326,293.0502014160156,297.1499938964844,293.1499938964844,0.0233508553355932,-885.6748046875,304.1454162597656,0.750356912612915,0.1313350647687912,0.1247865483164787,293.0145263671875,297.1499938964844,293.1499938964844,0.0165321622043848,-532.7544555664062,304.14599609375,0.7024926543235779,0.1069980636239051,0.0750549435615539,293.0819396972656,297.1499938964844,293.1499938964844,0.0900111049413681,-2095.6767578125,304.13690185546875,0.9990000128746032,0.3363635838031769,0.2957031726837158,293.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,298.29248046875,0.5363108515739441,0.050000000745058,0.2293515503406524,298.2855834960937,291.1499938964844,268.8466796875,268.1651611328125,279.14715576171875,293.3626708984375,298.2762145996094,1.0,0.2063795328140258,0.5604640245437622,0.5604640245437622,0.4395359456539154,1.0,-0.9250391721725464,0.5367141962051392,0.3883249461650848,0.3590039014816284,0.0,0.0,0.0,31.20926856994629,28.0,-85.44723510742188,-17705.576171875,94.21747589111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.48779296875,318.1779479980469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4028510749340057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004088426358066,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
325380,292.9072570800781,297.1499938964844,293.1499938964844,0.0060330014675855,-320.9709167480469,303.9869689941406,0.5388731956481934,0.050000000745058,0.0458934716880321,293.0522155761719,297.1499938964844,293.1499938964844,0.024445753544569,-909.7924194335938,304.1451416015625,0.7571343779563904,0.1334524899721145,0.1267681866884231,293.0180358886719,297.1499938964844,293.1499938964844,0.0174730066210031,-552.2775268554688,304.145751953125,0.7115979790687561,0.1097181215882301,0.0769449472427368,293.09521484375,297.1499938964844,293.1499938964844,0.0899760201573371,-2095.6533203125,304.1415710449219,0.9990000128746032,0.3353526294231415,0.2921668887138366,293.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2243957519531,0.5388731956481934,0.050000000745058,0.2292473912239074,298.218505859375,291.1499938964844,268.8099975585937,268.1298217773437,279.1465148925781,293.360595703125,298.2120666503906,1.0,0.2049763649702072,0.5600900053977966,0.5600900053977966,0.439909964799881,1.0,-0.9252994060516356,0.5360551476478577,0.3892442882061004,0.3591392934322357,0.0,0.0,0.0,30.669544219970703,25.0,-80.1585464477539,-17694.396484375,93.41890716552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4520568847656,318.143310546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4059486091136932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004119862278457,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
325440,292.9072570800781,297.1499938964844,293.1499938964844,0.0060330014675855,-320.9709167480469,303.9869689941406,0.5388731956481934,0.050000000745058,0.0458934716880321,293.0522155761719,297.1499938964844,293.1499938964844,0.024445753544569,-909.7924194335938,304.1451416015625,0.7571343779563904,0.1334524899721145,0.1267681866884231,293.0180358886719,297.1499938964844,293.1499938964844,0.0174730066210031,-552.2775268554688,304.145751953125,0.7115979790687561,0.1097181215882301,0.0769449472427368,293.09521484375,297.1499938964844,293.1499938964844,0.0899760201573371,-2095.6533203125,304.1415710449219,0.9990000128746032,0.3353526294231415,0.2921668887138366,293.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2243957519531,0.5388731956481934,0.050000000745058,0.2292473912239074,298.218505859375,291.1499938964844,268.8099975585937,268.1298217773437,279.1465148925781,293.360595703125,298.2120666503906,1.0,0.2049763649702072,0.5600900053977966,0.5600900053977966,0.439909964799881,1.0,-0.9252994060516356,0.5360551476478577,0.3892442882061004,0.3591392934322357,0.0,0.0,0.0,30.669544219970703,25.0,-80.1585464477539,-17694.396484375,93.41890716552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4520568847656,318.143310546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4059486091136932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004119862278457,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
325500,292.9053955078125,297.1499938964844,293.1499938964844,0.0060740108601748,-323.026611328125,304.0080261230469,0.5413211584091187,0.050000000745058,0.0458742193877697,293.0531616210937,297.1499938964844,293.1499938964844,0.0249091647565364,-919.6382446289062,304.1451721191406,0.7618929147720337,0.134503573179245,0.1277454942464828,293.01971435546875,297.1499938964844,293.1499938964844,0.0178960040211677,-560.6717529296875,304.145751953125,0.7170904278755188,0.1110643222928047,0.0778745114803314,293.0937805175781,297.1499938964844,293.1499938964844,0.089126132428646,-2079.348876953125,304.1446533203125,0.9990000128746032,0.3363279402256012,0.2888579070568084,293.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,298.2026672363281,0.5413211584091187,0.050000000745058,0.2291512191295623,298.1990051269531,291.1499938964844,268.7916564941406,268.1121520996094,279.1462707519531,293.3594055175781,298.1951904296875,1.0,0.2039728164672851,0.5598857998847961,0.5598857998847961,0.4401142001152038,1.0,-0.9234767556190492,0.5345881581306458,0.3888885974884033,0.3584220707416534,0.0,0.0,0.0,30.14000701904297,25.0,-61.00266647338867,-17672.505859375,92.22613525390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.46044921875,318.1546325683594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4072543978691101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004133114416617,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
325560,292.9034729003906,297.1499938964844,293.1499938964844,0.0061084730550646,-324.6692199707031,304.02960205078125,0.5440260767936707,0.050000000745058,0.0458536185324192,293.0540771484375,297.1499938964844,293.1499938964844,0.0253253262490034,-928.2888793945312,304.1452941894531,0.766986072063446,0.1355516016483307,0.1287157982587814,293.0212707519531,297.1499938964844,293.1499938964844,0.0182921346276998,-568.3233032226562,304.14581298828125,0.722609281539917,0.1124046295881271,0.0787966027855873,293.0888061523437,297.1499938964844,293.1499938964844,0.0880315452814102,-2058.227294921875,304.1476135253906,0.9990000128746032,0.338013231754303,0.2852750718593597,293.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,298.18975830078125,0.5440260767936707,0.050000000745058,0.2290483117103576,298.1876220703125,291.1499938964844,268.7733459472656,268.094482421875,279.1461181640625,293.3580627441406,298.185546875,1.0,0.2027407586574554,0.5596804618835449,0.5596804618835449,0.4403195381164551,1.0,-0.9213000535964966,0.5329135060310364,0.3883865773677826,0.3576220870018005,0.0,0.0,0.0,29.571191787719727,28.0,-41.580867767333984,-17651.771484375,90.90679931640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4834289550781,318.1802978515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4083821773529053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004144560080021,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
325620,292.89947509765625,297.1499938964844,293.1499938964844,0.0061682276427745,-327.3006896972656,304.0738525390625,0.5464295744895935,0.050000000745058,0.0458358600735664,293.0557861328125,297.1499938964844,293.1499938964844,0.0260672885924577,-943.2821044921876,304.1456298828125,0.7737434506416321,0.1376365423202514,0.130671739578247,293.02423095703125,297.1499938964844,293.1499938964844,0.0190363135188817,-582.19921875,304.1459655761719,0.7302994132041931,0.1150666028261184,0.0806469097733497,293.0749816894531,297.1499938964844,293.1499938964844,0.0869974493980407,-2038.26904296875,304.1500244140625,0.9990000128746032,0.342367559671402,0.2821510136127472,293.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1815795898437,0.5464295744895935,0.050000000745058,0.2289596050977707,298.1813659667969,291.1499938964844,268.7366638183594,268.0591125488281,279.14617919921875,293.3548278808594,298.1812438964844,1.0,0.2022255957126617,0.5593000054359436,0.5593000054359436,0.4406999945640564,1.0,-0.9219886660575868,0.5324611663818359,0.3895274996757507,0.3579590320587158,0.0,0.0,0.0,29.11966133117676,31.0,-12.153682708740234,-17691.732421875,90.33324432373048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.55426025390625,318.2460632324219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4102028906345367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004163038101978,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
325680,292.89947509765625,297.1499938964844,293.1499938964844,0.0061682276427745,-327.3006896972656,304.0738525390625,0.5464295744895935,0.050000000745058,0.0458358600735664,293.0557861328125,297.1499938964844,293.1499938964844,0.0260672885924577,-943.2821044921876,304.1456298828125,0.7737434506416321,0.1376365423202514,0.130671739578247,293.02423095703125,297.1499938964844,293.1499938964844,0.0190363135188817,-582.19921875,304.1459655761719,0.7302994132041931,0.1150666028261184,0.0806469097733497,293.0749816894531,297.1499938964844,293.1499938964844,0.0869974493980407,-2038.26904296875,304.1500244140625,0.9990000128746032,0.342367559671402,0.2821510136127472,293.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1815795898437,0.5464295744895935,0.050000000745058,0.2289596050977707,298.1813659667969,291.1499938964844,268.7366638183594,268.0591125488281,279.14617919921875,293.3548278808594,298.1812438964844,1.0,0.2022255957126617,0.5593000054359436,0.5593000054359436,0.4406999945640564,1.0,-0.9219886660575868,0.5324611663818359,0.3895274996757507,0.3579590320587158,0.0,0.0,0.0,29.11966133117676,31.0,-12.153682708740234,-17691.732421875,90.33324432373048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.55426025390625,318.2460632324219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4102028906345367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004163038101978,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
