time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
325740,292.895263671875,297.1499938964844,293.1499938964844,0.0062284148298203,-329.85870361328125,304.1191101074219,0.5461286902427673,0.050000000745058,0.0458380244672298,293.05731201171875,297.1499938964844,293.1499938964844,0.0267890840768814,-957.5525512695312,304.1458740234375,0.7773104906082153,0.139712318778038,0.1326388865709304,293.0269470214844,297.1499938964844,293.1499938964844,0.0197781585156917,-595.5758666992188,304.1460876464844,0.7351118326187134,0.1177038475871086,0.0824958086013794,293.0650329589844,297.1499938964844,293.1499938964844,0.0871386900544166,-2041.0201416015625,304.14971923828125,0.9990000128746032,0.3462983071804046,0.2825392484664917,293.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,298.18115234375,0.5461286902427673,0.050000000745058,0.2289704233407974,298.1811218261719,291.1499938964844,268.70001220703125,268.0237731933594,279.1463928222656,293.3511962890625,298.1809997558594,1.0,0.2030983716249466,0.5589490532875061,0.5589490532875061,0.4410509169101715,1.0,-0.9270492196083068,0.5345200896263123,0.392529159784317,0.3600072562694549,0.0,0.0,0.0,29.253231048583984,34.0,-2.5809895992279053,-17792.65625,91.53302764892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6233825683594,318.30206298828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4117514193058014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000417875329731,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
325800,292.895263671875,297.1499938964844,293.1499938964844,0.0062284148298203,-329.85870361328125,304.1191101074219,0.5461286902427673,0.050000000745058,0.0458380244672298,293.05731201171875,297.1499938964844,293.1499938964844,0.0267890840768814,-957.5525512695312,304.1458740234375,0.7773104906082153,0.139712318778038,0.1326388865709304,293.0269470214844,297.1499938964844,293.1499938964844,0.0197781585156917,-595.5758666992188,304.1460876464844,0.7351118326187134,0.1177038475871086,0.0824958086013794,293.0650329589844,297.1499938964844,293.1499938964844,0.0871386900544166,-2041.0201416015625,304.14971923828125,0.9990000128746032,0.3462983071804046,0.2825392484664917,293.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,298.18115234375,0.5461286902427673,0.050000000745058,0.2289704233407974,298.1811218261719,291.1499938964844,268.70001220703125,268.0237731933594,279.1463928222656,293.3511962890625,298.1809997558594,1.0,0.2030983716249466,0.5589490532875061,0.5589490532875061,0.4410509169101715,1.0,-0.9270492196083068,0.5345200896263123,0.392529159784317,0.3600072562694549,0.0,0.0,0.0,29.253231048583984,34.0,-2.5809895992279053,-17792.65625,91.53302764892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6233825683594,318.30206298828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4117514193058014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000417875329731,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
325860,292.8912048339844,297.1499938964844,293.1499938964844,0.0063952966593205,-337.4080505371094,304.1494445800781,0.5477941632270813,0.0524235405027866,0.0466529838740825,293.0587463378906,297.1499938964844,293.1499938964844,0.0275625493377447,-972.6985473632812,304.1459655761719,0.7784827947616577,0.1417684257030487,0.1346064954996109,293.0295104980469,297.1499938964844,293.1499938964844,0.0205632913857698,-609.4009399414062,304.14605712890625,0.7377811074256897,0.1202980577945709,0.084330178797245,293.0625,297.1499938964844,293.1499938964844,0.0882943123579025,-2063.4736328125,304.1478881835937,0.9990000128746032,0.3489807546138763,0.2854630649089813,293.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1768798828125,0.5438823103904724,0.050000000745058,0.2290532737970352,298.17596435546875,291.1499938964844,268.663330078125,267.9884338378906,279.1466369628906,293.3475341796875,298.1744689941406,1.0,0.2051504999399185,0.5586228370666504,0.5586228370666504,0.4413771331310272,1.0,-0.9361971616744996,0.5389239192008972,0.3972732722759247,0.3635687828063965,0.0,0.0,0.0,29.82122611999512,37.0,-9.605714797973633,-17940.888671875,94.2484359741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6685791015625,318.3280334472656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4133043587207794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004194513894617,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
325920,292.8912048339844,297.1499938964844,293.1499938964844,0.0063952966593205,-337.4080505371094,304.1494445800781,0.5477941632270813,0.0524235405027866,0.0466529838740825,293.0587463378906,297.1499938964844,293.1499938964844,0.0275625493377447,-972.6985473632812,304.1459655761719,0.7784827947616577,0.1417684257030487,0.1346064954996109,293.0295104980469,297.1499938964844,293.1499938964844,0.0205632913857698,-609.4009399414062,304.14605712890625,0.7377811074256897,0.1202980577945709,0.084330178797245,293.0625,297.1499938964844,293.1499938964844,0.0882943123579025,-2063.4736328125,304.1478881835937,0.9990000128746032,0.3489807546138763,0.2854630649089813,293.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1768798828125,0.5438823103904724,0.050000000745058,0.2290532737970352,298.17596435546875,291.1499938964844,268.663330078125,267.9884338378906,279.1466369628906,293.3475341796875,298.1744689941406,1.0,0.2051504999399185,0.5586228370666504,0.5586228370666504,0.4413771331310272,1.0,-0.9361971616744996,0.5389239192008972,0.3972732722759247,0.3635687828063965,0.0,0.0,0.0,29.82122611999512,37.0,-9.605714797973633,-17940.888671875,94.2484359741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6685791015625,318.3280334472656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4133043587207794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004194513894617,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
325980,292.8954467773437,297.1499938964844,293.1499938964844,0.0073009976185858,-377.6659851074219,304.14813232421875,0.5698207020759583,0.0581388361752033,0.0520119257271289,293.0602111816406,297.1499938964844,293.1499938964844,0.0285014770925045,-991.1100463867188,304.1457214355469,0.7787323594093323,0.1437847018241882,0.1365461200475692,293.0321350097656,297.1499938964844,293.1499938964844,0.0214692819863557,-625.12841796875,304.1458740234375,0.7395428419113159,0.1228191182017326,0.0861225724220275,293.0671081542969,297.1499938964844,293.1499938964844,0.0901455730199813,-2099.767578125,304.1454467773437,0.9990000128746032,0.3502784967422485,0.2893038988113403,293.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,298.154541015625,0.5409875512123108,0.050000000745058,0.2291633337736129,298.1508178710937,291.1499938964844,268.6266784667969,267.9530639648437,279.1469421386719,293.34442138671875,298.1454772949219,1.0,0.2082840204238891,0.5583329200744629,0.5583329200744629,0.4416671097278595,1.0,-0.9518492817878724,0.5470579266548157,0.404791384935379,0.3694755733013153,0.0,0.0,0.0,30.61461067199707,40.0,-39.42890548706055,-18159.18359375,98.70850372314452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.666259765625,318.2972412109375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.415239155292511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000421414966695,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
326040,292.8954467773437,297.1499938964844,293.1499938964844,0.0073009976185858,-377.6659851074219,304.14813232421875,0.5698207020759583,0.0581388361752033,0.0520119257271289,293.0602111816406,297.1499938964844,293.1499938964844,0.0285014770925045,-991.1100463867188,304.1457214355469,0.7787323594093323,0.1437847018241882,0.1365461200475692,293.0321350097656,297.1499938964844,293.1499938964844,0.0214692819863557,-625.12841796875,304.1458740234375,0.7395428419113159,0.1228191182017326,0.0861225724220275,293.0671081542969,297.1499938964844,293.1499938964844,0.0901455730199813,-2099.767578125,304.1454467773437,0.9990000128746032,0.3502784967422485,0.2893038988113403,293.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,298.154541015625,0.5409875512123108,0.050000000745058,0.2291633337736129,298.1508178710937,291.1499938964844,268.6266784667969,267.9530639648437,279.1469421386719,293.34442138671875,298.1454772949219,1.0,0.2082840204238891,0.5583329200744629,0.5583329200744629,0.4416671097278595,1.0,-0.9518492817878724,0.5470579266548157,0.404791384935379,0.3694755733013153,0.0,0.0,0.0,30.61461067199707,40.0,-39.42890548706055,-18159.18359375,98.70850372314452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.666259765625,318.2972412109375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.415239155292511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000421414966695,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
326100,292.9000244140625,297.1499938964844,293.1499938964844,0.0077117127366364,-395.41357421875,304.1477355957031,0.5772075653076172,0.0604661554098129,0.0542353652417659,293.0609741210937,297.1499938964844,293.1499938964844,0.0290644988417625,-1002.1453857421876,304.1454772949219,0.7779295444488525,0.1447726935148239,0.1375051885843277,293.03350830078125,297.1499938964844,293.1499938964844,0.0219909232109785,-634.0836181640625,304.1456604003906,0.739568293094635,0.1240438595414161,0.0870004370808601,293.072265625,297.1499938964844,293.1499938964844,0.0916334763169288,-2129.0146484375,304.1435546875,0.9990000128746032,0.3503178358078003,0.2922205328941345,293.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,298.13214111328125,0.5388328433036804,0.050000000745058,0.229247972369194,298.1268615722656,291.1499938964844,268.6083374023437,267.9353942871094,279.14703369140625,293.3432006835937,298.1197814941406,1.0,0.2101865708827972,0.5581926703453064,0.5581926703453064,0.4418073296546936,1.0,-0.9603248834609984,0.5514959096908569,0.408829003572464,0.3726408779621124,0.0,0.0,0.0,31.178247451782227,40.0,-58.057395935058594,-18268.0859375,101.3932876586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.64520263671875,318.261962890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4164369702339172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004226305754855,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
326160,292.905029296875,297.1499938964844,293.1499938964844,0.0081129036843776,-412.46868896484375,304.1474304199219,0.5830328464508057,0.0626491159200668,0.0562799461185932,293.061767578125,297.1499938964844,293.1499938964844,0.0296885166317224,-1014.3302001953124,304.1451721191406,0.7766312956809998,0.1457429975271225,0.138452410697937,293.0349426269531,297.1499938964844,293.1499938964844,0.0225584246218204,-643.7214965820312,304.1454162597656,0.7391243577003479,0.1252399086952209,0.0878619253635406,293.0794677734375,297.1499938964844,293.1499938964844,0.0934561863541603,-2164.867919921875,304.14141845703125,0.9990000128746032,0.3498840034008026,0.2956835031509399,293.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,298.10260009765625,0.536323606967926,0.050000000745058,0.2293496131896972,298.0957946777344,291.1499938964844,268.5899963378906,267.917724609375,279.1471252441406,293.3422546386719,298.08697509765625,1.0,0.212283119559288,0.5580549836158752,0.5580549836158752,0.4419450461864471,1.0,-0.9692279100418092,0.5561770796775818,0.4130508005619049,0.3759381175041199,0.0,0.0,0.0,31.838472366333008,43.0,-77.4012451171875,-18377.34375,104.36873626708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.61279296875,318.2153015136719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4178023636341095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000424016296165,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
326220,292.9153747558594,297.1499938964844,293.1499938964844,0.0089358668774366,-446.5719909667969,304.1469116210937,0.5917360186576843,0.0667591914534568,0.0600974038243293,293.0635070800781,297.1499938964844,293.1499938964844,0.0311248153448104,-1042.1376953125,304.1443786621094,0.7728821635246277,0.1476262509822845,0.1403032094240188,293.0379638671875,297.1499938964844,293.1499938964844,0.0238395445048809,-665.0550537109375,304.1448059082031,0.7371149659156799,0.1275430470705032,0.0895301848649978,293.1000366210937,297.1499938964844,293.1499938964844,0.0980308428406715,-2254.784912109375,304.1366577148437,0.9990000128746032,0.3475151360034942,0.3039488196372986,293.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0223693847656,0.530550479888916,0.050000000745058,0.2295971065759658,298.0125427246094,291.1499938964844,268.5533447265625,267.88238525390625,279.1472473144531,293.34100341796875,298.0004577636719,1.0,0.2169754654169082,0.557784914970398,0.557784914970398,0.4422150552272796,1.0,-0.9882504343986512,0.5662277936935425,0.4220226407051086,0.382888525724411,0.0,0.0,0.0,33.41213607788086,31.0,-116.21222686767578,-18597.892578125,111.15545654296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5196838378906,318.09344482421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4210599362850189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004273223166819,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
326280,292.9153747558594,297.1499938964844,293.1499938964844,0.0089358668774366,-446.5719909667969,304.1469116210937,0.5917360186576843,0.0667591914534568,0.0600974038243293,293.0635070800781,297.1499938964844,293.1499938964844,0.0311248153448104,-1042.1376953125,304.1443786621094,0.7728821635246277,0.1476262509822845,0.1403032094240188,293.0379638671875,297.1499938964844,293.1499938964844,0.0238395445048809,-665.0550537109375,304.1448059082031,0.7371149659156799,0.1275430470705032,0.0895301848649978,293.1000366210937,297.1499938964844,293.1499938964844,0.0980308428406715,-2254.784912109375,304.1366577148437,0.9990000128746032,0.3475151360034942,0.3039488196372986,293.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0223693847656,0.530550479888916,0.050000000745058,0.2295971065759658,298.0125427246094,291.1499938964844,268.5533447265625,267.88238525390625,279.1472473144531,293.34100341796875,298.0004577636719,1.0,0.2169754654169082,0.557784914970398,0.557784914970398,0.4422150552272796,1.0,-0.9882504343986512,0.5662277936935425,0.4220226407051086,0.382888525724411,0.0,0.0,0.0,33.41213607788086,31.0,-116.21222686767578,-18597.892578125,111.15545654296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5196838378906,318.09344482421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4210599362850189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004273223166819,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
326340,292.9254455566406,297.1499938964844,293.1499938964844,0.0097759282216429,-479.947021484375,304.14654541015625,0.6072250008583069,0.0706619471311569,0.0636206045746803,293.065185546875,297.1499938964844,293.1499938964844,0.0326405577361583,-1070.994384765625,304.14373779296875,0.7794097661972046,0.1494775712490081,0.1420317888259887,293.0408935546875,297.1499938964844,293.1499938964844,0.0251939818263053,-686.8807373046875,304.144287109375,0.7439990043640137,0.1297848224639892,0.0910838767886161,293.1163330078125,297.1499938964844,293.1499938964844,0.0983635485172271,-2262.382568359375,304.1408386230469,0.9990000128746032,0.3454369306564331,0.3001590669155121,293.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9267578125,0.5331593751907349,0.050000000745058,0.2294822931289672,297.91766357421875,291.1499938964844,268.51666259765625,267.8470153808594,279.1468811035156,293.3402099609375,297.9080810546875,1.0,0.2159626930952072,0.5574602484703064,0.5574602484703064,0.4425397217273712,1.0,-0.991740882396698,0.567388117313385,0.424352765083313,0.3844949603080749,0.0,0.0,0.0,32.86299133300781,25.0,-118.66730499267578,-18606.205078125,111.01025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.43121337890625,318.0035095214844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.424663096666336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004309790674597,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
326400,292.9254455566406,297.1499938964844,293.1499938964844,0.0097759282216429,-479.947021484375,304.14654541015625,0.6072250008583069,0.0706619471311569,0.0636206045746803,293.065185546875,297.1499938964844,293.1499938964844,0.0326405577361583,-1070.994384765625,304.14373779296875,0.7794097661972046,0.1494775712490081,0.1420317888259887,293.0408935546875,297.1499938964844,293.1499938964844,0.0251939818263053,-686.8807373046875,304.144287109375,0.7439990043640137,0.1297848224639892,0.0910838767886161,293.1163330078125,297.1499938964844,293.1499938964844,0.0983635485172271,-2262.382568359375,304.1408386230469,0.9990000128746032,0.3454369306564331,0.3001590669155121,293.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9267578125,0.5331593751907349,0.050000000745058,0.2294822931289672,297.91766357421875,291.1499938964844,268.51666259765625,267.8470153808594,279.1468811035156,293.3402099609375,297.9080810546875,1.0,0.2159626930952072,0.5574602484703064,0.5574602484703064,0.4425397217273712,1.0,-0.991740882396698,0.567388117313385,0.424352765083313,0.3844949603080749,0.0,0.0,0.0,32.86299133300781,25.0,-118.66730499267578,-18606.205078125,111.01025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.43121337890625,318.0035095214844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.424663096666336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004309790674597,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
326460,292.9349670410156,297.1499938964844,293.1499938964844,0.0105724846944212,-509.7319946289063,304.1463623046875,0.6246353983879089,0.0744198560714721,0.0669703632593154,293.06671142578125,297.1499938964844,293.1499938964844,0.0338509306311607,-1093.3760986328125,304.1438293457031,0.7915260791778564,0.1513134837150573,0.1437090635299682,293.0435791015625,297.1499938964844,293.1499938964844,0.0263390727341175,-704.5093994140625,304.144287109375,0.7559468746185303,0.1320031583309173,0.092591106891632,293.1103210449219,297.1499938964844,293.1499938964844,0.0956487357616424,-2210.50634765625,304.1484375,0.9990000128746032,0.3474685549736023,0.290317565202713,293.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8644104003906,0.5402334332466125,0.050000000745058,0.2291915267705917,297.85955810546875,291.1499938964844,268.4800109863281,267.8116760253906,279.1465759277344,293.33905029296875,297.85479736328125,1.0,0.2128752917051315,0.5571022629737854,0.5571022629737854,0.4428977072238922,1.0,-0.9874234199523926,0.5640740990638733,0.4233492910861969,0.3833912014961242,0.0,0.0,0.0,31.27718162536621,28.0,-77.99479675292969,-18541.728515625,107.38304138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.41827392578125,317.9989929199219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4277189970016479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000434080400737,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
326520,292.9349670410156,297.1499938964844,293.1499938964844,0.0105724846944212,-509.7319946289063,304.1463623046875,0.6246353983879089,0.0744198560714721,0.0669703632593154,293.06671142578125,297.1499938964844,293.1499938964844,0.0338509306311607,-1093.3760986328125,304.1438293457031,0.7915260791778564,0.1513134837150573,0.1437090635299682,293.0435791015625,297.1499938964844,293.1499938964844,0.0263390727341175,-704.5093994140625,304.144287109375,0.7559468746185303,0.1320031583309173,0.092591106891632,293.1103210449219,297.1499938964844,293.1499938964844,0.0956487357616424,-2210.50634765625,304.1484375,0.9990000128746032,0.3474685549736023,0.290317565202713,293.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8644104003906,0.5402334332466125,0.050000000745058,0.2291915267705917,297.85955810546875,291.1499938964844,268.4800109863281,267.8116760253906,279.1465759277344,293.33905029296875,297.85479736328125,1.0,0.2128752917051315,0.5571022629737854,0.5571022629737854,0.4428977072238922,1.0,-0.9874234199523926,0.5640740990638733,0.4233492910861969,0.3833912014961242,0.0,0.0,0.0,31.27718162536621,28.0,-77.99479675292969,-18541.728515625,107.38304138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.41827392578125,317.9989929199219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4277189970016479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000434080400737,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
326580,292.9438781738281,297.1499938964844,293.1499938964844,0.011334546841681,-536.6098022460938,304.14630126953125,0.6381087303161621,0.0780560672283172,0.0702320784330368,293.0681457519531,297.1499938964844,293.1499938964844,0.0348086357116699,-1110.5787353515625,304.144287109375,0.8002873063087463,0.1531358808279037,0.1453996449708938,293.0460205078125,297.1499938964844,293.1499938964844,0.0273085292428731,-718.8223266601562,304.14459228515625,0.7651149034500122,0.1342042982578277,0.0941056758165359,293.09234619140625,297.1499938964844,293.1499938964844,0.0938131734728813,-2175.35888671875,304.1518859863281,0.9990000128746032,0.3521105945110321,0.2844600677490234,293.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8362731933594,0.5446471571922302,0.050000000745058,0.2290230244398117,297.8341369628906,291.1499938964844,268.4433288574219,267.7763061523437,279.14654541015625,293.3371276855469,297.83184814453125,1.0,0.2117412239313125,0.5567525625228882,0.5567525625228882,0.4432474076747894,1.0,-0.9879491925239564,0.5635086894035339,0.4244404733181,0.3839196264743805,0.0,0.0,0.0,30.403505325317383,31.0,-40.660400390625,-18569.708984375,106.03040313720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4643249511719,318.04156494140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4301024079322815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004364992782939,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
326640,292.9438781738281,297.1499938964844,293.1499938964844,0.011334546841681,-536.6098022460938,304.14630126953125,0.6381087303161621,0.0780560672283172,0.0702320784330368,293.0681457519531,297.1499938964844,293.1499938964844,0.0348086357116699,-1110.5787353515625,304.144287109375,0.8002873063087463,0.1531358808279037,0.1453996449708938,293.0460205078125,297.1499938964844,293.1499938964844,0.0273085292428731,-718.8223266601562,304.14459228515625,0.7651149034500122,0.1342042982578277,0.0941056758165359,293.09234619140625,297.1499938964844,293.1499938964844,0.0938131734728813,-2175.35888671875,304.1518859863281,0.9990000128746032,0.3521105945110321,0.2844600677490234,293.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8362731933594,0.5446471571922302,0.050000000745058,0.2290230244398117,297.8341369628906,291.1499938964844,268.4433288574219,267.7763061523437,279.14654541015625,293.3371276855469,297.83184814453125,1.0,0.2117412239313125,0.5567525625228882,0.5567525625228882,0.4432474076747894,1.0,-0.9879491925239564,0.5635086894035339,0.4244404733181,0.3839196264743805,0.0,0.0,0.0,30.403505325317383,31.0,-40.660400390625,-18569.708984375,106.03040313720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4643249511719,318.04156494140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4301024079322815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004364992782939,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
326700,292.9481201171875,297.1499938964844,293.1499938964844,0.0117149166762828,-549.5564575195312,304.14630126953125,0.6437082886695862,0.079832836985588,0.0718335136771202,293.0687866210937,297.1499938964844,293.1499938964844,0.0352591685950756,-1118.5755615234375,304.1445007324219,0.8031764626502991,0.1540455520153045,0.1462516188621521,293.0471496582031,297.1499938964844,293.1499938964844,0.0277760755270719,-725.585693359375,304.14471435546875,0.7683727145195007,0.1352998167276382,0.0948659107089042,293.08416748046875,297.1499938964844,293.1499938964844,0.0934296995401382,-2168.121826171875,304.1522216796875,0.9990000128746032,0.354447990655899,0.2831326723098755,293.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.82745361328125,0.5456680655479431,0.050000000745058,0.2289852499961853,297.8257141113281,291.1499938964844,268.42498779296875,267.7586364746094,279.1465759277344,293.3359069824219,297.8238220214844,1.0,0.2117723226547241,0.5565819144248962,0.5565819144248962,0.4434180855751037,1.0,-0.9901671409606934,0.5643356442451477,0.4258314967155456,0.3848467469215393,0.0,0.0,0.0,30.239131927490234,31.0,-30.596303939819336,-18612.98828125,106.23860168457033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4930419921875,318.0646667480469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4311569631099701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004375694843474,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
326760,292.9522399902344,297.1499938964844,293.1499938964844,0.0120980227366089,-562.3189086914062,304.1462707519531,0.6486539840698242,0.0815814882516861,0.0734152644872665,293.06939697265625,297.1499938964844,293.1499938964844,0.0357069484889507,-1126.48828125,304.1446838378906,0.8052290081977844,0.1549543589353561,0.1471082419157028,293.0482177734375,297.1499938964844,293.1499938964844,0.0282439962029457,-732.2867431640625,304.14483642578125,0.770858108997345,0.1363909542560577,0.0956274718046188,293.0776672363281,297.1499938964844,293.1499938964844,0.0933641791343689,-2167.051025390625,304.1519470214844,0.9990000128746032,0.3565655946731567,0.2826738357543945,293.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,297.81982421875,0.5460224747657776,0.050000000745058,0.2289721667766571,297.8182067871094,291.1499938964844,268.4066772460937,267.7409362792969,279.1465759277344,293.3346252441406,297.8163452148437,1.0,0.2121564894914627,0.5564126968383789,0.5564126968383789,0.4435873031616211,1.0,-0.993440806865692,0.5657609701156616,0.4276798069477081,0.3861141204833984,0.0,0.0,0.0,30.21952247619629,34.0,-25.204872131347656,-18670.01953125,106.92356872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.520263671875,318.08447265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4321703016757965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004385978973004,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
326820,292.96014404296875,297.1499938964844,293.1499938964844,0.0128830075263977,-587.7160034179688,304.1462097167969,0.6565937399864197,0.0849849507212638,0.0765109881758689,293.070556640625,297.1499938964844,293.1499938964844,0.0366423465311527,-1142.99365234375,304.1448974609375,0.8070601224899292,0.1567631810903549,0.1488293260335922,293.05029296875,297.1499938964844,293.1499938964844,0.0292172823101282,-746.0830688476562,304.1449279785156,0.7736770510673523,0.1385497003793716,0.0971471890807151,293.0710754394531,297.1499938964844,293.1499938964844,0.0941818356513977,-2183.36279296875,304.14990234375,0.9990000128746032,0.3597530722618103,0.2840760350227356,293.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,297.802490234375,0.5449413657188416,0.050000000745058,0.2290116548538208,297.8002624511719,291.1499938964844,268.3699951171875,267.7055969238281,279.1466369628906,293.33203125,297.79754638671875,1.0,0.2138584554195404,0.5560770034790039,0.5560770034790039,0.4439229965209961,1.0,-1.0027755498886108,0.5701899528503418,0.432585597038269,0.3895141184329986,0.0,0.0,0.0,30.565086364746094,37.0,-26.99430274963379,-18815.376953125,109.58039093017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.55987548828125,318.10516357421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4342050552368164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004406629595905,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
326880,292.96014404296875,297.1499938964844,293.1499938964844,0.0128830075263977,-587.7160034179688,304.1462097167969,0.6565937399864197,0.0849849507212638,0.0765109881758689,293.070556640625,297.1499938964844,293.1499938964844,0.0366423465311527,-1142.99365234375,304.1448974609375,0.8070601224899292,0.1567631810903549,0.1488293260335922,293.05029296875,297.1499938964844,293.1499938964844,0.0292172823101282,-746.0830688476562,304.1449279785156,0.7736770510673523,0.1385497003793716,0.0971471890807151,293.0710754394531,297.1499938964844,293.1499938964844,0.0941818356513977,-2183.36279296875,304.14990234375,0.9990000128746032,0.3597530722618103,0.2840760350227356,293.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,297.802490234375,0.5449413657188416,0.050000000745058,0.2290116548538208,297.8002624511719,291.1499938964844,268.3699951171875,267.7055969238281,279.1466369628906,293.33203125,297.79754638671875,1.0,0.2138584554195404,0.5560770034790039,0.5560770034790039,0.4439229965209961,1.0,-1.0027755498886108,0.5701899528503418,0.432585597038269,0.3895141184329986,0.0,0.0,0.0,30.565086364746094,37.0,-26.99430274963379,-18815.376953125,109.58039093017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.55987548828125,318.10516357421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4342050552368164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004406629595905,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
326940,292.9678039550781,297.1499938964844,293.1499938964844,0.0137107176706194,-613.5579223632812,304.1460876464844,0.6620126962661743,0.088246576488018,0.0794990137219429,293.0716857910156,297.1499938964844,293.1499938964844,0.0376970022916793,-1161.6634521484375,304.14483642578125,0.8062981963157654,0.1585470139980316,0.1505468189716339,293.0523376464844,297.1499938964844,293.1499938964844,0.0302924048155546,-761.1928100585938,304.1448059082031,0.7739546895027161,0.1406581401824951,0.0986477062106132,293.0740966796875,297.1499938964844,293.1499938964844,0.0962493792176246,-2224.04443359375,304.1464538574219,0.9990000128746032,0.3611552715301513,0.2881579399108886,293.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.7746276855469,0.5418423414230347,0.050000000745058,0.2291281819343567,297.7708740234375,291.1499938964844,268.3333435058594,267.67022705078125,279.1466369628906,293.3297424316406,297.7663269042969,1.0,0.2166268974542617,0.5557426810264587,0.5557426810264587,0.4442573189735412,1.0,-1.0152628421783447,0.5764005780220032,0.4388622939586639,0.3938388228416443,0.0,0.0,0.0,31.361066818237305,40.0,-42.19578552246094,-18989.693359375,113.77468872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5697937011719,318.0923767089844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4364365637302398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004429276159498,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
327000,292.9678039550781,297.1499938964844,293.1499938964844,0.0137107176706194,-613.5579223632812,304.1460876464844,0.6620126962661743,0.088246576488018,0.0794990137219429,293.0716857910156,297.1499938964844,293.1499938964844,0.0376970022916793,-1161.6634521484375,304.14483642578125,0.8062981963157654,0.1585470139980316,0.1505468189716339,293.0523376464844,297.1499938964844,293.1499938964844,0.0302924048155546,-761.1928100585938,304.1448059082031,0.7739546895027161,0.1406581401824951,0.0986477062106132,293.0740966796875,297.1499938964844,293.1499938964844,0.0962493792176246,-2224.04443359375,304.1464538574219,0.9990000128746032,0.3611552715301513,0.2881579399108886,293.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.7746276855469,0.5418423414230347,0.050000000745058,0.2291281819343567,297.7708740234375,291.1499938964844,268.3333435058594,267.67022705078125,279.1466369628906,293.3297424316406,297.7663269042969,1.0,0.2166268974542617,0.5557426810264587,0.5557426810264587,0.4442573189735412,1.0,-1.0152628421783447,0.5764005780220032,0.4388622939586639,0.3938388228416443,0.0,0.0,0.0,31.361066818237305,40.0,-42.19578552246094,-18989.693359375,113.77468872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5697937011719,318.0923767089844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4364365637302398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004429276159498,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
327060,292.9752502441406,297.1499938964844,293.1499938964844,0.0146018732339143,-640.4367065429688,304.1459045410156,0.6651483178138733,0.0913514196872711,0.0823622718453407,293.0728454589844,297.1499938964844,293.1499938964844,0.0389285683631897,-1183.5694580078125,304.1445007324219,0.8034093379974365,0.1602913737297058,0.1522444039583206,293.05450439453125,297.1499938964844,293.1499938964844,0.0315175764262676,-778.2963256835938,304.1445007324219,0.7721347212791443,0.142697587609291,0.1001134440302848,293.0868835449219,297.1499938964844,293.1499938964844,0.0995394065976142,-2288.494140625,304.14215087890625,0.9990000128746032,0.3605037331581116,0.2944849729537964,293.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7295837402344,0.5371840596199036,0.050000000745058,0.2293122410774231,297.7237243652344,291.1499938964844,268.2966613769531,267.6348571777344,279.1466369628906,293.3279113769531,297.7168884277344,1.0,0.2202783524990081,0.5554071068763733,0.5554071068763733,0.4445928931236267,1.0,-1.0303105115890503,0.5840533971786499,0.446257084608078,0.3988488316535949,0.0,0.0,0.0,32.54970169067383,43.0,-66.24454498291016,-19181.904296875,119.34796905517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5455017089844,318.04302978515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4390389323234558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004455687012523,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
327120,292.9752502441406,297.1499938964844,293.1499938964844,0.0146018732339143,-640.4367065429688,304.1459045410156,0.6651483178138733,0.0913514196872711,0.0823622718453407,293.0728454589844,297.1499938964844,293.1499938964844,0.0389285683631897,-1183.5694580078125,304.1445007324219,0.8034093379974365,0.1602913737297058,0.1522444039583206,293.05450439453125,297.1499938964844,293.1499938964844,0.0315175764262676,-778.2963256835938,304.1445007324219,0.7721347212791443,0.142697587609291,0.1001134440302848,293.0868835449219,297.1499938964844,293.1499938964844,0.0995394065976142,-2288.494140625,304.14215087890625,0.9990000128746032,0.3605037331581116,0.2944849729537964,293.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7295837402344,0.5371840596199036,0.050000000745058,0.2293122410774231,297.7237243652344,291.1499938964844,268.2966613769531,267.6348571777344,279.1466369628906,293.3279113769531,297.7168884277344,1.0,0.2202783524990081,0.5554071068763733,0.5554071068763733,0.4445928931236267,1.0,-1.0303105115890503,0.5840533971786499,0.446257084608078,0.3988488316535949,0.0,0.0,0.0,32.54970169067383,43.0,-66.24454498291016,-19181.904296875,119.34796905517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5455017089844,318.04302978515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4390389323234558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004455687012523,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
327180,292.9825744628906,297.1499938964844,293.1499938964844,0.0155751099810004,-668.7432250976562,304.1456604003906,0.6663702130317688,0.0942941009998321,0.0850922241806984,293.0741271972656,297.1499938964844,293.1499938964844,0.0403676740825176,-1209.2630615234375,304.1439208984375,0.7988938093185425,0.1619866788387298,0.1539099216461181,293.0567626953125,297.1499938964844,293.1499938964844,0.0329221040010452,-797.7557373046875,304.1439819335937,0.7687049508094788,0.1446571201086044,0.1015340536832809,293.1088562011719,297.1499938964844,293.1499938964844,0.1040035858750343,-2375.403076171875,304.1373291015625,0.9990000128746032,0.3576630651950836,0.3026437163352966,293.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6640014648437,0.5314399600028992,0.050000000745058,0.2295555621385574,297.65576171875,291.1499938964844,268.260009765625,267.5995178222656,279.1466064453125,293.32672119140625,297.64654541015625,1.0,0.2246443629264831,0.5550674796104431,0.5550674796104431,0.4449325203895569,1.0,-1.0473754405975342,0.5928366184234619,0.4545388221740722,0.404326856136322,0.0,0.0,0.0,34.08060836791992,46.0,-94.49959564208984,-19384.4609375,126.16444396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4888916015625,317.9599914550781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4421282410621643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004487039695959,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
327240,292.9825744628906,297.1499938964844,293.1499938964844,0.0155751099810004,-668.7432250976562,304.1456604003906,0.6663702130317688,0.0942941009998321,0.0850922241806984,293.0741271972656,297.1499938964844,293.1499938964844,0.0403676740825176,-1209.2630615234375,304.1439208984375,0.7988938093185425,0.1619866788387298,0.1539099216461181,293.0567626953125,297.1499938964844,293.1499938964844,0.0329221040010452,-797.7557373046875,304.1439819335937,0.7687049508094788,0.1446571201086044,0.1015340536832809,293.1088562011719,297.1499938964844,293.1499938964844,0.1040035858750343,-2375.403076171875,304.1373291015625,0.9990000128746032,0.3576630651950836,0.3026437163352966,293.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6640014648437,0.5314399600028992,0.050000000745058,0.2295555621385574,297.65576171875,291.1499938964844,268.260009765625,267.5995178222656,279.1466064453125,293.32672119140625,297.64654541015625,1.0,0.2246443629264831,0.5550674796104431,0.5550674796104431,0.4449325203895569,1.0,-1.0473754405975342,0.5928366184234619,0.4545388221740722,0.404326856136322,0.0,0.0,0.0,34.08060836791992,46.0,-94.49959564208984,-19384.4609375,126.16444396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4888916015625,317.9599914550781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4421282410621643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004487039695959,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
327300,292.9861755371094,297.1499938964844,293.1499938964844,0.016097318381071,-683.4932250976562,304.1454772949219,0.6663890480995178,0.0957052558660507,0.0864067450165748,293.0748291015625,297.1499938964844,293.1499938964844,0.0411674343049526,-1223.57080078125,304.1435852050781,0.7961723208427429,0.162814512848854,0.154728427529335,293.0579528808594,297.1499938964844,293.1499938964844,0.0336953215301036,-808.3994750976562,304.1436767578125,0.7665325403213501,0.1456056982278823,0.1022258102893829,293.1230773925781,297.1499938964844,293.1499938964844,0.1066563203930854,-2426.7431640625,304.1347961425781,0.9990000128746032,0.3553939163684845,0.307294100522995,293.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6232604980469,0.5282984972000122,0.050000000745058,0.2296972423791885,297.61383056640625,291.1499938964844,268.2416687011719,267.5818176269531,279.1465759277344,293.32635498046875,297.6034851074219,1.0,0.2270489782094955,0.554894745349884,0.554894745349884,0.4451052844524383,1.0,-1.056517481803894,0.5975677967071533,0.4589497745037079,0.4071743190288543,0.0,0.0,0.0,34.96079635620117,46.0,-108.93182373046876,-19488.11328125,130.00341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4501953125,317.90777587890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4438761174678802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004504778189584,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
327360,292.98974609375,297.1499938964844,293.1499938964844,0.0166452042758464,-698.6466064453125,304.14532470703125,0.6660786271095276,0.0970774292945861,0.0876882225275039,293.0755310058594,297.1499938964844,293.1499938964844,0.0420190766453743,-1238.8238525390625,304.1431884765625,0.7932127118110657,0.1636290401220321,0.1555369049310684,293.0591735839844,297.1499938964844,293.1499938964844,0.0345154628157615,-819.636962890625,304.1433410644531,0.7641270756721497,0.1465336829423904,0.1029049828648567,293.13934326171875,297.1499938964844,293.1499938964844,0.1095764562487602,-2483.0048828125,304.1322631835937,0.9990000128746032,0.352539986371994,0.3122693002223968,293.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,297.577392578125,0.5250436067581177,0.050000000745058,0.2298512309789657,297.5668334960937,291.1499938964844,268.22332763671875,267.56414794921875,279.14654541015625,293.3261108398437,297.5554504394531,1.0,0.2295790910720825,0.5547186136245728,0.5547186136245728,0.4452813565731048,1.0,-1.0659974813461304,0.6024858951568604,0.4635115265846252,0.4100527465343475,0.0,0.0,0.0,35.910797119140625,34.0,-122.99752807617188,-19592.845703125,134.1126251220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.40576171875,317.84967041015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4457645118236542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000452394306194,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
327420,292.9965515136719,297.1499938964844,293.1499938964844,0.0177357587963342,-727.7086791992188,304.14508056640625,0.6745764017105103,0.099760003387928,0.090097926557064,293.0767517089844,297.1499938964844,293.1499938964844,0.0436577163636684,-1268.11279296875,304.14276123046875,0.7983419895172119,0.1652629077434539,0.1570596694946289,293.0613708496094,297.1499938964844,293.1499938964844,0.0361059047281742,-841.2015991210938,304.1429138183594,0.7696030735969543,0.1483837813138961,0.1041828095912933,293.1652526855469,297.1499938964844,293.1499938964844,0.1102515310049057,-2496.677490234375,304.1373596191406,0.9990000128746032,0.3475154042243957,0.3094600737094879,293.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,297.48345947265625,0.5268678069114685,0.050000000745058,0.2297636121511459,297.47467041015625,291.1499938964844,268.1866760253906,267.5287780761719,279.1464233398437,293.3256530761719,297.466552734375,1.0,0.2287404537200927,0.5543577075004578,0.5543577075004578,0.4456423223018646,1.0,-1.0687835216522217,0.603173553943634,0.4656099081039428,0.4109443724155426,0.0,0.0,0.0,35.495338439941406,25.0,-115.09156799316406,-19596.697265625,134.06796264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3358459472656,317.7789001464844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4496024250984192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004562893009278,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
327480,292.9965515136719,297.1499938964844,293.1499938964844,0.0177357587963342,-727.7086791992188,304.14508056640625,0.6745764017105103,0.099760003387928,0.090097926557064,293.0767517089844,297.1499938964844,293.1499938964844,0.0436577163636684,-1268.11279296875,304.14276123046875,0.7983419895172119,0.1652629077434539,0.1570596694946289,293.0613708496094,297.1499938964844,293.1499938964844,0.0361059047281742,-841.2015991210938,304.1429138183594,0.7696030735969543,0.1483837813138961,0.1041828095912933,293.1652526855469,297.1499938964844,293.1499938964844,0.1102515310049057,-2496.677490234375,304.1373596191406,0.9990000128746032,0.3475154042243957,0.3094600737094879,293.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,297.48345947265625,0.5268678069114685,0.050000000745058,0.2297636121511459,297.47467041015625,291.1499938964844,268.1866760253906,267.5287780761719,279.1464233398437,293.3256530761719,297.466552734375,1.0,0.2287404537200927,0.5543577075004578,0.5543577075004578,0.4456423223018646,1.0,-1.0687835216522217,0.603173553943634,0.4656099081039428,0.4109443724155426,0.0,0.0,0.0,35.495338439941406,25.0,-115.09156799316406,-19596.697265625,134.06796264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3358459472656,317.7789001464844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4496024250984192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004562893009278,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
