time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
327540,293.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451721191406,0.6900882720947266,0.0,0.0923928841948509,293.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.14324951171875,0.811453104019165,0.0,0.1585340946912765,293.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,304.1433410644531,0.7829375863075256,0.0,0.1054238080978393,293.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.9990000128746032,0.0,0.2976797223091125,293.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,297.43170166015625,0.5348987579345703,0.0,0.2294058352708816,297.4285583496094,294.1499938964844,268.1499938964844,267.493408203125,279.1463317871094,293.32470703125,297.4263916015625,0.0,0.0,0.5539865493774414,0.5539865493774414,0.4460134506225586,1.0,-1.060231328010559,0.5974588990211487,0.462772399187088,0.4083942472934723,0.0,0.0,0.0,33.49256134033203,60.0,-60.48738098144531,-19491.212890625,128.28431701660156,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.35107421875,317.807861328125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0,0.0,0.0,683.4763793945312,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327600,293.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451721191406,0.6900882720947266,0.0,0.0923928841948509,293.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.14324951171875,0.811453104019165,0.0,0.1585340946912765,293.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,304.1433410644531,0.7829375863075256,0.0,0.1054238080978393,293.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.9990000128746032,0.0,0.2976797223091125,293.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,297.43170166015625,0.5348987579345703,0.0,0.2294058352708816,297.4285583496094,294.1499938964844,268.1499938964844,267.493408203125,279.1463317871094,293.32470703125,297.4263916015625,0.0,0.0,0.5539865493774414,0.5539865493774414,0.4460134506225586,1.0,-1.060231328010559,0.5974588990211487,0.462772399187088,0.4083942472934723,0.0,0.0,0.0,33.49256134033203,60.0,-60.48738098144531,-19491.212890625,128.28431701660156,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.35107421875,317.807861328125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0,0.0,0.0,683.4763793945312,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,292.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,299.7555847167969,0.0,0.0,0.0004322749737184,292.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.2137145996094,0.0,0.0,0.0006788650061935,292.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,299.3053283691406,0.0,0.0,0.0004587634466588,292.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,298.6929016113281,0.0,0.0,0.0013024521758779,293.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.380615234375,0.0,0.0,0.0013059877092018,297.3554992675781,294.1499938964844,268.11541748046875,267.4600524902344,277.5308837890625,286.7855529785156,297.4720764160156,0.0,0.0,0.3027788400650024,0.3027788400650024,0.6972211599349976,1.0,-0.0050150398164987,0.0032022478990256,0.0018127918010577,-0.0286716651171445,0.0,0.0,0.0,-0.030736269429326,60.0,-174.007568359375,-0.0,-1.7142938304459676e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.332122181419999e-17,-1.3321240839354078e-17,1.9388621750800218e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,292.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,299.7555847167969,0.0,0.0,0.0004322749737184,292.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.2137145996094,0.0,0.0,0.0006788650061935,292.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,299.3053283691406,0.0,0.0,0.0004587634466588,292.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,298.6929016113281,0.0,0.0,0.0013024521758779,293.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.380615234375,0.0,0.0,0.0013059877092018,297.3554992675781,294.1499938964844,268.11541748046875,267.4600524902344,277.5308837890625,286.7855529785156,297.4720764160156,0.0,0.0,0.3027788400650024,0.3027788400650024,0.6972211599349976,1.0,-0.0050150398164987,0.0032022478990256,0.0018127918010577,-0.0286716651171445,0.0,0.0,0.0,-0.030736269429326,60.0,-174.007568359375,-0.0,-1.7142938304459676e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.332122181419999e-17,-1.3321240839354078e-17,1.9388621750800218e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,292.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,299.7255554199219,0.0,0.0,0.0001088817516574,292.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,299.1834716796875,0.0,0.0,0.0001212194401887,292.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,299.27545166015625,0.0,0.0,8.828118006931618e-05,292.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,298.65728759765625,0.0,0.0,0.0001395150611642,293.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.38067626953125,0.0,0.0,0.000518842600286,297.35614013671875,294.1499938964844,268.09967041015625,267.4448547363281,277.3510131835937,282.4579772949219,297.47320556640625,0.0,0.0,0.1981986761093139,0.1981986761093139,0.801801323890686,1.0,-0.0011721800547093,0.0012261193478479,-5.393924948293716e-05,-0.0303275808691978,0.0,0.0,0.0,-0.0111505985260009,60.0,-95.1449203491211,-0.0,-9.367758480038901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.655270414076055e-20,3.6552755839548837e-20,-5.320131562700155e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,292.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,299.7097473144531,0.0,0.0,9.940965537680312e-05,292.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,299.171142578125,0.0,0.0,0.0001049051934387,292.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,299.2625732421875,0.0,0.0,7.744030153844506e-05,292.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,298.6481628417969,0.0,0.0,0.0001055241809808,293.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,297.3807373046875,0.0,0.0,0.0004957218188792,297.3564758300781,294.1499938964844,268.0849304199219,267.4306335449219,277.2615051269531,279.0376892089844,297.4722595214844,0.0,0.0,0.0970248281955719,0.0970248281955719,0.9029752016067504,1.0,-0.0010601372923702,0.000130839573103,0.0009292977629229,-0.0313498303294181,0.0,0.0,0.0,-0.010932789184153,60.0,-48.60944366455078,-0.0,-7.655967948494435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2484990798845168e-20,-1.2485009378097207e-20,1.8171514181611023e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,292.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,299.6944885253906,0.0,0.0,9.906472405418754e-05,292.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,299.159423828125,0.0,0.0,0.0001043251686496,292.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,299.250244140625,0.0,0.0,7.705322786932811e-05,291.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,298.6398620605469,0.0,0.0,0.0001043396478053,293.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3807983398437,0.0,0.0,0.0004948263522237,297.3567810058594,294.1499938964844,268.0711364746094,267.4173583984375,277.1752014160156,276.4324645996094,297.4706420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555983753874,1.4694182759455998e-08,0.0010555837070569,-0.0314103066921234,0.0,0.0,0.0,-0.0109381461516022,60.0,-31.17395782470703,-0.0,-7.597253670610371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2484990798845168e-20,-1.2485009378097207e-20,1.8171514181611023e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,292.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,299.6793212890625,0.0,0.0,9.903463069349527e-05,292.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,299.14776611328125,0.0,0.0,0.0001042884978232,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,299.2380065917969,0.0,0.0,7.702709262957796e-05,291.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,298.63165283203125,0.0,0.0,0.0001042891162796,292.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,297.3808898925781,0.0,0.0,0.000494694977533,297.35711669921875,294.1499938964844,268.0583190917969,267.40496826171875,277.0896911621094,274.4464416503906,297.4686584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552679887041,1.2326510478999353e-08,0.00105525564868,-0.0313361845910549,0.0,0.0,0.0,-0.0109236035495996,60.0,-24.83205795288086,-0.0,-7.592501560793607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481081885774716e-20,-1.2481100465026756e-20,1.8165824214183328e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,292.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,299.6493225097656,0.0,0.0,9.898505231831224e-05,292.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,299.124755859375,0.0,0.0,0.0001042361691361,291.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,299.2138061523437,0.0,0.0,7.698847184656188e-05,291.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,298.61541748046875,0.0,0.0,0.0001042364383465,292.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3810119628906,0.0,0.0,0.0004944478860124,297.3577575683594,294.1499938964844,268.0354309082031,267.38287353515625,276.9207458496094,271.7758483886719,297.4638977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-21.694955825805664,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,292.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,299.6493225097656,0.0,0.0,9.898505231831224e-05,292.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,299.124755859375,0.0,0.0,0.0001042361691361,291.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,299.2138061523437,0.0,0.0,7.698847184656188e-05,291.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,298.61541748046875,0.0,0.0,0.0001042364383465,292.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3810119628906,0.0,0.0,0.0004944478860124,297.3577575683594,294.1499938964844,268.0354309082031,267.38287353515625,276.9207458496094,271.7758483886719,297.4638977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-21.694955825805664,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,292.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,299.6197814941406,0.0,0.0,9.893098467728124e-05,292.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,299.10205078125,0.0,0.0,0.0001041792274918,291.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,299.18994140625,0.0,0.0,7.69464168115519e-05,291.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,298.5993957519531,0.0,0.0,0.0001041794894263,292.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3811950683594,0.0,0.0,0.0004941778024658,297.3584289550781,294.1499938964844,268.0160522460937,267.3641967773437,276.7546691894531,270.21734619140625,297.4582214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-21.28639793395996,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,292.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,299.6197814941406,0.0,0.0,9.893098467728124e-05,292.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,299.10205078125,0.0,0.0,0.0001041792274918,291.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,299.18994140625,0.0,0.0,7.69464168115519e-05,291.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,298.5993957519531,0.0,0.0,0.0001041794894263,292.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3811950683594,0.0,0.0,0.0004941778024658,297.3584289550781,294.1499938964844,268.0160522460937,267.3641967773437,276.7546691894531,270.21734619140625,297.4582214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-21.28639793395996,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,292.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,299.5906066894531,0.0,0.0,9.88729952950962e-05,292.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,299.0796813964844,0.0,0.0,0.0001041181676555,291.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,299.1664123535156,0.0,0.0,7.690131315030158e-05,291.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,298.5836181640625,0.0,0.0,0.000104118422314,292.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,297.38134765625,0.0,0.0,0.0004938882193528,297.3591003417969,294.1499938964844,268.0000305175781,267.3487243652344,276.5914611816406,269.3031311035156,297.4516906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089964091777,0.0,0.0,0.0,-0.0108237164095044,60.0,-21.229372024536133,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,292.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,299.5906066894531,0.0,0.0,9.88729952950962e-05,292.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,299.0796813964844,0.0,0.0,0.0001041181676555,291.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,299.1664123535156,0.0,0.0,7.690131315030158e-05,291.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,298.5836181640625,0.0,0.0,0.000104118422314,292.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,297.38134765625,0.0,0.0,0.0004938882193528,297.3591003417969,294.1499938964844,268.0000305175781,267.3487243652344,276.5914611816406,269.3031311035156,297.4516906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089964091777,0.0,0.0,0.0,-0.0108237164095044,60.0,-21.229372024536133,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,299.5618896484375,0.0,0.0,9.881184087134898e-05,292.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,299.0576477050781,0.0,0.0,0.0001040537681546,291.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,299.1432189941406,0.0,0.0,7.685374293942004e-05,291.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,298.56805419921875,0.0,0.0,0.0001040540155372,292.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.38153076171875,0.0,0.0,0.0004935827455483,297.3597717285156,294.1499938964844,267.9871520996094,267.3363342285156,276.4311218261719,268.76336669921875,297.44439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048745112736016e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-21.215200424194336,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,292.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,299.5618896484375,0.0,0.0,9.881184087134898e-05,292.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,299.0576477050781,0.0,0.0,0.0001040537681546,291.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,299.1432189941406,0.0,0.0,7.685374293942004e-05,291.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,298.56805419921875,0.0,0.0,0.0001040540155372,292.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.38153076171875,0.0,0.0,0.0004935827455483,297.3597717285156,294.1499938964844,267.9871520996094,267.3363342285156,276.4311218261719,268.76336669921875,297.44439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048745112736016e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-21.215200424194336,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,292.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,299.54766845703125,0.0,0.0,9.878031414700672e-05,292.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,299.0467224121094,0.0,0.0,0.0001040205606841,291.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,299.1317749023437,0.0,0.0,7.682922296226025e-05,291.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,298.56036376953125,0.0,0.0,0.0001040208080667,292.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,297.3816223144531,0.0,0.0,0.0004934252938255,297.360107421875,294.1499938964844,267.9818725585937,267.3312072753906,276.35205078125,268.58270263671875,297.4404602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525539983063,1.2009405914170657e-08,0.0010525420075282,-0.0305064003914594,0.0,0.0,0.0,-0.0107663916423916,60.0,-21.209686279296875,-0.0,-7.553499159485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,292.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,299.5335388183594,0.0,0.0,9.874826355371624e-05,292.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,299.0359191894531,0.0,0.0,0.0001039868075167,291.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,299.120361328125,0.0,0.0,7.680428825551644e-05,291.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,298.5527038574219,0.0,0.0,0.0001039870548993,292.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,297.3817138671875,0.0,0.0,0.000493265222758,297.3604431152344,294.1499938964844,267.977294921875,267.3267822265625,276.273681640625,268.4432067871094,297.4364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522120865061,1.1969423674429436e-08,0.0010522002121433,-0.030401773750782,0.0,0.0,0.0,-0.0107465703040361,60.0,-21.20377922058105,-0.0,-7.54859215135184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,292.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,299.505615234375,0.0,0.0,9.868297638604416e-05,292.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,299.01446533203125,0.0,0.0,0.0001039180569932,291.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,299.09783935546875,0.0,0.0,7.675350934732705e-05,291.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,298.53759765625,0.0,0.0,0.0001039182970998,292.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3819274902344,0.0,0.0,0.0004929390852339,297.3611145019531,294.1499938964844,267.97021484375,267.3199768066406,276.1191101074219,268.2514343261719,297.4277648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887979489699774e-08,0.0010515038156881,-0.0301886387169361,0.0,0.0,0.0,-0.0107061956077814,60.0,-21.190082550048828,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,292.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,299.505615234375,0.0,0.0,9.868297638604416e-05,292.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,299.01446533203125,0.0,0.0,0.0001039180569932,291.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,299.09783935546875,0.0,0.0,7.675350934732705e-05,291.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,298.53759765625,0.0,0.0,0.0001039182970998,292.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3819274902344,0.0,0.0,0.0004929390852339,297.3611145019531,294.1499938964844,267.97021484375,267.3199768066406,276.1191101074219,268.2514343261719,297.4277648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887979489699774e-08,0.0010515038156881,-0.0301886387169361,0.0,0.0,0.0,-0.0107061956077814,60.0,-21.190082550048828,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,292.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,299.4780578613281,0.0,0.0,9.861669241217896e-05,292.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,298.99334716796875,0.0,0.0,0.0001038482587318,291.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,299.0756225585937,0.0,0.0,7.670195918763056e-05,291.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,298.522705078125,0.0,0.0,0.0001038484988384,292.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,297.3821105957031,0.0,0.0,0.0004926080582663,297.3617858886719,294.1499938964844,267.9657897949219,267.3157043457031,275.9673767089844,268.13629150390625,297.4185485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805301625145148e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-21.173791885375977,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,292.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,299.4780578613281,0.0,0.0,9.861669241217896e-05,292.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,298.99334716796875,0.0,0.0,0.0001038482587318,291.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,299.0756225585937,0.0,0.0,7.670195918763056e-05,291.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,298.522705078125,0.0,0.0,0.0001038484988384,292.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,297.3821105957031,0.0,0.0,0.0004926080582663,297.3617858886719,294.1499938964844,267.9657897949219,267.3157043457031,275.9673767089844,268.13629150390625,297.4185485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805301625145148e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-21.173791885375977,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,292.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,299.4508972167969,0.0,0.0,9.85501319519244e-05,292.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,298.9725036621094,0.0,0.0,0.0001037781621562,291.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,299.0537109375,0.0,0.0,7.665019074920565e-05,291.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,298.50799560546875,0.0,0.0,0.0001037784022628,292.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.38232421875,0.0,0.0,0.0004922756343148,297.3624572753906,294.1499938964844,267.9637756347656,267.31378173828125,275.81854248046875,268.0669860839844,297.4088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-21.1551513671875,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,292.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,299.4508972167969,0.0,0.0,9.85501319519244e-05,292.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,298.9725036621094,0.0,0.0,0.0001037781621562,291.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,299.0537109375,0.0,0.0,7.665019074920565e-05,291.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,298.50799560546875,0.0,0.0,0.0001037784022628,292.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.38232421875,0.0,0.0,0.0004922756343148,297.3624572753906,294.1499938964844,267.9637756347656,267.31378173828125,275.81854248046875,268.0669860839844,297.4088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-21.1551513671875,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,292.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,299.4241027832031,0.0,0.0,9.848399349721149e-05,292.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,298.95196533203125,0.0,0.0,0.0001037085166899,291.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,299.0321044921875,0.0,0.0,7.659874245291576e-05,291.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,298.4935302734375,0.0,0.0,0.0001037087495205,292.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,297.38250732421875,0.0,0.0,0.0004919452476315,297.36309814453125,294.1499938964844,267.96405029296875,267.31402587890625,275.67254638671875,268.0256042480469,297.39862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390728861093,0.0,0.0,0.0,-0.010583147406578,60.0,-21.13447570800781,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,292.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,299.4241027832031,0.0,0.0,9.848399349721149e-05,292.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,298.95196533203125,0.0,0.0,0.0001037085166899,291.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,299.0321044921875,0.0,0.0,7.659874245291576e-05,291.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,298.4935302734375,0.0,0.0,0.0001037087495205,292.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,297.38250732421875,0.0,0.0,0.0004919452476315,297.36309814453125,294.1499938964844,267.96405029296875,267.31402587890625,275.67254638671875,268.0256042480469,297.39862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390728861093,0.0,0.0,0.0,-0.010583147406578,60.0,-21.13447570800781,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,292.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,299.4108581542969,0.0,0.0,9.845130261965096e-05,291.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,298.9418029785156,0.0,0.0,0.0001036740868585,291.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,299.0213928222656,0.0,0.0,7.657331298105419e-05,291.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,298.4863586425781,0.0,0.0,0.0001036743196891,292.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,297.38262939453125,0.0,0.0,0.0004917819751426,297.3634338378906,294.1499938964844,267.9649658203125,267.3149108886719,275.6006164550781,268.01190185546875,297.3933410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490443091839,1.1598988436389844e-08,0.0010490326676517,-0.0294323433190584,0.0,0.0,0.0,-0.0105629302561283,60.0,-21.123470306396484,-0.0,-7.503209076276107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,292.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,299.3976745605469,0.0,0.0,9.841897553997114e-05,291.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,298.93170166015625,0.0,0.0,0.0001036400426528,291.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,299.0107727050781,0.0,0.0,7.654817454749718e-05,291.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,298.4792175292969,0.0,0.0,0.0001036402754834,292.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3827209472656,0.0,0.0,0.0004916205070912,297.3637390136719,294.1499938964844,267.9664001464844,267.3162841796875,275.5293884277344,268.0015563964844,297.38800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486994870007,1.15586669124923e-08,0.0010486879618838,-0.0293268151581287,0.0,0.0,0.0,-0.0105429412797093,60.0,-21.112079620361328,-0.0,-7.498277199147196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,291.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,299.3716125488281,0.0,0.0,9.835577657213436e-05,291.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,298.9117126464844,0.0,0.0,0.0001035734967445,291.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,298.9897766113281,0.0,0.0,7.649901817785576e-05,291.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,298.4651184082031,0.0,0.0,0.0001035737222991,292.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,297.3829040527344,0.0,0.0,0.0004913049051538,297.3643798828125,294.1499938964844,267.9706420898437,267.3204040527344,275.3890380859375,267.9884948730469,297.3769836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479837525030234e-08,0.0010480139171704,-0.0291205067187547,0.0,0.0,0.0,-0.0105038629844784,60.0,-21.088285446166992,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,291.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,299.3716125488281,0.0,0.0,9.835577657213436e-05,291.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,298.9117126464844,0.0,0.0,0.0001035734967445,291.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,298.9897766113281,0.0,0.0,7.649901817785576e-05,291.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,298.4651184082031,0.0,0.0,0.0001035737222991,292.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,297.3829040527344,0.0,0.0,0.0004913049051538,297.3643798828125,294.1499938964844,267.9706420898437,267.3204040527344,275.3890380859375,267.9884948730469,297.3769836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479837525030234e-08,0.0010480139171704,-0.0291205067187547,0.0,0.0,0.0,-0.0105038629844784,60.0,-21.088285446166992,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,291.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,299.3459167480469,0.0,0.0,9.82951169135049e-05,291.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,298.8919677734375,0.0,0.0,0.0001035096138366,291.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,298.9690246582031,0.0,0.0,7.645183359272778e-05,291.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,298.45123291015625,0.0,0.0,0.0001035098393913,292.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,297.3830871582031,0.0,0.0,0.000491001876071,297.364990234375,294.1499938964844,267.97662353515625,267.326171875,275.25146484375,267.9826965332031,297.3656311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-21.063400268554688,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329400,291.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,299.3459167480469,0.0,0.0,9.82951169135049e-05,291.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,298.8919677734375,0.0,0.0,0.0001035096138366,291.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,298.9690246582031,0.0,0.0,7.645183359272778e-05,291.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,298.45123291015625,0.0,0.0,0.0001035098393913,292.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,297.3830871582031,0.0,0.0,0.000491001876071,297.364990234375,294.1499938964844,267.97662353515625,267.326171875,275.25146484375,267.9826965332031,297.3656311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-21.063400268554688,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329460,291.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,299.3205261230469,0.0,0.0,9.823768778005616e-05,291.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,298.8725280761719,0.0,0.0,0.0001034491360769,291.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,298.94854736328125,0.0,0.0,7.640717376489192e-05,291.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,298.4375,0.0,0.0,0.0001034493616316,292.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,297.3832702636719,0.0,0.0,0.0004907150869257,297.3655700683594,294.1499938964844,267.9841613769531,267.3334045410156,275.1166687011719,267.9818725585937,297.3539733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-21.03773307800293,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329520,291.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,299.3205261230469,0.0,0.0,9.823768778005616e-05,291.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,298.8725280761719,0.0,0.0,0.0001034491360769,291.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,298.94854736328125,0.0,0.0,7.640717376489192e-05,291.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,298.4375,0.0,0.0,0.0001034493616316,292.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,297.3832702636719,0.0,0.0,0.0004907150869257,297.3655700683594,294.1499938964844,267.9841613769531,267.3334045410156,275.1166687011719,267.9818725585937,297.3539733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-21.03773307800293,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,291.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,299.2955017089844,0.0,0.0,9.818422404350712e-05,291.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,298.8533020019531,0.0,0.0,0.0001033928347169,291.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,298.9283752441406,0.0,0.0,7.636558439116925e-05,291.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,298.4239501953125,0.0,0.0,0.0001033930529956,292.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.3834228515625,0.0,0.0,0.0004904480301775,297.3661193847656,294.1499938964844,267.9930114746094,267.34197998046875,274.9845886230469,267.9845886230469,297.342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-21.011587142944336,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329640,291.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,299.2955017089844,0.0,0.0,9.818422404350712e-05,291.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,298.8533020019531,0.0,0.0,0.0001033928347169,291.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,298.9283752441406,0.0,0.0,7.636558439116925e-05,291.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,298.4239501953125,0.0,0.0,0.0001033930529956,292.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.3834228515625,0.0,0.0,0.0004904480301775,297.3661193847656,294.1499938964844,267.9930114746094,267.34197998046875,274.9845886230469,267.9845886230469,297.342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-21.011587142944336,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,291.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,299.2831115722656,0.0,0.0,9.815920202527197e-05,291.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,298.84381103515625,0.0,0.0,0.0001033664811984,291.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,298.9183654785156,0.0,0.0,7.634612120455131e-05,291.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,298.417236328125,0.0,0.0,0.0001033666994771,292.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,297.3835144042969,0.0,0.0,0.0004903230583295,297.36639404296875,294.1499938964844,267.9979248046875,267.3466796875,274.9195556640625,267.9869689941406,297.3359680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459281038492,1.1234599917031574e-08,0.0010459169279783,-0.0284786578267812,0.0,0.0,0.0,-0.0103822881355881,60.0,-20.998430252075195,-0.0,-7.458699258222623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,291.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,299.2707824707031,0.0,0.0,9.813543874770404e-05,291.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,298.8343505859375,0.0,0.0,0.0001033414591802,291.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,298.9084167480469,0.0,0.0,7.632764027221128e-05,291.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,298.4105834960937,0.0,0.0,0.0001033416774589,292.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,297.3835754394531,0.0,0.0,0.0004902043729089,297.3666687011719,294.1499938964844,268.0030822753906,267.3516845703125,274.8551940917969,267.98992919921875,297.329833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456746676936,1.1204956074095662e-08,0.0010456633754074,-0.0284010674804449,0.0,0.0,0.0,-0.0103675918653607,60.0,-20.98526954650879,-0.0,-7.455084016783078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
