time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
329820,291.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,299.24639892578125,0.0,0.0,9.809208859223872e-05,291.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,298.8156433105469,0.0,0.0,0.0001032958098221,291.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,298.8887634277344,0.0,0.0,7.629392348462716e-05,291.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,298.3973693847656,0.0,0.0,0.0001032960208249,292.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3837280273437,0.0,0.0,0.0004899878986179,297.3671569824219,294.1499938964844,268.0141296386719,267.3623352050781,274.7284545898437,267.9972839355469,297.3174133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594710588455,0.0,0.0,0.0,-0.0103407725691795,60.0,-20.95907974243164,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,291.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,299.24639892578125,0.0,0.0,9.809208859223872e-05,291.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,298.8156433105469,0.0,0.0,0.0001032958098221,291.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,298.8887634277344,0.0,0.0,7.629392348462716e-05,291.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,298.3973693847656,0.0,0.0,0.0001032960208249,292.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3837280273437,0.0,0.0,0.0004899878986179,297.3671569824219,294.1499938964844,268.0141296386719,267.3623352050781,274.7284545898437,267.9972839355469,297.3174133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594710588455,0.0,0.0,0.0,-0.0103407725691795,60.0,-20.95907974243164,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,291.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,299.2223205566406,0.0,0.0,9.805492300074548e-05,291.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,298.7971496582031,0.0,0.0,0.0001032566651701,291.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,298.86932373046875,0.0,0.0,7.6265016105026e-05,291.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,298.3843078613281,0.0,0.0,0.0001032568761729,292.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,297.38385009765625,0.0,0.0,0.0004898022743873,297.3676452636719,294.1499938964844,268.0260009765625,267.3738098144531,274.60430908203125,268.0061950683594,297.3047790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446579133395e-08,0.001044804113917,-0.0281380470842123,0.0,0.0,0.0,-0.0103177744895219,60.0,-20.93332290649414,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,291.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,299.2223205566406,0.0,0.0,9.805492300074548e-05,291.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,298.7971496582031,0.0,0.0,0.0001032566651701,291.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,298.86932373046875,0.0,0.0,7.6265016105026e-05,291.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,298.3843078613281,0.0,0.0,0.0001032568761729,292.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,297.38385009765625,0.0,0.0,0.0004898022743873,297.3676452636719,294.1499938964844,268.0260009765625,267.3738098144531,274.60430908203125,268.0061950683594,297.3047790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446579133395e-08,0.001044804113917,-0.0281380470842123,0.0,0.0,0.0,-0.0103177744895219,60.0,-20.93332290649414,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,291.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,299.1985778808594,0.0,0.0,9.80247132247314e-05,291.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,298.7789001464844,0.0,0.0,0.0001032248546835,291.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,298.8501281738281,0.0,0.0,7.62415147619322e-05,291.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,298.3714294433594,0.0,0.0,0.0001032250656862,292.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,297.3839416503906,0.0,0.0,0.0004896514001302,297.3681030273437,294.1499938964844,268.0385131835937,267.3858642578125,274.4827575683594,268.016357421875,297.2919311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393231660127,0.0,0.0,0.0,-0.0102990753948688,60.0,-20.90830421447754,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,291.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,299.1985778808594,0.0,0.0,9.80247132247314e-05,291.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,298.7789001464844,0.0,0.0,0.0001032248546835,291.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,298.8501281738281,0.0,0.0,7.62415147619322e-05,291.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,298.3714294433594,0.0,0.0,0.0001032250656862,292.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,297.3839416503906,0.0,0.0,0.0004896514001302,297.3681030273437,294.1499938964844,268.0385131835937,267.3858642578125,274.4827575683594,268.016357421875,297.2919311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393231660127,0.0,0.0,0.0,-0.0102990753948688,60.0,-20.90830421447754,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,291.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,299.1750793457031,0.0,0.0,9.800225961953402e-05,291.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,298.7608642578125,0.0,0.0,0.0001032012078212,291.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,298.8311767578125,0.0,0.0,7.622405246365815e-05,291.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,298.35870361328125,0.0,0.0,0.000103201411548,292.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,297.384033203125,0.0,0.0,0.0004895392339676,297.3684997558594,294.1499938964844,268.0514831542969,267.3983764648437,274.3637084960937,268.0274963378906,297.2789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038690850284638e-08,0.0010442415950819,-0.0279658883810043,0.0,0.0,0.0,-0.0102851670235395,60.0,-20.88432884216309,-0.0,-7.434823601215612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,291.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,299.1750793457031,0.0,0.0,9.800225961953402e-05,291.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,298.7608642578125,0.0,0.0,0.0001032012078212,291.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,298.8311767578125,0.0,0.0,7.622405246365815e-05,291.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,298.35870361328125,0.0,0.0,0.000103201411548,292.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,297.384033203125,0.0,0.0,0.0004895392339676,297.3684997558594,294.1499938964844,268.0514831542969,267.3983764648437,274.3637084960937,268.0274963378906,297.2789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038690850284638e-08,0.0010442415950819,-0.0279658883810043,0.0,0.0,0.0,-0.0102851670235395,60.0,-20.88432884216309,-0.0,-7.434823601215612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,291.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,299.1634521484375,0.0,0.0,9.79941978584975e-05,291.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,298.751953125,0.0,0.0,0.0001031927167787,291.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,298.82177734375,0.0,0.0,7.621778058819473e-05,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,298.3523864746094,0.0,0.0,0.0001031929205055,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.3840637207031,0.0,0.0,0.0004894990124739,297.3686828613281,294.1499938964844,268.0580749511719,267.4047546386719,274.3051147460937,268.0333557128906,297.2723693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044166390784,1.1028603807972104e-08,0.0010441553313285,-0.0279394853860139,0.0,0.0,0.0,-0.0102801658213138,60.0,-20.87282943725586,-0.0,-7.43359578336822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,291.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,299.1518859863281,0.0,0.0,9.798837709240615e-05,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,298.7430725097656,0.0,0.0,0.0001031865904224,291.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,298.8124694824219,0.0,0.0,7.62132549425587e-05,291.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,298.3460998535156,0.0,0.0,0.0001031867941492,292.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.3840637207031,0.0,0.0,0.0004894699668511,297.3688659667969,294.1499938964844,268.0647277832031,267.4111633300781,274.24713134765625,268.03936767578125,297.2657775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441041085869,1.1021316304038464e-08,0.0010440930491313,-0.0279204100370407,0.0,0.0,0.0,-0.0102765532210469,60.0,-20.861703872680664,-0.0,-7.432708315491254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,291.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,299.1289978027344,0.0,0.0,9.798390965443105e-05,291.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.7254638671875,0.0,0.0,0.0001031818828778,291.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,298.7939453125,0.0,0.0,7.620977703481913e-05,291.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,298.3336486816406,0.0,0.0,0.0001031820793286,292.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,297.38409423828125,0.0,0.0,0.000489447673317,297.36920166015625,294.1499938964844,268.0780639648437,267.42401123046875,274.1329345703125,268.0517883300781,297.2524719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015671930181272e-08,0.0010440447367727,-0.0279056373983621,0.0,0.0,0.0,-0.0102737555280327,60.0,-20.840740203857425,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330480,291.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,299.1289978027344,0.0,0.0,9.798390965443105e-05,291.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.7254638671875,0.0,0.0,0.0001031818828778,291.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,298.7939453125,0.0,0.0,7.620977703481913e-05,291.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,298.3336486816406,0.0,0.0,0.0001031820793286,292.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,297.38409423828125,0.0,0.0,0.000489447673317,297.36920166015625,294.1499938964844,268.0780639648437,267.42401123046875,274.1329345703125,268.0517883300781,297.2524719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015671930181272e-08,0.0010440447367727,-0.0279056373983621,0.0,0.0,0.0,-0.0102737555280327,60.0,-20.840740203857425,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,291.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,299.1063537597656,0.0,0.0,9.798972314456478e-05,291.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,298.7080383300781,0.0,0.0,0.0001031880019581,291.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,298.7756652832031,0.0,0.0,7.621430268045515e-05,291.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,298.3213195800781,0.0,0.0,0.000103188205685,292.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,297.38409423828125,0.0,0.0,0.0004894767189398,297.3694763183594,294.1499938964844,268.0913391113281,267.4367980957031,274.0211181640625,268.0645446777344,297.239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441170306876,1.1022843970920349e-08,0.0010441060876473,-0.0279244091361761,0.0,0.0,0.0,-0.0102773103863,60.0,-20.821754455566406,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,291.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,299.1063537597656,0.0,0.0,9.798972314456478e-05,291.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,298.7080383300781,0.0,0.0,0.0001031880019581,291.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,298.7756652832031,0.0,0.0,7.621430268045515e-05,291.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,298.3213195800781,0.0,0.0,0.000103188205685,292.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,297.38409423828125,0.0,0.0,0.0004894767189398,297.3694763183594,294.1499938964844,268.0913391113281,267.4367980957031,274.0211181640625,268.0645446777344,297.239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441170306876,1.1022843970920349e-08,0.0010441060876473,-0.0279244091361761,0.0,0.0,0.0,-0.0102773103863,60.0,-20.821754455566406,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,291.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,299.0839538574219,0.0,0.0,9.800672705750912e-05,291.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,298.6908569335937,0.0,0.0,0.0001032059080898,291.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,298.757568359375,0.0,0.0,7.622752309544012e-05,291.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,298.30914306640625,0.0,0.0,0.0001032061045407,292.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,297.38409423828125,0.0,0.0,0.0004895617021247,297.36968994140625,294.1499938964844,268.10430908203125,267.4493408203125,273.91162109375,268.07745361328125,297.2254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.104395330742136e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-20.80506134033203,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,291.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,299.0839538574219,0.0,0.0,9.800672705750912e-05,291.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,298.6908569335937,0.0,0.0,0.0001032059080898,291.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,298.757568359375,0.0,0.0,7.622752309544012e-05,291.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,298.30914306640625,0.0,0.0,0.0001032061045407,292.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,297.38409423828125,0.0,0.0,0.0004895617021247,297.36968994140625,294.1499938964844,268.10430908203125,267.4493408203125,273.91162109375,268.07745361328125,297.2254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.104395330742136e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-20.80506134033203,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,291.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.06182861328125,0.0,0.0,9.803584543988109e-05,291.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,298.673828125,0.0,0.0,0.0001032365762512,291.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,298.7396850585937,0.0,0.0,7.625017315149307e-05,291.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,298.29705810546875,0.0,0.0,0.0001032367654261,292.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.384033203125,0.0,0.0,0.0004897071630693,297.369873046875,294.1499938964844,268.1168518066406,267.46142578125,273.8043518066406,268.09033203125,297.2117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080165229770957e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-20.790987014770508,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,291.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.06182861328125,0.0,0.0,9.803584543988109e-05,291.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,298.673828125,0.0,0.0,0.0001032365762512,291.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,298.7396850585937,0.0,0.0,7.625017315149307e-05,291.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,298.29705810546875,0.0,0.0,0.0001032367654261,292.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.384033203125,0.0,0.0,0.0004897071630693,297.369873046875,294.1499938964844,268.1168518066406,267.46142578125,273.8043518066406,268.09033203125,297.2117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080165229770957e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-20.790987014770508,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,291.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,299.0508728027344,0.0,0.0,9.805525769479571e-05,291.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,298.6653747558594,0.0,0.0,0.0001032570071402,291.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,298.7308044433594,0.0,0.0,7.62652707635425e-05,291.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,298.29107666015625,0.0,0.0,0.000103257203591,292.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.38397216796875,0.0,0.0,0.0004898041370324,297.3699645996094,294.1499938964844,268.1228942871094,267.4672546386719,273.75152587890625,268.0967102050781,297.2049255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448136599734,1.1104312136467342e-08,0.0010448026005178,-0.0281376466155052,0.0,0.0,0.0,-0.0103176971897482,60.0,-20.78503799438477,-0.0,-7.44281649645018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,291.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,299.0399780273437,0.0,0.0,9.807806054595858e-05,291.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,298.656982421875,0.0,0.0,0.0001032810250762,291.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,298.72198486328125,0.0,0.0,7.628300227224827e-05,291.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,298.2851257324219,0.0,0.0,0.0001032812142511,292.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.3839416503906,0.0,0.0,0.0004899181076325,297.3700256347656,294.1499938964844,268.1287841796875,267.4729309082031,273.6992492675781,268.10302734375,297.1980285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450563859194,1.1132691213333601e-08,0.0010450452100485,-0.0282119270414114,0.0,0.0,0.0,-0.0103317657485604,60.0,-20.77987098693848,-0.0,-7.446274707945123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,291.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,299.018310546875,0.0,0.0,9.813437645789236e-05,291.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,298.64031982421875,0.0,0.0,0.0001033403241308,291.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,298.7044677734375,0.0,0.0,7.632680353708565e-05,291.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,298.2732849121094,0.0,0.0,0.0001033405133057,292.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.3838195800781,0.0,0.0,0.0004901994252577,297.3700866699219,294.1499938964844,268.139892578125,267.483642578125,273.59625244140625,268.11529541015625,297.1841735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456556919962,1.1202788918751594e-08,0.0010456445161253,-0.0283953957259655,0.0,0.0,0.0,-0.010366516187787,60.0,-20.77203941345215,-0.0,-7.454819694885374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,291.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,299.018310546875,0.0,0.0,9.813437645789236e-05,291.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,298.64031982421875,0.0,0.0,0.0001033403241308,291.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,298.7044677734375,0.0,0.0,7.632680353708565e-05,291.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,298.2732849121094,0.0,0.0,0.0001033405133057,292.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.3838195800781,0.0,0.0,0.0004901994252577,297.3700866699219,294.1499938964844,268.139892578125,267.483642578125,273.59625244140625,268.11529541015625,297.1841735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456556919962,1.1202788918751594e-08,0.0010456445161253,-0.0283953957259655,0.0,0.0,0.0,-0.010366516187787,60.0,-20.77203941345215,-0.0,-7.454819694885374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,291.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,298.9969177246094,0.0,0.0,9.820579725783318e-05,291.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,298.6238098144531,0.0,0.0,0.0001034155357046,291.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,298.6871337890625,0.0,0.0,7.638235547346994e-05,291.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,298.2615661621094,0.0,0.0,0.0001034157248795,292.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.3836364746094,0.0,0.0,0.0004905561800114,297.3701171875,294.1499938964844,268.1499938964844,267.493408203125,273.49530029296875,268.1269836425781,297.17022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464161168783,1.1291708901239872e-08,0.0010464048245921,-0.0286281295120716,0.0,0.0,0.0,-0.0104105975478887,60.0,-20.76783561706543,-0.0,-7.465666129746752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,291.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,298.9969177246094,0.0,0.0,9.820579725783318e-05,291.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,298.6238098144531,0.0,0.0,0.0001034155357046,291.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,298.6871337890625,0.0,0.0,7.638235547346994e-05,291.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,298.2615661621094,0.0,0.0,0.0001034157248795,292.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.3836364746094,0.0,0.0,0.0004905561800114,297.3701171875,294.1499938964844,268.1499938964844,267.493408203125,273.49530029296875,268.1269836425781,297.17022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464161168783,1.1291708901239872e-08,0.0010464048245921,-0.0286281295120716,0.0,0.0,0.0,-0.0104105975478887,60.0,-20.76783561706543,-0.0,-7.465666129746752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,291.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,298.9757080078125,0.0,0.0,9.828791371546686e-05,291.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,298.60748291015625,0.0,0.0,0.0001035020104609,291.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,298.66998291015625,0.0,0.0,7.644622382940724e-05,291.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,298.2499389648437,0.0,0.0,0.0001035021923598,292.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,297.3834533691406,0.0,0.0,0.0004909664276055,297.3700866699219,294.1499938964844,268.16094970703125,267.50396728515625,273.3963317871094,268.13824462890625,297.1562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.139395600091575e-08,0.001047279103659,-0.0288957376033067,0.0,0.0,0.0,-0.0104612847790122,60.0,-20.7666072845459,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,291.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,298.9757080078125,0.0,0.0,9.828791371546686e-05,291.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,298.60748291015625,0.0,0.0,0.0001035020104609,291.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,298.66998291015625,0.0,0.0,7.644622382940724e-05,291.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,298.2499389648437,0.0,0.0,0.0001035021923598,292.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,297.3834533691406,0.0,0.0,0.0004909664276055,297.3700866699219,294.1499938964844,268.16094970703125,267.50396728515625,273.3963317871094,268.13824462890625,297.1562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.139395600091575e-08,0.001047279103659,-0.0288957376033067,0.0,0.0,0.0,-0.0104612847790122,60.0,-20.7666072845459,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,291.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,298.9547424316406,0.0,0.0,9.837471588980408e-05,291.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,298.59130859375,0.0,0.0,0.0001035934110404,291.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,298.6529846191406,0.0,0.0,7.651373016415164e-05,291.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,298.2384033203125,0.0,0.0,0.0001035935929394,292.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,297.3832092285156,0.0,0.0,0.0004914000164717,297.3699951171875,294.1499938964844,268.1745300292969,267.5170593261719,273.2993469238281,268.1500244140625,297.1421203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482147336006,1.150203754463064e-08,0.0010482032084837,-0.0291786082088947,0.0,0.0,0.0,-0.0105148656293749,60.0,-20.76555824279785,-0.0,-7.49135367072995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,291.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,298.9547424316406,0.0,0.0,9.837471588980408e-05,291.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,298.59130859375,0.0,0.0,0.0001035934110404,291.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,298.6529846191406,0.0,0.0,7.651373016415164e-05,291.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,298.2384033203125,0.0,0.0,0.0001035935929394,292.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,297.3832092285156,0.0,0.0,0.0004914000164717,297.3699951171875,294.1499938964844,268.1745300292969,267.5170593261719,273.2993469238281,268.1500244140625,297.1421203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482147336006,1.150203754463064e-08,0.0010482032084837,-0.0291786082088947,0.0,0.0,0.0,-0.0105148656293749,60.0,-20.76555824279785,-0.0,-7.49135367072995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,291.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,298.9443359375,0.0,0.0,9.841963765211403e-05,291.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,298.5832824707031,0.0,0.0,0.0001036407120409,291.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,298.6445617675781,0.0,0.0,7.654866931261495e-05,291.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,298.2326965332031,0.0,0.0,0.0001036408939398,292.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,297.383056640625,0.0,0.0,0.0004916244652122,297.36993408203125,294.1499938964844,268.1822509765625,267.5245056152344,273.2515869140625,268.1563720703125,297.1350402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048693084158,1.1557977686038612e-08,0.0010486815590411,-0.0293250121176242,0.0,0.0,0.0,-0.0105425976216793,60.0,-20.764720916748047,-0.0,-7.498192644561642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,291.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,298.9339904785156,0.0,0.0,9.84654325293377e-05,291.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,298.5752868652344,0.0,0.0,0.0001036889443639,291.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,298.6361694335937,0.0,0.0,7.658429240109399e-05,291.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,298.2269897460937,0.0,0.0,0.0001036891189869,292.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,297.3829345703125,0.0,0.0,0.0004918532213196,297.3698425292969,294.1499938964844,268.1905212402344,267.5325012207031,273.204345703125,268.16314697265625,297.1279602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491808643564,1.1615006734189136e-08,0.0010491692228242,-0.0294742658734321,0.0,0.0,0.0,-0.0105708688497543,60.0,-20.76364517211914,-0.0,-7.505168753141336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,291.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,298.9134216308594,0.0,0.0,9.855929965851828e-05,291.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,298.55938720703125,0.0,0.0,0.0001037877809721,291.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,298.6194763183594,0.0,0.0,7.66572993597947e-05,291.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,298.21563720703125,0.0,0.0,0.0001037879628711,292.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3825988769531,0.0,0.0,0.0004923221422359,297.3695983886719,294.1499938964844,268.208740234375,267.550048828125,273.1113586425781,268.1780090332031,297.1137390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731893678756933e-08,0.0010501686483621,-0.0297801662236452,0.0,0.0,0.0,-0.0106288148090243,60.0,-20.7607650756836,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,291.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,298.9134216308594,0.0,0.0,9.855929965851828e-05,291.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,298.55938720703125,0.0,0.0,0.0001037877809721,291.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,298.6194763183594,0.0,0.0,7.66572993597947e-05,291.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,298.21563720703125,0.0,0.0,0.0001037879628711,292.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3825988769531,0.0,0.0,0.0004923221422359,297.3695983886719,294.1499938964844,268.208740234375,267.550048828125,273.1113586425781,268.1780090332031,297.1137390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731893678756933e-08,0.0010501686483621,-0.0297801662236452,0.0,0.0,0.0,-0.0106288148090243,60.0,-20.7607650756836,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331740,291.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,298.8971252441406,0.0,0.0,9.863617015071212e-05,291.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,298.5467834472656,0.0,0.0,0.0001038687332766,291.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,298.60626220703125,0.0,0.0,7.671708590351045e-05,291.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,298.2066345214844,0.0,0.0,0.0001038689078995,292.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,297.3822937011719,0.0,0.0,0.0004927061381749,297.369384765625,294.1499938964844,268.2247314453125,267.56549072265625,273.0384216308594,268.1912536621094,297.10235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509990388527,1.1827622437010632e-08,0.0010509871644899,-0.0300306882709264,0.0,0.0,0.0,-0.0106762712821364,60.0,-20.75774383544922,-0.0,-7.53120374952232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331800,291.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,298.89306640625,0.0,0.0,9.86555896815844e-05,291.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,298.5436706542969,0.0,0.0,0.0001038891787175,291.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,298.6029663085937,0.0,0.0,7.67321907915175e-05,291.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,298.20440673828125,0.0,0.0,0.0001038893533404,292.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3822326660156,0.0,0.0,0.000492803112138,297.36932373046875,294.1499938964844,268.2289123535156,267.56951904296875,273.0203552246094,268.1947631835937,297.0994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512057924643,1.1851804870843809e-08,0.0010511939181014,-0.0300939735025167,0.0,0.0,0.0,-0.0106882592663168,60.0,-20.75689125061035,-0.0,-7.534167423273176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331860,291.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,298.8728942871094,0.0,0.0,9.875361138256268e-05,291.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,298.5280456542969,0.0,0.0,0.0001039924027281,291.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,298.5865783691406,0.0,0.0,7.680842827539891e-05,291.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,298.1932373046875,0.0,0.0,0.0001039925773511,292.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,297.3818054199219,0.0,0.0,0.0004932928131893,297.36895751953125,294.1499938964844,268.2508850097656,267.5906982421875,272.9313659667969,268.2134704589844,297.0851745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973872560133714e-08,0.0010522376978769,-0.0304134152829647,0.0,0.0,0.0,-0.0107487738132476,60.0,-20.75202369689941,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,291.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,298.8728942871094,0.0,0.0,9.875361138256268e-05,291.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,298.5280456542969,0.0,0.0,0.0001039924027281,291.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,298.5865783691406,0.0,0.0,7.680842827539891e-05,291.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,298.1932373046875,0.0,0.0,0.0001039925773511,292.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,297.3818054199219,0.0,0.0,0.0004932928131893,297.36895751953125,294.1499938964844,268.2508850097656,267.5906982421875,272.9313659667969,268.2134704589844,297.0851745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973872560133714e-08,0.0010522376978769,-0.0304134152829647,0.0,0.0,0.0,-0.0107487738132476,60.0,-20.75202369689941,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331980,291.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,298.8529357910156,0.0,0.0,9.885270264931024e-05,291.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,298.5126037597656,0.0,0.0,0.0001040967545122,291.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,298.57037353515625,0.0,0.0,7.688549521844834e-05,291.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,298.1821594238281,0.0,0.0,0.0001040969218593,292.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.38134765625,0.0,0.0,0.0004937878111377,297.3685302734375,294.1499938964844,268.2743835449219,267.6133728027344,272.8443908691406,268.2340393066406,297.0708312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097277846123689e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-20.74617385864257,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,291.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,298.8529357910156,0.0,0.0,9.885270264931024e-05,291.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,298.5126037597656,0.0,0.0,0.0001040967545122,291.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,298.57037353515625,0.0,0.0,7.688549521844834e-05,291.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,298.1821594238281,0.0,0.0,0.0001040969218593,292.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.38134765625,0.0,0.0,0.0004937878111377,297.3685302734375,294.1499938964844,268.2743835449219,267.6133728027344,272.8443908691406,268.2340393066406,297.0708312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097277846123689e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-20.74617385864257,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,291.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,298.843017578125,0.0,0.0,9.890246292343365e-05,291.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,298.5049133300781,0.0,0.0,0.0001041491414071,291.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,298.5622863769531,0.0,0.0,7.692419603699818e-05,291.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,298.1766357421875,0.0,0.0,0.00010414931603,292.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.3810729980469,0.0,0.0,0.0004940363578498,297.3682861328125,294.1499938964844,268.2866516113281,267.6252136230469,272.8016357421875,268.2449645996094,297.0636291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538347996771,1.2159238949038809e-08,0.0010538226924836,-0.0308984890580177,0.0,0.0,0.0,-0.0108406674116849,60.0,-20.74287796020508,-0.0,-7.571900795255716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
