time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
332160,291.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,298.8331298828125,0.0,0.0,9.895224502542987e-05,291.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,298.49725341796875,0.0,0.0,0.0001042015719576,291.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,298.55426025390625,0.0,0.0,7.696291868342087e-05,291.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,298.171142578125,0.0,0.0,0.0001042017393046,292.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,297.3808288574219,0.0,0.0,0.0004942850791849,297.3680419921875,294.1499938964844,268.2992553710937,267.6373596191406,272.7593994140625,268.2563171386719,297.0564270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054365071468,1.2221239131804396e-08,0.0010543528478592,-0.0310607273131608,0.0,0.0,0.0,-0.010871403850615,60.0,-20.739347457885746,-0.0,-7.579521366096742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,291.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,298.81353759765625,0.0,0.0,9.90516200545244e-05,291.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,298.4820556640625,0.0,0.0,0.00010430621478,291.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,298.538330078125,0.0,0.0,7.704021118115634e-05,291.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,298.16021728515625,0.0,0.0,0.0001043063821271,292.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.3802490234375,0.0,0.0,0.0004947814741171,297.3674621582031,294.1499938964844,268.3252258300781,267.66241455078125,272.6763916015625,268.28009033203125,297.0419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-20.73159980773925,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,291.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,298.81353759765625,0.0,0.0,9.90516200545244e-05,291.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,298.4820556640625,0.0,0.0,0.00010430621478,291.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,298.538330078125,0.0,0.0,7.704021118115634e-05,291.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,298.16021728515625,0.0,0.0,0.0001043063821271,292.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.3802490234375,0.0,0.0,0.0004947814741171,297.3674621582031,294.1499938964844,268.3252258300781,267.66241455078125,272.6763916015625,268.28009033203125,297.0419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-20.73159980773925,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,291.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,298.7940979003906,0.0,0.0,9.91502747638151e-05,291.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,298.46697998046875,0.0,0.0,0.0001044101009028,291.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,298.5224914550781,0.0,0.0,7.711694343015552e-05,291.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,298.1493530273437,0.0,0.0,0.0001044102682499,292.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,297.3796081542969,0.0,0.0,0.0004952743183821,297.3667907714844,294.1499938964844,268.35211181640625,267.6883239746094,272.5953369140625,268.3052062988281,297.0274963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467858745424113e-08,0.0010564615949988,-0.0317060463130474,0.0,0.0,0.0,-0.010993662290275,60.0,-20.72293281555176,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,291.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,298.7940979003906,0.0,0.0,9.91502747638151e-05,291.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,298.46697998046875,0.0,0.0,0.0001044101009028,291.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,298.5224914550781,0.0,0.0,7.711694343015552e-05,291.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,298.1493530273437,0.0,0.0,0.0001044102682499,292.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,297.3796081542969,0.0,0.0,0.0004952743183821,297.3667907714844,294.1499938964844,268.35211181640625,267.6883239746094,272.5953369140625,268.3052062988281,297.0274963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467858745424113e-08,0.0010564615949988,-0.0317060463130474,0.0,0.0,0.0,-0.010993662290275,60.0,-20.72293281555176,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,291.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,298.7748413085937,0.0,0.0,9.924766345648096e-05,291.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,298.4520263671875,0.0,0.0,0.0001045126628014,291.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,298.5068054199219,0.0,0.0,7.719268614891917e-05,291.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,298.1385498046875,0.0,0.0,0.0001045128228724,292.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,297.3789367675781,0.0,0.0,0.000495760818012,297.3660888671875,294.1499938964844,268.37969970703125,267.7149353027344,272.5162353515625,268.3314514160156,297.01300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-20.713394165039062,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,291.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,298.7748413085937,0.0,0.0,9.924766345648096e-05,291.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,298.4520263671875,0.0,0.0,0.0001045126628014,291.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,298.5068054199219,0.0,0.0,7.719268614891917e-05,291.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,298.1385498046875,0.0,0.0,0.0001045128228724,292.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,297.3789367675781,0.0,0.0,0.000495760818012,297.3660888671875,294.1499938964844,268.37969970703125,267.7149353027344,272.5162353515625,268.3314514160156,297.01300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-20.713394165039062,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,291.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,298.7557373046875,0.0,0.0,9.934328409144656e-05,291.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,298.4371643066406,0.0,0.0,0.0001046133475028,291.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,298.4912414550781,0.0,0.0,7.726705371169373e-05,291.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,298.1278381347656,0.0,0.0,0.0001046135075739,292.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.3782043457031,0.0,0.0,0.0004962384700775,297.3652648925781,294.1499938964844,268.4077453613281,267.74200439453125,272.4390869140625,268.35858154296875,296.9984741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708217589363358e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128184944391,60.0,-20.70302963256836,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,291.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,298.7557373046875,0.0,0.0,9.934328409144656e-05,291.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,298.4371643066406,0.0,0.0,0.0001046133475028,291.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,298.4912414550781,0.0,0.0,7.726705371169373e-05,291.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,298.1278381347656,0.0,0.0,0.0001046135075739,292.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.3782043457031,0.0,0.0,0.0004962384700775,297.3652648925781,294.1499938964844,268.4077453613281,267.74200439453125,272.4390869140625,268.35858154296875,296.9984741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708217589363358e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128184944391,60.0,-20.70302963256836,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,291.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,298.74627685546875,0.0,0.0,9.939022856997326e-05,291.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,298.4298095703125,0.0,0.0,0.0001046627803589,291.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,298.4835205078125,0.0,0.0,7.73035644670017e-05,291.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,298.1224975585937,0.0,0.0,0.0001046629404299,292.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,297.3778076171875,0.0,0.0,0.0004964729887433,297.3648376464844,294.1499938964844,268.4219055175781,267.7556457519531,272.4013061523437,268.3724365234375,296.9911804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590294841676,1.2766683710196958e-08,0.0010590166784822,-0.0324879139661788,0.0,0.0,0.0,-0.0111418021842837,60.0,-20.69752693176269,-0.0,-7.64673160347229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,291.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,298.7368469238281,0.0,0.0,9.94366200757213e-05,291.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,298.4224548339844,0.0,0.0,0.0001047116384143,291.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,298.475830078125,0.0,0.0,7.733965321676806e-05,291.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,298.1171875,0.0,0.0,0.0001047117912094,292.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3774108886719,0.0,0.0,0.0004967047134414,297.3643798828125,294.1499938964844,268.43609619140625,267.7693176269531,272.3639831542969,268.38641357421875,296.9839172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595235507935,1.2824457940041611e-08,0.0010595107451081,-0.0326390750706195,0.0,0.0,0.0,-0.0111704440787434,60.0,-20.69185447692871,-0.0,-7.653868294710264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,291.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,298.7181091308594,0.0,0.0,9.952731488738208e-05,291.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,298.4078369140625,0.0,0.0,0.0001048071426339,291.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,298.46051025390625,0.0,0.0,7.741019362583756e-05,291.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,298.1065979003906,0.0,0.0,0.000104807295429,292.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,297.37652587890625,0.0,0.0,0.0004971578018739,297.3633728027344,294.1499938964844,268.4644775390625,267.79669189453125,272.29071044921875,268.4146728515625,296.9693298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937404036961198e-08,0.0010604764102026,-0.0329345762729644,0.0,0.0,0.0,-0.0112264361232519,60.0,-20.68002700805664,-0.0,-7.66782903838248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,291.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,298.7181091308594,0.0,0.0,9.952731488738208e-05,291.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,298.4078369140625,0.0,0.0,0.0001048071426339,291.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,298.46051025390625,0.0,0.0,7.741019362583756e-05,291.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,298.1065979003906,0.0,0.0,0.000104807295429,292.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,297.37652587890625,0.0,0.0,0.0004971578018739,297.3633728027344,294.1499938964844,268.4644775390625,267.79669189453125,272.29071044921875,268.4146728515625,296.9693298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937404036961198e-08,0.0010604764102026,-0.0329345762729644,0.0,0.0,0.0,-0.0112264361232519,60.0,-20.68002700805664,-0.0,-7.66782903838248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,291.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,298.69952392578125,0.0,0.0,9.96148810372688e-05,291.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,298.3933410644531,0.0,0.0,0.0001048993508447,291.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,298.4453125,0.0,0.0,7.747829658910632e-05,291.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,298.0960693359375,0.0,0.0,0.0001048995036398,292.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3756103515625,0.0,0.0,0.0004975952324457,297.3623352050781,294.1499938964844,268.49267578125,267.82391357421875,272.21929931640625,268.443115234375,296.9547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.30464510306183e-08,0.0010614088969305,-0.0332198664546012,0.0,0.0,0.0,-0.0112804947420954,60.0,-20.66754913330078,-0.0,-7.681320113306357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,291.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,298.69952392578125,0.0,0.0,9.96148810372688e-05,291.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,298.3933410644531,0.0,0.0,0.0001048993508447,291.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,298.4453125,0.0,0.0,7.747829658910632e-05,291.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,298.0960693359375,0.0,0.0,0.0001048995036398,292.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3756103515625,0.0,0.0,0.0004975952324457,297.3623352050781,294.1499938964844,268.49267578125,267.82391357421875,272.21929931640625,268.443115234375,296.9547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.30464510306183e-08,0.0010614088969305,-0.0332198664546012,0.0,0.0,0.0,-0.0112804947420954,60.0,-20.66754913330078,-0.0,-7.681320113306357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,291.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,298.6810913085937,0.0,0.0,9.969895472750068e-05,291.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,298.3789367675781,0.0,0.0,0.000104987884697,291.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,298.43023681640625,0.0,0.0,7.754368562018499e-05,291.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,298.0855712890625,0.0,0.0,0.0001049880374921,292.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3746337890625,0.0,0.0,0.0004980152007192,297.3611755371094,294.1499938964844,268.5205383300781,267.8507385253906,272.1496887207031,268.4715576171875,296.9400939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.315115039091097e-08,0.0010623041307553,-0.0334937758743763,0.0,0.0,0.0,-0.0113323982805013,60.0,-20.65450668334961,-0.0,-7.694284676063037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,291.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,298.6810913085937,0.0,0.0,9.969895472750068e-05,291.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,298.3789367675781,0.0,0.0,0.000104987884697,291.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,298.43023681640625,0.0,0.0,7.754368562018499e-05,291.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,298.0855712890625,0.0,0.0,0.0001049880374921,292.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3746337890625,0.0,0.0,0.0004980152007192,297.3611755371094,294.1499938964844,268.5205383300781,267.8507385253906,272.1496887207031,268.4715576171875,296.9400939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.315115039091097e-08,0.0010623041307553,-0.0334937758743763,0.0,0.0,0.0,-0.0113323982805013,60.0,-20.65450668334961,-0.0,-7.694284676063037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,291.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,298.6628112792969,0.0,0.0,9.977919398806988e-05,291.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,298.3646545410156,0.0,0.0,0.0001050723731168,291.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,298.4152526855469,0.0,0.0,7.760609150864184e-05,291.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,298.0751647949219,0.0,0.0,0.0001050725259119,292.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.37359619140625,0.0,0.0,0.0004984160186722,297.3599548339844,294.1499938964844,268.5477600097656,267.87701416015625,272.08184814453125,268.499755859375,296.9254455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631716577336,1.3251064245878297e-08,0.0010631585028022,-0.0337551608681678,0.0,0.0,0.0,-0.0113819306716322,60.0,-20.640989303588867,-0.0,-7.70666659377639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,291.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,298.6628112792969,0.0,0.0,9.977919398806988e-05,291.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,298.3646545410156,0.0,0.0,0.0001050723731168,291.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,298.4152526855469,0.0,0.0,7.760609150864184e-05,291.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,298.0751647949219,0.0,0.0,0.0001050725259119,292.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.37359619140625,0.0,0.0,0.0004984160186722,297.3599548339844,294.1499938964844,268.5477600097656,267.87701416015625,272.08184814453125,268.499755859375,296.9254455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631716577336,1.3251064245878297e-08,0.0010631585028022,-0.0337551608681678,0.0,0.0,0.0,-0.0113819306716322,60.0,-20.640989303588867,-0.0,-7.70666659377639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,291.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,298.6537170410156,0.0,0.0,9.981764742406084e-05,291.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,298.3575439453125,0.0,0.0,0.0001051128710969,291.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,298.4078369140625,0.0,0.0,7.763600297039375e-05,291.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,298.0699768066406,0.0,0.0,0.000105113016616,292.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.373046875,0.0,0.0,0.0004986081039533,297.3592834472656,294.1499938964844,268.56109619140625,267.8898620605469,272.04864501953125,268.513671875,296.9181213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635812068358,1.3298951273554849e-08,0.0010635679354891,-0.0338804349303245,0.0,0.0,0.0,-0.0114056700840592,60.0,-20.634071350097656,-0.0,-7.712604599419137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,291.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,298.6446838378906,0.0,0.0,9.985522774513812e-05,291.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,298.3504638671875,0.0,0.0,0.0001051524450303,291.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,298.4004211425781,0.0,0.0,7.766523049212992e-05,291.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,298.0647888183594,0.0,0.0,0.0001051525905495,292.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3724670410156,0.0,0.0,0.0004987958818674,297.3586120605469,294.1499938964844,268.5741882324219,267.9024963378906,272.01580810546875,268.5274658203125,296.9107971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639814427122,1.3345748506310429e-08,0.0010639680549502,-0.0340028591454029,0.0,0.0,0.0,-0.0114288693293929,60.0,-20.62707901000977,-0.0,-7.718409733570297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,291.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,298.6266784667969,0.0,0.0,9.99268886516802e-05,291.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,298.3363647460937,0.0,0.0,0.0001052279039868,291.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,298.3856506347656,0.0,0.0,7.772096432745457e-05,291.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,298.0544738769531,0.0,0.0,0.0001052280567819,292.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3713073730469,0.0,0.0,0.000499153858982,297.3572082519531,294.1499938964844,268.599609375,267.927001953125,271.9512634277344,268.5545654296875,296.8961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731062203645,60.0,-20.61290740966797,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,291.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,298.6266784667969,0.0,0.0,9.99268886516802e-05,291.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,298.3363647460937,0.0,0.0,0.0001052279039868,291.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,298.3856506347656,0.0,0.0,7.772096432745457e-05,291.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,298.0544738769531,0.0,0.0,0.0001052280567819,292.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3713073730469,0.0,0.0,0.000499153858982,297.3572082519531,294.1499938964844,268.599609375,267.927001953125,271.9512634277344,268.5545654296875,296.8961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731062203645,60.0,-20.61290740966797,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,291.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,298.6088256835937,0.0,0.0,9.999379835790025e-05,291.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,298.3223571777344,0.0,0.0,0.0001052983643603,291.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,298.3709716796875,0.0,0.0,7.777300925226882e-05,291.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,298.044189453125,0.0,0.0,0.0001052985098795,292.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3700866699219,0.0,0.0,0.0004994880873709,297.355712890625,294.1499938964844,268.623779296875,267.9502868652344,271.8883056640625,268.5807800292969,296.8814392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-20.59853744506836,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,291.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,298.6088256835937,0.0,0.0,9.999379835790025e-05,291.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,298.3223571777344,0.0,0.0,0.0001052983643603,291.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,298.3709716796875,0.0,0.0,7.777300925226882e-05,291.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,298.044189453125,0.0,0.0,0.0001052985098795,292.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3700866699219,0.0,0.0,0.0004994880873709,297.355712890625,294.1499938964844,268.623779296875,267.9502868652344,271.8883056640625,268.5807800292969,296.8814392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-20.59853744506836,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,291.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,298.59112548828125,0.0,0.0,0.0001000557676889,291.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,298.3084411621094,0.0,0.0,0.0001053636151482,291.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,298.3564147949219,0.0,0.0,7.782119791954756e-05,291.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,298.0339660644531,0.0,0.0,0.0001053637606673,292.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,297.3687744140625,0.0,0.0,0.0004997976357117,297.3541259765625,294.1499938964844,268.646484375,267.9721984863281,271.8269348144531,268.6058349609375,296.8667297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560440957546,0.0,0.0,0.0,-0.0115526551380753,60.0,-20.58409118652344,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,291.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,298.59112548828125,0.0,0.0,0.0001000557676889,291.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,298.3084411621094,0.0,0.0,0.0001053636151482,291.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,298.3564147949219,0.0,0.0,7.782119791954756e-05,291.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,298.0339660644531,0.0,0.0,0.0001053637606673,292.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,297.3687744140625,0.0,0.0,0.0004997976357117,297.3541259765625,294.1499938964844,268.646484375,267.9721984863281,271.8269348144531,268.6058349609375,296.8667297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560440957546,0.0,0.0,0.0,-0.0115526551380753,60.0,-20.58409118652344,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,291.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,298.5735778808594,0.0,0.0,0.0001001125783659,291.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,298.29461669921875,0.0,0.0,0.0001054234380717,291.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,298.34197998046875,0.0,0.0,7.78653848101385e-05,291.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,298.0237731933594,0.0,0.0,0.0001054235835908,292.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3674011230469,0.0,0.0,0.0005000814562663,297.3524475097656,294.1499938964844,268.66754150390625,267.99249267578125,271.7671203613281,268.6294860839844,296.8520202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666176634785644e-08,0.0010667080059647,-0.0348410606384277,0.0,0.0,0.0,-0.011587718501687,60.0,-20.5696964263916,-0.0,-7.75821575871305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,291.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,298.5735778808594,0.0,0.0,0.0001001125783659,291.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,298.29461669921875,0.0,0.0,0.0001054234380717,291.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,298.34197998046875,0.0,0.0,7.78653848101385e-05,291.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,298.0237731933594,0.0,0.0,0.0001054235835908,292.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3674011230469,0.0,0.0,0.0005000814562663,297.3524475097656,294.1499938964844,268.66754150390625,267.99249267578125,271.7671203613281,268.6294860839844,296.8520202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666176634785644e-08,0.0010667080059647,-0.0348410606384277,0.0,0.0,0.0,-0.011587718501687,60.0,-20.5696964263916,-0.0,-7.75821575871305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,291.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,298.5648498535156,0.0,0.0,0.0001001389100565,291.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,298.2877502441406,0.0,0.0,0.0001054511667462,291.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,298.33477783203125,0.0,0.0,7.788586663082242e-05,291.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,298.0187072753906,0.0,0.0,0.0001054513122653,292.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.36669921875,0.0,0.0,0.00050021300558,297.3515625,294.1499938964844,268.6773681640625,268.001953125,271.73785400390625,268.6406555175781,296.8446655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670019546523,1.3698962852970452e-08,0.0010669883340597,-0.0349268205463886,0.0,0.0,0.0,-0.0116039719432592,60.0,-20.56256103515625,-0.0,-7.762294984559048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,291.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,298.55615234375,0.0,0.0,0.0001001639611786,291.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,298.2809143066406,0.0,0.0,0.0001054775493685,291.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,298.32763671875,0.0,0.0,7.79053516453132e-05,291.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.0136413574219,0.0,0.0,0.0001054776876117,292.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,297.365966796875,0.0,0.0,0.0005003381520509,297.3506774902344,294.1499938964844,268.68670654296875,268.0109558105469,271.708984375,268.65142822265625,296.8373107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672686621546,1.3730149461821384e-08,0.0010672549251466,-0.0350083969533443,0.0,0.0,0.0,-0.0116194328293204,60.0,-20.55548667907715,-0.0,-7.766175258439034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,298.53887939453125,0.0,0.0,0.0001002099816105,291.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,298.26727294921875,0.0,0.0,0.0001055260072462,291.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,298.3133544921875,0.0,0.0,7.794114208081737e-05,291.25787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,298.0035400390625,0.0,0.0,0.0001055261454894,292.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,297.36444091796875,0.0,0.0,0.0005005680141039,297.34881591796875,294.1499938964844,268.7037658691406,268.02740478515625,271.6522216796875,268.671630859375,296.8226013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677585378289,1.3787434305356784e-08,0.0010677448008209,-0.0351582393050193,0.0,0.0,0.0,-0.0116478316485881,60.0,-20.541563034057617,-0.0,-7.773306265335125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334080,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,298.53887939453125,0.0,0.0,0.0001002099816105,291.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,298.26727294921875,0.0,0.0,0.0001055260072462,291.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,298.3133544921875,0.0,0.0,7.794114208081737e-05,291.25787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,298.0035400390625,0.0,0.0,0.0001055261454894,292.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,297.36444091796875,0.0,0.0,0.0005005680141039,297.34881591796875,294.1499938964844,268.7037658691406,268.02740478515625,271.6522216796875,268.671630859375,296.8226013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677585378289,1.3787434305356784e-08,0.0010677448008209,-0.0351582393050193,0.0,0.0,0.0,-0.0116478316485881,60.0,-20.541563034057617,-0.0,-7.773306265335125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334140,291.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,298.521728515625,0.0,0.0,0.0001002501958282,291.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,298.25372314453125,0.0,0.0,0.0001055683605954,291.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,298.2992248535156,0.0,0.0,7.797242142260075e-05,291.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,297.9934997558594,0.0,0.0,0.0001055684915627,292.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.36285400390625,0.0,0.0,0.0005007689469493,297.3468322753906,294.1499938964844,268.718505859375,268.0416259765625,271.59686279296875,268.6897888183594,296.8078918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681867133826,1.38374929292695e-08,0.0010681728599593,-0.0352891720831394,0.0,0.0,0.0,-0.0116726476699113,60.0,-20.528091430664062,-0.0,-7.779540567298683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334200,291.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,298.521728515625,0.0,0.0,0.0001002501958282,291.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,298.25372314453125,0.0,0.0,0.0001055683605954,291.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,298.2992248535156,0.0,0.0,7.797242142260075e-05,291.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,297.9934997558594,0.0,0.0,0.0001055684915627,292.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.36285400390625,0.0,0.0,0.0005007689469493,297.3468322753906,294.1499938964844,268.718505859375,268.0416259765625,271.59686279296875,268.6897888183594,296.8078918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681867133826,1.38374929292695e-08,0.0010681728599593,-0.0352891720831394,0.0,0.0,0.0,-0.0116726476699113,60.0,-20.528091430664062,-0.0,-7.779540567298683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,291.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,298.50469970703125,0.0,0.0,0.0001002849530777,291.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,298.2402648925781,0.0,0.0,0.0001056049513863,291.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,298.2851257324219,0.0,0.0,7.799945160513744e-05,291.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.98345947265625,0.0,0.0,0.0001056050896295,292.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3611755371094,0.0,0.0,0.0005009425804018,297.3447570800781,294.1499938964844,268.7307434082031,268.05340576171875,271.5426940917969,268.7059020996094,296.79315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.3880741889238381e-08,0.0010685425950214,-0.0354022979736328,0.0,0.0,0.0,-0.0116940876469016,60.0,-20.515140533447266,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334320,291.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,298.50469970703125,0.0,0.0,0.0001002849530777,291.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,298.2402648925781,0.0,0.0,0.0001056049513863,291.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,298.2851257324219,0.0,0.0,7.799945160513744e-05,291.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.98345947265625,0.0,0.0,0.0001056050896295,292.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3611755371094,0.0,0.0,0.0005009425804018,297.3447570800781,294.1499938964844,268.7307434082031,268.05340576171875,271.5426940917969,268.7059020996094,296.79315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.3880741889238381e-08,0.0010685425950214,-0.0354022979736328,0.0,0.0,0.0,-0.0116940876469016,60.0,-20.515140533447266,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,291.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,298.4878234863281,0.0,0.0,0.0001003132929326,291.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,298.22686767578125,0.0,0.0,0.0001056347973644,291.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,298.27117919921875,0.0,0.0,7.802149775670841e-05,291.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,297.9734802246094,0.0,0.0,0.0001056349283317,292.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,297.35943603515625,0.0,0.0,0.0005010841414332,297.34259033203125,294.1499938964844,268.7402038574219,268.0625305175781,271.4898376464844,268.71929931640625,296.7784118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688580805435,1.3916004348857314e-08,0.0010688442271202,-0.0354945287108421,0.0,0.0,0.0,-0.0117115685716271,60.0,-20.502988815307617,-0.0,-7.789322609141891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,291.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,298.4878234863281,0.0,0.0,0.0001003132929326,291.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,298.22686767578125,0.0,0.0,0.0001056347973644,291.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,298.27117919921875,0.0,0.0,7.802149775670841e-05,291.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,297.9734802246094,0.0,0.0,0.0001056349283317,292.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,297.35943603515625,0.0,0.0,0.0005010841414332,297.34259033203125,294.1499938964844,268.7402038574219,268.0625305175781,271.4898376464844,268.71929931640625,296.7784118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688580805435,1.3916004348857314e-08,0.0010688442271202,-0.0354945287108421,0.0,0.0,0.0,-0.0117115685716271,60.0,-20.502988815307617,-0.0,-7.789322609141891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
