time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
334500,291.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,298.4794311523437,0.0,0.0,0.000100325756648,291.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,298.22021484375,0.0,0.0,0.000105647923192,291.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,298.26422119140625,0.0,0.0,7.80311893322505e-05,291.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.968505859375,0.0,0.0,0.0001056480541592,292.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,297.3585510253906,0.0,0.0,0.0005011464236304,297.34149169921875,294.1499938964844,268.74383544921875,268.0660400390625,271.4638061523437,268.7251892089844,296.77105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689906775951,1.3931506614994761e-08,0.0010689768241718,-0.0355350784957408,0.0,0.0,0.0,-0.0117192547768354,60.0,-20.497154235839844,-0.0,-7.791255285383158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,291.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,298.4710693359375,0.0,0.0,0.0001003362121991,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,298.21356201171875,0.0,0.0,0.0001056589317158,291.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,298.2572631835937,0.0,0.0,7.803932385286316e-05,291.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,297.9635314941406,0.0,0.0,0.0001056590626831,292.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,297.3576354980469,0.0,0.0,0.0005011986941099,297.34033203125,294.1499938964844,268.7467041015625,268.0688171386719,271.4380798339844,268.7302551269531,296.7637023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691018542274,1.3944509547059173e-08,0.0010690878843888,-0.0355690903961658,0.0,0.0,0.0,-0.0117257004603743,60.0,-20.491600036621094,-0.0,-7.792876033363427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,291.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,298.45440673828125,0.0,0.0,0.000100353056041,291.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,298.2003479003906,0.0,0.0,0.0001056766705005,291.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,298.24346923828125,0.0,0.0,7.805242057656869e-05,291.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.9536437988281,0.0,0.0,0.0001056768014677,292.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,297.3557434082031,0.0,0.0,0.0005012828623875,297.3380126953125,294.1499938964844,268.75006103515625,268.072021484375,271.3872985839844,268.7384948730469,296.7489624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692810174077,1.3965449241482021e-08,0.0010692670475691,-0.0356238558888435,0.0,0.0,0.0,-0.011736080981791,60.0,-20.481164932250977,-0.0,-7.79548656737461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,291.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,298.45440673828125,0.0,0.0,0.000100353056041,291.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,298.2003479003906,0.0,0.0,0.0001056766705005,291.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,298.24346923828125,0.0,0.0,7.805242057656869e-05,291.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.9536437988281,0.0,0.0,0.0001056768014677,292.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,297.3557434082031,0.0,0.0,0.0005012828623875,297.3380126953125,294.1499938964844,268.75006103515625,268.072021484375,271.3872985839844,268.7384948730469,296.7489624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692810174077,1.3965449241482021e-08,0.0010692670475691,-0.0356238558888435,0.0,0.0,0.0,-0.011736080981791,60.0,-20.481164932250977,-0.0,-7.79548656737461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,291.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,298.4378967285156,0.0,0.0,0.0001003629004117,291.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,298.18719482421875,0.0,0.0,0.0001056870314641,291.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,298.229736328125,0.0,0.0,7.806007488397881e-05,291.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,297.9437561035156,0.0,0.0,0.0001056871624314,292.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3537902832031,0.0,0.0,0.000501332047861,297.3355407714844,294.1499938964844,268.75,268.0719909667969,271.3376159667969,268.74334716796875,296.7342224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693854419514,1.3977661694752896e-08,0.0010693714721128,-0.0356558002531528,0.0,0.0,0.0,-0.0117421355098485,60.0,-20.4719181060791,-0.0,-7.797009260457345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,291.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,298.4378967285156,0.0,0.0,0.0001003629004117,291.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,298.18719482421875,0.0,0.0,0.0001056870314641,291.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,298.229736328125,0.0,0.0,7.806007488397881e-05,291.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,297.9437561035156,0.0,0.0,0.0001056871624314,292.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3537902832031,0.0,0.0,0.000501332047861,297.3355407714844,294.1499938964844,268.75,268.0719909667969,271.3376159667969,268.74334716796875,296.7342224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693854419514,1.3977661694752896e-08,0.0010693714721128,-0.0356558002531528,0.0,0.0,0.0,-0.0117421355098485,60.0,-20.4719181060791,-0.0,-7.797009260457345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,291.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,298.4215087890625,0.0,0.0,0.0001003655270324,291.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,298.1741027832031,0.0,0.0,0.000105689803604,291.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,298.2160949707031,0.0,0.0,7.806212670402601e-05,291.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,297.93389892578125,0.0,0.0,0.0001056899272953,292.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3517761230469,0.0,0.0,0.0005013452027924,297.3330078125,294.1499938964844,268.7475280761719,268.0700378417969,271.2887268066406,268.7454833984375,296.719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694130323827,1.3980890223308506e-08,0.0010693990625441,-0.0356642454862594,0.0,0.0,0.0,-0.0117437355220317,60.0,-20.46330070495605,-0.0,-7.79741213818852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,291.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,298.4215087890625,0.0,0.0,0.0001003655270324,291.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,298.1741027832031,0.0,0.0,0.000105689803604,291.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,298.2160949707031,0.0,0.0,7.806212670402601e-05,291.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,297.93389892578125,0.0,0.0,0.0001056899272953,292.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3517761230469,0.0,0.0,0.0005013452027924,297.3330078125,294.1499938964844,268.7475280761719,268.0700378417969,271.2887268066406,268.7454833984375,296.719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694130323827,1.3980890223308506e-08,0.0010693990625441,-0.0356642454862594,0.0,0.0,0.0,-0.0117437355220317,60.0,-20.46330070495605,-0.0,-7.79741213818852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,291.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,298.4052124023437,0.0,0.0,0.000100358032796,291.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,298.1611022949219,0.0,0.0,0.00010568190919,291.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,298.2025451660156,0.0,0.0,7.805629138601944e-05,291.1878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,297.924072265625,0.0,0.0,0.0001056820328813,292.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,297.34967041015625,0.0,0.0,0.0005013077170588,297.3303527832031,294.1499938964844,268.7437438964844,268.0677490234375,271.2407531738281,268.7452392578125,296.70477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693328222259,1.3971496848341758e-08,0.0010693188523873,-0.0356396771967411,0.0,0.0,0.0,-0.0117390798404812,60.0,-20.454160690307617,-0.0,-7.796241163759987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,291.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,298.4052124023437,0.0,0.0,0.000100358032796,291.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,298.1611022949219,0.0,0.0,0.00010568190919,291.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,298.2025451660156,0.0,0.0,7.805629138601944e-05,291.1878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,297.924072265625,0.0,0.0,0.0001056820328813,292.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,297.34967041015625,0.0,0.0,0.0005013077170588,297.3303527832031,294.1499938964844,268.7437438964844,268.0677490234375,271.2407531738281,268.7452392578125,296.70477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693328222259,1.3971496848341758e-08,0.0010693188523873,-0.0356396771967411,0.0,0.0,0.0,-0.0117390798404812,60.0,-20.454160690307617,-0.0,-7.796241163759987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,291.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,298.3970947265625,0.0,0.0,0.0001003514335025,291.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,298.1546325683594,0.0,0.0,0.0001056749606505,291.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,298.1957702636719,0.0,0.0,7.805116183590144e-05,291.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.9191589355469,0.0,0.0,0.0001056750843417,292.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,297.3485717773437,0.0,0.0,0.0005012748297303,297.3290100097656,294.1499938964844,268.7413635253906,268.0664367675781,271.2170715332031,268.744384765625,296.6973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692622745409,1.396325544078536e-08,0.0010692483047023,-0.0356181189417839,0.0,0.0,0.0,-0.0117349941283464,60.0,-20.44933319091797,-0.0,-7.795213008421342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,291.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,298.3890380859375,0.0,0.0,0.0001003432626021,291.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,298.1481628417969,0.0,0.0,0.0001056663531926,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,298.1890563964844,0.0,0.0,7.804480264894664e-05,291.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,297.9142761230469,0.0,0.0,0.0001056664768839,292.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,297.34747314453125,0.0,0.0,0.0005012339679524,297.32763671875,294.1499938964844,268.7386779785156,268.06500244140625,271.1935729980469,268.7430725097656,296.6900329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691749630495,1.3953044941672488e-08,0.0010691609932109,-0.0355914160609245,0.0,0.0,0.0,-0.0117299323901534,60.0,-20.44438362121582,-0.0,-7.793940426381597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,291.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,298.3729858398437,0.0,0.0,0.0001003236102405,291.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,298.1352844238281,0.0,0.0,0.0001056456530932,291.30859375,303.1499938964844,285.1499938964844,0.0,-0.0,298.1756286621094,0.0,0.0,7.802951586199924e-05,291.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,297.9045104980469,0.0,0.0,0.0001056457767845,292.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.34521484375,0.0,0.0,0.0005011358298361,297.3247985839844,294.1499938964844,268.7323303222656,268.061767578125,271.147216796875,268.7392578125,296.67529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689651826396,1.3928509901006692e-08,0.001068951212801,-0.0355272404849529,0.0,0.0,0.0,-0.0117177693173289,60.0,-20.4343376159668,-0.0,-7.79088153990415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,291.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,298.3729858398437,0.0,0.0,0.0001003236102405,291.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,298.1352844238281,0.0,0.0,0.0001056456530932,291.30859375,303.1499938964844,285.1499938964844,0.0,-0.0,298.1756286621094,0.0,0.0,7.802951586199924e-05,291.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,297.9045104980469,0.0,0.0,0.0001056457767845,292.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.34521484375,0.0,0.0,0.0005011358298361,297.3247985839844,294.1499938964844,268.7323303222656,268.061767578125,271.147216796875,268.7392578125,296.67529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689651826396,1.3928509901006692e-08,0.001068951212801,-0.0355272404849529,0.0,0.0,0.0,-0.0117177693173289,60.0,-20.4343376159668,-0.0,-7.79088153990415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,291.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,298.3570251464844,0.0,0.0,0.0001003016950562,291.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,298.1224975585937,0.0,0.0,0.0001056225737556,291.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,298.16229248046875,0.0,0.0,7.801246829330921e-05,291.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,297.894775390625,0.0,0.0,0.0001056226974469,292.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,297.3428955078125,0.0,0.0,0.0005010263994336,297.32183837890625,294.1499938964844,268.7247009277344,268.0579528808594,271.1015930175781,268.7339782714844,296.6605834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687313042581,1.3901154893858349e-08,0.0010687173344194,-0.0354556888341903,0.0,0.0,0.0,-0.0117042083293199,60.0,-20.424489974975582,-0.0,-7.787472355857973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,291.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,298.3570251464844,0.0,0.0,0.0001003016950562,291.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,298.1224975585937,0.0,0.0,0.0001056225737556,291.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,298.16229248046875,0.0,0.0,7.801246829330921e-05,291.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,297.894775390625,0.0,0.0,0.0001056226974469,292.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,297.3428955078125,0.0,0.0,0.0005010263994336,297.32183837890625,294.1499938964844,268.7247009277344,268.0579528808594,271.1015930175781,268.7339782714844,296.6605834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687313042581,1.3901154893858349e-08,0.0010687173344194,-0.0354556888341903,0.0,0.0,0.0,-0.0117042083293199,60.0,-20.424489974975582,-0.0,-7.787472355857973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,291.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,298.3411865234375,0.0,0.0,0.0001002800418063,291.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,298.1097717285156,0.0,0.0,0.0001055997781804,291.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,298.1490478515625,0.0,0.0,7.799563172738999e-05,291.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,297.8850402832031,0.0,0.0,0.0001055998945957,292.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,297.3404846191406,0.0,0.0,0.0005009182495996,297.3188171386719,294.1499938964844,268.7158203125,268.0535888671875,271.0566101074219,268.7274169921875,296.6458435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685002198442,1.3874136506331073e-08,0.0010684863664209,-0.0353850200772285,0.0,0.0,0.0,-0.0116908140480518,60.0,-20.415266036987305,-0.0,-7.784105093833207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,291.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,298.3411865234375,0.0,0.0,0.0001002800418063,291.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,298.1097717285156,0.0,0.0,0.0001055997781804,291.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,298.1490478515625,0.0,0.0,7.799563172738999e-05,291.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,297.8850402832031,0.0,0.0,0.0001055998945957,292.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,297.3404846191406,0.0,0.0,0.0005009182495996,297.3188171386719,294.1499938964844,268.7158203125,268.0535888671875,271.0566101074219,268.7274169921875,296.6458435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685002198442,1.3874136506331073e-08,0.0010684863664209,-0.0353850200772285,0.0,0.0,0.0,-0.0116908140480518,60.0,-20.415266036987305,-0.0,-7.784105093833207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,291.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,298.325439453125,0.0,0.0,0.00010026191012,291.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,298.0970764160156,0.0,0.0,0.0001055806787917,291.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,298.1358337402344,0.0,0.0,7.798152364557609e-05,291.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.8753662109375,0.0,0.0,0.000105580795207,292.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,297.3380126953125,0.0,0.0,0.0005008276784792,297.3157043457031,294.1499938964844,268.7056884765625,268.04852294921875,271.01239013671875,268.7193603515625,296.6311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683065047487,1.3851490621163975e-08,0.0010682926513254,-0.035325787961483,0.0,0.0,0.0,-0.0116795869544148,60.0,-20.40746688842773,-0.0,-7.781284239172237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,291.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,298.325439453125,0.0,0.0,0.00010026191012,291.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,298.0970764160156,0.0,0.0,0.0001055806787917,291.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,298.1358337402344,0.0,0.0,7.798152364557609e-05,291.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.8753662109375,0.0,0.0,0.000105580795207,292.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,297.3380126953125,0.0,0.0,0.0005008276784792,297.3157043457031,294.1499938964844,268.7056884765625,268.04852294921875,271.01239013671875,268.7193603515625,296.6311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683065047487,1.3851490621163975e-08,0.0010682926513254,-0.035325787961483,0.0,0.0,0.0,-0.0116795869544148,60.0,-20.40746688842773,-0.0,-7.781284239172237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,291.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,298.317626953125,0.0,0.0,0.0001002544813673,291.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,298.0907592773437,0.0,0.0,0.0001055728571373,291.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,298.1292724609375,0.0,0.0,7.797574653523043e-05,291.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,297.8705139160156,0.0,0.0,0.0001055729735526,292.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,297.33673095703125,0.0,0.0,0.0005007906001992,297.3141174316406,294.1499938964844,268.7001342773437,268.0457458496094,270.990478515625,268.71490478515625,296.623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682272259145,1.3842216262105468e-08,0.0010682133724913,-0.0353015288710594,0.0,0.0,0.0,-0.0116749899461865,60.0,-20.404109954833984,-0.0,-7.780128896683891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,298.309814453125,0.0,0.0,0.0001002492281259,291.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,298.08447265625,0.0,0.0,0.0001055673274095,291.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,298.1227111816406,0.0,0.0,7.797166472300887e-05,291.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,297.8656921386719,0.0,0.0,0.0001055674438248,292.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.33544921875,0.0,0.0,0.0005007643485441,297.3124694824219,294.1499938964844,268.6943054199219,268.0427551269531,270.96875,268.7101135253906,296.6164245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681709973141,1.3835648182691784e-08,0.0010681572603061,-0.0352843515574932,0.0,0.0,0.0,-0.0116717340424656,60.0,-20.401338577270508,-0.0,-7.779311061995031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,298.2942810058594,0.0,0.0,0.0001002450662781,291.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,298.0719299316406,0.0,0.0,0.000105562940007,291.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,298.1096496582031,0.0,0.0,7.796842692187056e-05,291.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,297.85601806640625,0.0,0.0,0.0001055630564223,292.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,297.33282470703125,0.0,0.0,0.0005007435684092,297.3091735839844,294.1499938964844,268.6816711425781,268.0362243652344,270.9256896972656,268.6996154785156,296.6017150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681262938305,1.3830415035442913e-08,0.0010681124404072,-0.0352706611156463,0.0,0.0,0.0,-0.0116691393777728,60.0,-20.3974838256836,-0.0,-7.778658783763603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,298.2942810058594,0.0,0.0,0.0001002450662781,291.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,298.0719299316406,0.0,0.0,0.000105562940007,291.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,298.1096496582031,0.0,0.0,7.796842692187056e-05,291.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,297.85601806640625,0.0,0.0,0.0001055630564223,292.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,297.33282470703125,0.0,0.0,0.0005007435684092,297.3091735839844,294.1499938964844,268.6816711425781,268.0362243652344,270.9256896972656,268.6996154785156,296.6017150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681262938305,1.3830415035442913e-08,0.0010681124404072,-0.0352706611156463,0.0,0.0,0.0,-0.0116691393777728,60.0,-20.3974838256836,-0.0,-7.778658783763603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,298.27880859375,0.0,0.0,0.000100252815173,291.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,298.0594177246094,0.0,0.0,0.0001055711036315,291.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,298.0966491699219,0.0,0.0,7.79744514147751e-05,291.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,297.84637451171875,0.0,0.0,0.0001055712127708,292.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3301086425781,0.0,0.0,0.0005007823347114,297.3057556152344,294.1499938964844,268.6678466796875,268.02886962890625,270.8832702636719,268.687744140625,296.5870056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682084830477,1.3840028678657744e-08,0.0010681946296244,-0.0352958068251609,0.0,0.0,0.0,-0.0116739049553871,60.0,-20.39680290222168,-0.0,-7.779856048273359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,298.27880859375,0.0,0.0,0.000100252815173,291.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,298.0594177246094,0.0,0.0,0.0001055711036315,291.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,298.0966491699219,0.0,0.0,7.79744514147751e-05,291.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,297.84637451171875,0.0,0.0,0.0001055712127708,292.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3301086425781,0.0,0.0,0.0005007823347114,297.3057556152344,294.1499938964844,268.6678466796875,268.02886962890625,270.8832702636719,268.687744140625,296.5870056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682084830477,1.3840028678657744e-08,0.0010681946296244,-0.0352958068251609,0.0,0.0,0.0,-0.0116739049553871,60.0,-20.39680290222168,-0.0,-7.779856048273359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,298.2634582519531,0.0,0.0,0.0001002726567094,291.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,298.0469665527344,0.0,0.0,0.0001055919929058,291.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,298.0837097167969,0.0,0.0,7.798988372087479e-05,291.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.8367614746094,0.0,0.0,0.0001055921093211,292.2150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,297.3273010253906,0.0,0.0,0.0005008814623579,297.30224609375,294.1499938964844,268.6528015136719,268.0206604003906,270.8412475585937,268.6748046875,296.5722961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684194276109,1.3864708492405953e-08,0.0010684055741876,-0.0353603586554527,0.0,0.0,0.0,-0.0116861388087272,60.0,-20.398956298828125,-0.0,-7.782930566690993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,291.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,298.2634582519531,0.0,0.0,0.0001002726567094,291.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,298.0469665527344,0.0,0.0,0.0001055919929058,291.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,298.0837097167969,0.0,0.0,7.798988372087479e-05,291.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.8367614746094,0.0,0.0,0.0001055921093211,292.2150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,297.3273010253906,0.0,0.0,0.0005008814623579,297.30224609375,294.1499938964844,268.6528015136719,268.0206604003906,270.8412475585937,268.6748046875,296.5722961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684194276109,1.3864708492405953e-08,0.0010684055741876,-0.0353603586554527,0.0,0.0,0.0,-0.0116861388087272,60.0,-20.398956298828125,-0.0,-7.782930566690993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,298.2481994628906,0.0,0.0,0.0001003098732326,291.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,298.0345458984375,0.0,0.0,0.0001056311812135,291.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,298.07080078125,0.0,0.0,7.801882748026401e-05,291.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.8271179199219,0.0,0.0,0.0001056312903529,292.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,297.3244323730469,0.0,0.0,0.0005010673194192,297.2986145019531,294.1499938964844,268.63653564453125,268.011474609375,270.7998046875,268.660400390625,296.5575866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688154725357,1.3911031437885413e-08,0.0010688016191124,-0.0354815237224102,0.0,0.0,0.0,-0.0117091033607721,60.0,-20.4056339263916,-0.0,-7.788703015876308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,291.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,298.2481994628906,0.0,0.0,0.0001003098732326,291.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,298.0345458984375,0.0,0.0,0.0001056311812135,291.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,298.07080078125,0.0,0.0,7.801882748026401e-05,291.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.8271179199219,0.0,0.0,0.0001056312903529,292.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,297.3244323730469,0.0,0.0,0.0005010673194192,297.2986145019531,294.1499938964844,268.63653564453125,268.011474609375,270.7998046875,268.660400390625,296.5575866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688154725357,1.3911031437885413e-08,0.0010688016191124,-0.0354815237224102,0.0,0.0,0.0,-0.0117091033607721,60.0,-20.4056339263916,-0.0,-7.788703015876308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,291.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,298.2405700683594,0.0,0.0,0.0001003333745757,291.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,298.02838134765625,0.0,0.0,0.0001056559267453,291.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,298.0643920898437,0.0,0.0,7.803710468579084e-05,291.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.82232666015625,0.0,0.0,0.0001056560358847,292.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,297.3229675292969,0.0,0.0,0.0005011847242712,297.2967834472656,294.1499938964844,268.6279602050781,268.00653076171875,270.7792358398437,268.65283203125,296.5502319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010690657654777,1.3940293364100851e-08,0.001069051795639,-0.0355580598115921,0.0,0.0,0.0,-0.0117236096411943,60.0,-20.41017723083496,-0.0,-7.792350231738966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,298.2330017089844,0.0,0.0,0.0001003627112368,291.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,298.0221862792969,0.0,0.0,0.0001056868277373,291.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,298.0579833984375,0.0,0.0,7.805992208886892e-05,291.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.8175048828125,0.0,0.0,0.0001056869296007,292.2057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,297.32147216796875,0.0,0.0,0.0005013312911614,297.294921875,294.1499938964844,268.6191101074219,268.0013122558594,270.7587890625,268.6448669433594,296.5428771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693781077861,1.3976828583395218e-08,0.0010693641379475,-0.0356536209583282,0.0,0.0,0.0,-0.0117417210713028,60.0,-20.415992736816406,-0.0,-7.796905521217924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336420,291.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,298.2178649902344,0.0,0.0,0.0001004355290206,291.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,298.0098571777344,0.0,0.0,0.0001057635017787,291.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,298.045166015625,0.0,0.0,7.811655814293772e-05,291.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,297.8078918457031,0.0,0.0,0.000105763610918,292.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,297.3184509277344,0.0,0.0,0.0005016950890421,297.2911071777344,294.1499938964844,268.6004638671875,267.9901123046875,270.7181091308594,268.628173828125,296.5281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701535502448,1.4067518705473958e-08,0.0010701395804062,-0.0358908213675022,0.0,0.0,0.0,-0.0117866797372698,60.0,-20.43076515197754,-0.0,-7.808218782656695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336480,291.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,298.2178649902344,0.0,0.0,0.0001004355290206,291.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,298.0098571777344,0.0,0.0,0.0001057635017787,291.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,298.045166015625,0.0,0.0,7.811655814293772e-05,291.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,297.8078918457031,0.0,0.0,0.000105763610918,292.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,297.3184509277344,0.0,0.0,0.0005016950890421,297.2911071777344,294.1499938964844,268.6004638671875,267.9901123046875,270.7181091308594,268.628173828125,296.5281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701535502448,1.4067518705473958e-08,0.0010701395804062,-0.0358908213675022,0.0,0.0,0.0,-0.0117866797372698,60.0,-20.43076515197754,-0.0,-7.808218782656695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336540,291.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,298.2027893066406,0.0,0.0,0.0001005281810648,291.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.99755859375,0.0,0.0,0.0001058610723703,291.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,298.03240966796875,0.0,0.0,7.818861922714859e-05,291.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.7982788085937,0.0,0.0,0.0001058611742337,292.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,297.3153686523437,0.0,0.0,0.0005021578981541,297.2872009277344,294.1499938964844,268.5806884765625,267.9778137207031,270.6778259277344,268.61016845703125,296.51348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711404029279,1.4182919727545597e-08,0.0010711262002587,-0.0361926481127738,0.0,0.0,0.0,-0.0118438880890607,60.0,-20.450607299804688,-0.0,-7.822625747166968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,291.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,298.2027893066406,0.0,0.0,0.0001005281810648,291.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.99755859375,0.0,0.0,0.0001058610723703,291.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,298.03240966796875,0.0,0.0,7.818861922714859e-05,291.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.7982788085937,0.0,0.0,0.0001058611742337,292.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,297.3153686523437,0.0,0.0,0.0005021578981541,297.2872009277344,294.1499938964844,268.5806884765625,267.9778137207031,270.6778259277344,268.61016845703125,296.51348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711404029279,1.4182919727545597e-08,0.0010711262002587,-0.0361926481127738,0.0,0.0,0.0,-0.0118438880890607,60.0,-20.450607299804688,-0.0,-7.822625747166968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336660,291.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,298.18780517578125,0.0,0.0,0.0001006421662168,291.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,297.9852905273437,0.0,0.0,0.000105981103843,291.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,298.0196838378906,0.0,0.0,7.827727677067742e-05,291.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,297.7886657714844,0.0,0.0,0.0001059812057064,292.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.3121643066406,0.0,0.0,0.0005027272854931,297.283203125,294.1499938964844,268.5597229003906,267.96435546875,270.63787841796875,268.59088134765625,296.4988098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723544983193,1.4324910146967797e-08,0.0010723401792347,-0.0365639999508857,0.0,0.0,0.0,-0.0119142783805727,60.0,-20.47566604614257,-0.0,-7.840371551992575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,291.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,298.18780517578125,0.0,0.0,0.0001006421662168,291.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,297.9852905273437,0.0,0.0,0.000105981103843,291.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,298.0196838378906,0.0,0.0,7.827727677067742e-05,291.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,297.7886657714844,0.0,0.0,0.0001059812057064,292.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.3121643066406,0.0,0.0,0.0005027272854931,297.283203125,294.1499938964844,268.5597229003906,267.96435546875,270.63787841796875,268.59088134765625,296.4988098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723544983193,1.4324910146967797e-08,0.0010723401792347,-0.0365639999508857,0.0,0.0,0.0,-0.0119142783805727,60.0,-20.47566604614257,-0.0,-7.840371551992575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,291.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,298.1728820800781,0.0,0.0,0.0001007789251161,291.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,297.9730529785156,0.0,0.0,0.0001061251168721,291.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,298.0069885253906,0.0,0.0,7.838364399503917e-05,291.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,297.779052734375,0.0,0.0,0.0001061252187355,292.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,297.3088684082031,0.0,0.0,0.0005034104688093,297.279052734375,294.1499938964844,268.5376281738281,267.94970703125,270.5982666015625,268.5702209472656,296.484130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738113196566,1.4495268096936798e-08,0.0010737967677414,-0.0370095297694206,0.0,0.0,0.0,-0.0119987316429615,60.0,-20.506223678588867,-0.0,-7.861687834065378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
