time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
336840,291.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,298.1728820800781,0.0,0.0,0.0001007789251161,291.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,297.9730529785156,0.0,0.0,0.0001061251168721,291.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,298.0069885253906,0.0,0.0,7.838364399503917e-05,291.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,297.779052734375,0.0,0.0,0.0001061252187355,292.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,297.3088684082031,0.0,0.0,0.0005034104688093,297.279052734375,294.1499938964844,268.5376281738281,267.94970703125,270.5982666015625,268.5702209472656,296.484130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738113196566,1.4495268096936798e-08,0.0010737967677414,-0.0370095297694206,0.0,0.0,0.0,-0.0119987316429615,60.0,-20.506223678588867,-0.0,-7.861687834065378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,291.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,298.1654357910156,0.0,0.0,0.0001008540129987,291.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,297.9669494628906,0.0,0.0,0.0001062041847035,291.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,298.0006408691406,0.0,0.0,7.844204810680822e-05,291.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.77423095703125,0.0,0.0,0.0001062042865669,292.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,297.3072204589844,0.0,0.0,0.0005037855589762,297.2769775390625,294.1499938964844,268.526123046875,267.94189453125,270.5785217285156,268.5595092773437,296.4767761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746110929176,1.4588810159921197e-08,0.0010745965410023,-0.0372541509568691,0.0,0.0,0.0,-0.0120451040565967,60.0,-20.52313804626465,-0.0,-7.873405394320798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,291.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,298.1579895019531,0.0,0.0,0.000100935503724,291.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,297.9608459472656,0.0,0.0,0.0001062899973476,291.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,297.99432373046875,0.0,0.0,7.850542897358537e-05,290.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,297.7694091796875,0.0,0.0,0.000106290099211,292.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,297.3055114746094,0.0,0.0,0.000504192605149,297.2748413085937,294.1499938964844,268.5143737792969,267.93377685546875,270.5588684082031,268.5484313964844,296.46942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754792019724,1.469032540057924e-08,0.0010754645336419,-0.0375196225941181,0.0,0.0,0.0,-0.0120954290032386,60.0,-20.54150390625,-0.0,-7.886131214718264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,291.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,298.1431579589844,0.0,0.0,0.0001011145723168,291.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,297.9486389160156,0.0,0.0,0.0001064785610651,291.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.9816589355469,0.0,0.0,7.864469807827845e-05,290.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.759765625,0.0,0.0,0.0001064786629285,292.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.30206298828125,0.0,0.0,0.0005050870822742,297.2705078125,294.1499938964844,268.489990234375,267.9165344238281,270.51971435546875,268.5254821777344,296.4547424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773867834359,1.4913405621541642e-08,0.0010773718822747,-0.0381029620766639,0.0,0.0,0.0,-0.0122060179710388,60.0,-20.58184814453125,-0.0,-7.914132282849098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,291.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,298.1431579589844,0.0,0.0,0.0001011145723168,291.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,297.9486389160156,0.0,0.0,0.0001064785610651,291.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.9816589355469,0.0,0.0,7.864469807827845e-05,290.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.759765625,0.0,0.0,0.0001064786629285,292.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.30206298828125,0.0,0.0,0.0005050870822742,297.2705078125,294.1499938964844,268.489990234375,267.9165344238281,270.51971435546875,268.5254821777344,296.4547424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773867834359,1.4913405621541642e-08,0.0010773718822747,-0.0381029620766639,0.0,0.0,0.0,-0.0122060179710388,60.0,-20.58184814453125,-0.0,-7.914132282849098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,291.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,298.1283874511719,0.0,0.0,0.000101312980405,291.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,297.9364624023437,0.0,0.0,0.0001066875047399,291.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,297.9690246582031,0.0,0.0,7.879902113927528e-05,290.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,297.7501220703125,0.0,0.0,0.0001066875993274,292.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,297.29852294921875,0.0,0.0,0.0005060782423242,297.2660827636719,294.1499938964844,268.4644775390625,267.89794921875,270.4807434082031,268.50115966796875,296.4400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795005364343,1.5160592781171545e-08,0.0010794854024425,-0.0387492962181568,0.0,0.0,0.0,-0.012328558601439,60.0,-20.62773895263672,-0.0,-7.94521710645313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,291.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,298.1283874511719,0.0,0.0,0.000101312980405,291.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,297.9364624023437,0.0,0.0,0.0001066875047399,291.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,297.9690246582031,0.0,0.0,7.879902113927528e-05,290.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,297.7501220703125,0.0,0.0,0.0001066875993274,292.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,297.29852294921875,0.0,0.0,0.0005060782423242,297.2660827636719,294.1499938964844,268.4644775390625,267.89794921875,270.4807434082031,268.50115966796875,296.4400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795005364343,1.5160592781171545e-08,0.0010794854024425,-0.0387492962181568,0.0,0.0,0.0,-0.012328558601439,60.0,-20.62773895263672,-0.0,-7.94521710645313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,291.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,298.1136169433594,0.0,0.0,0.000101530480606,291.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,297.9242858886719,0.0,0.0,0.0001069165373337,291.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,297.9564208984375,0.0,0.0,7.896818715380505e-05,290.9625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,297.7404479980469,0.0,0.0,0.0001069166319211,292.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,297.294921875,0.0,0.0,0.0005071646883152,297.2615661621094,294.1499938964844,268.4378662109375,267.8779296875,270.4419250488281,268.4757080078125,296.42535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818175505846,1.5431558253453662e-08,0.0010818021837621,-0.0394577533006668,0.0,0.0,0.0,-0.012462886981666,60.0,-20.67806053161621,-0.0,-7.97936223762008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,291.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,298.1136169433594,0.0,0.0,0.000101530480606,291.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,297.9242858886719,0.0,0.0,0.0001069165373337,291.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,297.9564208984375,0.0,0.0,7.896818715380505e-05,290.9625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,297.7404479980469,0.0,0.0,0.0001069166319211,292.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,297.294921875,0.0,0.0,0.0005071646883152,297.2615661621094,294.1499938964844,268.4378662109375,267.8779296875,270.4419250488281,268.4757080078125,296.42535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818175505846,1.5431558253453662e-08,0.0010818021837621,-0.0394577533006668,0.0,0.0,0.0,-0.012462886981666,60.0,-20.67806053161621,-0.0,-7.97936223762008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,291.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,298.0989074707031,0.0,0.0,0.000101765312138,291.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.912109375,0.0,0.0,0.0001071638325811,291.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.9438171386719,0.0,0.0,7.91508355177939e-05,290.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,297.7307434082031,0.0,0.0,0.0001071639271685,292.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.29119873046875,0.0,0.0,0.0005083377473056,297.25689697265625,294.1499938964844,268.41015625,267.8564147949219,270.4032592773437,268.4490051269531,296.41064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084319432266,1.5724129553973398e-08,0.0010843037161976,-0.040222629904747,0.0,0.0,0.0,-0.0126079255715012,60.0,-20.733074188232425,-0.0,-8.016311170422341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,291.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,298.0989074707031,0.0,0.0,0.000101765312138,291.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.912109375,0.0,0.0,0.0001071638325811,291.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.9438171386719,0.0,0.0,7.91508355177939e-05,290.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,297.7307434082031,0.0,0.0,0.0001071639271685,292.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.29119873046875,0.0,0.0,0.0005083377473056,297.25689697265625,294.1499938964844,268.41015625,267.8564147949219,270.4032592773437,268.4490051269531,296.41064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084319432266,1.5724129553973398e-08,0.0010843037161976,-0.040222629904747,0.0,0.0,0.0,-0.0126079255715012,60.0,-20.733074188232425,-0.0,-8.016311170422341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337500,291.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,298.091552734375,0.0,0.0,0.0001018874900182,291.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.9060363769531,0.0,0.0,0.0001072924860636,291.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.9375305175781,0.0,0.0,7.924585952423513e-05,290.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.72589111328125,0.0,0.0,0.0001072925806511,292.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,297.289306640625,0.0,0.0,0.0005089480546303,297.2545471191406,294.1499938964844,268.3958740234375,267.8451232910156,270.38397216796875,268.4351806640625,296.4032897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856208391487,1.5876342018827927e-08,0.0010856050066649,-0.0406205356121063,0.0,0.0,0.0,-0.0126833831891417,60.0,-20.7622184753418,-0.0,-8.035568299646911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,291.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,298.084228515625,0.0,0.0,0.0001020138151943,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.8999328613281,0.0,0.0,0.0001074255123967,291.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,297.93121337890625,0.0,0.0,7.934411405585706e-05,290.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.72100830078125,0.0,0.0,0.0001074256069841,292.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,297.2873840332031,0.0,0.0,0.0005095790256746,297.25213623046875,294.1499938964844,268.38134765625,267.8334045410156,270.3647155761719,268.4210205078125,296.3959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869668330997,1.6033727234798792e-08,0.0010869507677853,-0.0410319454967975,0.0,0.0,0.0,-0.0127614056691527,60.0,-20.792360305786133,-0.0,-8.055503997184132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,291.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.069580078125,0.0,0.0,0.0001022741853375,291.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,297.8877868652344,0.0,0.0,0.0001076996923075,291.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,297.91864013671875,0.0,0.0,7.954661850817502e-05,290.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.7112731933594,0.0,0.0,0.0001076997868949,292.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.28350830078125,0.0,0.0,0.0005108796758577,297.2472839355469,294.1499938964844,268.3514404296875,267.808837890625,270.3262023925781,268.3919677734375,296.3812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897406609728,1.6358114862669026e-08,0.0010897243628278,-0.0418798401951789,0.0,0.0,0.0,-0.0129222180694341,60.0,-20.854782104492188,-0.0,-8.096672132751338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337680,291.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.069580078125,0.0,0.0,0.0001022741853375,291.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,297.8877868652344,0.0,0.0,0.0001076996923075,291.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,297.91864013671875,0.0,0.0,7.954661850817502e-05,290.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.7112731933594,0.0,0.0,0.0001076997868949,292.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.28350830078125,0.0,0.0,0.0005108796758577,297.2472839355469,294.1499938964844,268.3514404296875,267.808837890625,270.3262023925781,268.3919677734375,296.3812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897406609728,1.6358114862669026e-08,0.0010897243628278,-0.0418798401951789,0.0,0.0,0.0,-0.0129222180694341,60.0,-20.854782104492188,-0.0,-8.096672132751338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,291.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,298.054931640625,0.0,0.0,0.0001025414676405,291.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,297.8756103515625,0.0,0.0,0.0001079811554518,291.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,297.9060363769531,0.0,0.0,7.975450716912746e-05,290.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,297.70147705078125,0.0,0.0,0.0001079812500393,292.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2795104980469,0.0,0.0,0.000512214784976,297.2423095703125,294.1499938964844,268.32049560546875,267.7826232910156,270.28778076171875,268.3617248535156,296.36651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925882961601,1.6691119597567194e-08,0.0010925715323537,-0.0427501611411571,0.0,0.0,0.0,-0.0130873005837202,60.0,-20.92012596130371,-0.0,-8.139041796084714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,291.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,298.054931640625,0.0,0.0,0.0001025414676405,291.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,297.8756103515625,0.0,0.0,0.0001079811554518,291.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,297.9060363769531,0.0,0.0,7.975450716912746e-05,290.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,297.70147705078125,0.0,0.0,0.0001079812500393,292.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2795104980469,0.0,0.0,0.000512214784976,297.2423095703125,294.1499938964844,268.32049560546875,267.7826232910156,270.28778076171875,268.3617248535156,296.36651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925882961601,1.6691119597567194e-08,0.0010925715323537,-0.0427501611411571,0.0,0.0,0.0,-0.0130873005837202,60.0,-20.92012596130371,-0.0,-8.139041796084714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,291.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,298.04034423828125,0.0,0.0,0.0001028120677801,291.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,297.8634338378906,0.0,0.0,0.0001082661037798,291.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,297.8934631347656,0.0,0.0,7.996497151907533e-05,290.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,297.6916809082031,0.0,0.0,0.0001082661983673,292.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2754211425781,0.0,0.0,0.0005135665414854,297.2372131347656,294.1499938964844,268.2884826660156,267.7547302246094,270.2493896484375,268.33026123046875,296.3517761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954712051898,1.7028257914830647e-08,0.0010954542085528,-0.0436311922967433,0.0,0.0,0.0,-0.0132544329389929,60.0,-20.9875545501709,-0.0,-8.182050237337536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,291.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,298.04034423828125,0.0,0.0,0.0001028120677801,291.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,297.8634338378906,0.0,0.0,0.0001082661037798,291.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,297.8934631347656,0.0,0.0,7.996497151907533e-05,290.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,297.6916809082031,0.0,0.0,0.0001082661983673,292.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2754211425781,0.0,0.0,0.0005135665414854,297.2372131347656,294.1499938964844,268.2884826660156,267.7547302246094,270.2493896484375,268.33026123046875,296.3517761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954712051898,1.7028257914830647e-08,0.0010954542085528,-0.0436311922967433,0.0,0.0,0.0,-0.0132544329389929,60.0,-20.9875545501709,-0.0,-8.182050237337536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,291.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,298.0257568359375,0.0,0.0,0.0001030811690725,291.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,297.85125732421875,0.0,0.0,0.000108549480501,291.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,297.8808898925781,0.0,0.0,8.017427171580493e-05,290.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,297.68182373046875,0.0,0.0,0.0001085495750885,292.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.271240234375,0.0,0.0,0.0005149107309989,297.2320251464844,294.1499938964844,268.2554016113281,267.7251281738281,270.21099853515625,268.2977905273437,296.3370056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983381653204,1.736352750469905e-08,0.0010983208194375,-0.0445072390139102,0.0,0.0,0.0,-0.0134206404909491,60.0,-21.055877685546875,-0.0,-8.224932912526128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,291.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,298.0257568359375,0.0,0.0,0.0001030811690725,291.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,297.85125732421875,0.0,0.0,0.000108549480501,291.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,297.8808898925781,0.0,0.0,8.017427171580493e-05,290.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,297.68182373046875,0.0,0.0,0.0001085495750885,292.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.271240234375,0.0,0.0,0.0005149107309989,297.2320251464844,294.1499938964844,268.2554016113281,267.7251281738281,270.21099853515625,268.2977905273437,296.3370056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983381653204,1.736352750469905e-08,0.0010983208194375,-0.0445072390139102,0.0,0.0,0.0,-0.0134206404909491,60.0,-21.055877685546875,-0.0,-8.224932912526128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,291.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,298.0184631347656,0.0,0.0,0.0001032126529025,291.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,297.8451538085937,0.0,0.0,0.0001086879492504,291.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.87457275390625,0.0,0.0,8.02765425760299e-05,290.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,297.6769104003906,0.0,0.0,0.0001086880365619,292.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,297.2691345214844,0.0,0.0,0.0005155675462447,297.2293701171875,294.1499938964844,268.2384948730469,267.70965576171875,270.1918029785156,268.2810974121094,296.3296203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997389908879,1.7527352014212738e-08,0.0010997215285897,-0.0449352674186229,0.0,0.0,0.0,-0.0135018536821007,60.0,-21.09004020690918,-0.0,-8.245927318739633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,291.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.0111694335937,0.0,0.0,0.000103342004877,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,297.8390808105469,0.0,0.0,0.0001088241551769,291.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.8682861328125,0.0,0.0,8.037714724196121e-05,290.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,297.6719665527344,0.0,0.0,0.0001088242497644,292.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,297.2669677734375,0.0,0.0,0.0005162137094885,297.2266845703125,294.1499938964844,268.2213134765625,267.6937561035156,270.172607421875,268.2641906738281,296.3222351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011172318831,1.7688508435753647e-08,0.0011010995367541,-0.0453563071787357,0.0,0.0,0.0,-0.0135817462578415,60.0,-21.124067306518555,-0.0,-8.266605533435722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,291.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.99664306640625,0.0,0.0,0.0001035877940012,291.578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.8268737792969,0.0,0.0,0.0001090829828171,291.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.855712890625,0.0,0.0,8.056831575231627e-05,290.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,297.6620483398437,0.0,0.0,0.0001090830701286,292.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2626037597656,0.0,0.0,0.0005174414836801,297.22125244140625,294.1499938964844,268.1861572265625,267.6605834960937,270.1341857910156,268.22955322265625,296.3074645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037357617169,1.7994734591297856e-08,0.001103717717342,-0.046156283468008,0.0,0.0,0.0,-0.013733553700149,60.0,-21.190792083740234,-0.0,-8.305970311539569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,291.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.99664306640625,0.0,0.0,0.0001035877940012,291.578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.8268737792969,0.0,0.0,0.0001090829828171,291.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.855712890625,0.0,0.0,8.056831575231627e-05,290.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,297.6620483398437,0.0,0.0,0.0001090830701286,292.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2626037597656,0.0,0.0,0.0005174414836801,297.22125244140625,294.1499938964844,268.1861572265625,267.6605834960937,270.1341857910156,268.22955322265625,296.3074645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037357617169,1.7994734591297856e-08,0.001103717717342,-0.046156283468008,0.0,0.0,0.0,-0.013733553700149,60.0,-21.190792083740234,-0.0,-8.305970311539569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,297.98211669921875,0.0,0.0,0.0001038118280121,291.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.814697265625,0.0,0.0,0.0001093188984668,291.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,297.8431091308594,0.0,0.0,8.074256038526073e-05,290.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,297.6521301269531,0.0,0.0,0.0001093189857783,292.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,297.2581481933594,0.0,0.0,0.0005185605841688,297.2157287597656,294.1499938964844,268.1499938964844,267.6255187988281,270.0957336425781,268.1940002441406,296.29266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061226250603,1.8273853541472818e-08,0.0011061043478548,-0.0468853712081909,0.0,0.0,0.0,-0.0138719249516725,60.0,-21.25483703613281,-0.0,-8.341931589939122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,297.98211669921875,0.0,0.0,0.0001038118280121,291.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.814697265625,0.0,0.0,0.0001093188984668,291.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,297.8431091308594,0.0,0.0,8.074256038526073e-05,290.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,297.6521301269531,0.0,0.0,0.0001093189857783,292.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,297.2581481933594,0.0,0.0,0.0005185605841688,297.2157287597656,294.1499938964844,268.1499938964844,267.6255187988281,270.0957336425781,268.1940002441406,296.29266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061226250603,1.8273853541472818e-08,0.0011061043478548,-0.0468853712081909,0.0,0.0,0.0,-0.0138719249516725,60.0,-21.25483703613281,-0.0,-8.341931589939122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,291.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.9676208496094,0.0,0.0,0.0001040137649397,291.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,297.802490234375,0.0,0.0,0.00010953155288,291.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,297.8305358886719,0.0,0.0,8.089962648227811e-05,290.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,297.6421813964844,0.0,0.0,0.0001095316401915,292.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,297.25360107421875,0.0,0.0,0.0005195693229325,297.2100830078125,294.1499938964844,268.11334228515625,267.5882263183594,270.0572204589844,268.15753173828125,296.27783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108274096623,1.8525446066064443e-08,0.0011082554701715,-0.0475424975156784,0.0,0.0,0.0,-0.0139966495335102,60.0,-21.31478881835937,-0.0,-8.374412630018926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,291.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.9676208496094,0.0,0.0,0.0001040137649397,291.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,297.802490234375,0.0,0.0,0.00010953155288,291.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,297.8305358886719,0.0,0.0,8.089962648227811e-05,290.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,297.6421813964844,0.0,0.0,0.0001095316401915,292.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,297.25360107421875,0.0,0.0,0.0005195693229325,297.2100830078125,294.1499938964844,268.11334228515625,267.5882263183594,270.0572204589844,268.15753173828125,296.27783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108274096623,1.8525446066064443e-08,0.0011082554701715,-0.0475424975156784,0.0,0.0,0.0,-0.0139966495335102,60.0,-21.31478881835937,-0.0,-8.374412630018926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,291.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,297.9531555175781,0.0,0.0,0.0001042100993799,291.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,297.7903137207031,0.0,0.0,0.0001097382992156,291.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,297.8179626464844,0.0,0.0,8.105233428068459e-05,290.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,297.6321716308594,0.0,0.0,0.0001097383865271,292.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2489624023437,0.0,0.0,0.0005205500638112,297.2043151855469,294.1499938964844,268.07666015625,267.5484313964844,270.0187072753906,268.1206359863281,296.2629699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103657307103,1.8770053955563533e-08,0.0011103468714281,-0.0481813177466392,0.0,0.0,0.0,-0.0141179105266928,60.0,-21.37220001220703,-0.0,-8.406052387499585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338640,291.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,297.9531555175781,0.0,0.0,0.0001042100993799,291.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,297.7903137207031,0.0,0.0,0.0001097382992156,291.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,297.8179626464844,0.0,0.0,8.105233428068459e-05,290.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,297.6321716308594,0.0,0.0,0.0001097383865271,292.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2489624023437,0.0,0.0,0.0005205500638112,297.2043151855469,294.1499938964844,268.07666015625,267.5484313964844,270.0187072753906,268.1206359863281,296.2629699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103657307103,1.8770053955563533e-08,0.0011103468714281,-0.0481813177466392,0.0,0.0,0.0,-0.0141179105266928,60.0,-21.37220001220703,-0.0,-8.406052387499585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338700,291.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.9459228515625,0.0,0.0,0.0001043102092808,291.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.7842102050781,0.0,0.0,0.0001098437205655,291.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,297.8116455078125,0.0,0.0,8.113019430311397e-05,290.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,297.6271667480469,0.0,0.0,0.000109843807877,292.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2466125488281,0.0,0.0,0.0005210501258261,297.201416015625,294.1499938964844,268.0583190917969,267.5276794433594,269.9994201660156,268.10211181640625,296.25555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011114322114735,1.8894777298328336e-08,0.0011114132357761,-0.0485070273280143,0.0,0.0,0.0,-0.0141797410324215,60.0,-21.40081596374512,-0.0,-8.422208708225298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338760,291.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,297.938720703125,0.0,0.0,0.000104411788925,291.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,297.7781066894531,0.0,0.0,0.0001099506916943,291.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.80535888671875,0.0,0.0,8.120919665088877e-05,290.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.6221618652344,0.0,0.0,0.0001099507717299,292.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,297.2442321777344,0.0,0.0,0.0005215575220063,297.1984558105469,294.1499938964844,268.0400085449219,267.50634765625,269.9801330566406,268.08355712890625,296.24810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125142918899,1.9021330288637728e-08,0.0011124953161925,-0.0488375015556812,0.0,0.0,0.0,-0.0142424777150154,60.0,-21.429622650146484,-0.0,-8.438617271622206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338820,291.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,297.9242858886719,0.0,0.0,0.0001046175457304,291.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,297.7658996582031,0.0,0.0,0.0001101673624361,291.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,297.79278564453125,0.0,0.0,8.136923133861274e-05,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,297.6120910644531,0.0,0.0,0.0001101674424717,292.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,297.2393798828125,0.0,0.0,0.0005225853528827,297.1924743652344,294.1499938964844,268.0033264160156,267.462158203125,269.9415283203125,268.0463562011719,296.23321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147063923999,1.9277681673202096e-08,0.0011146870674565,-0.0495068654417991,0.0,0.0,0.0,-0.0143695613369345,60.0,-21.48786735534668,-0.0,-8.47190406716436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338880,291.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,297.9242858886719,0.0,0.0,0.0001046175457304,291.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,297.7658996582031,0.0,0.0,0.0001101673624361,291.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,297.79278564453125,0.0,0.0,8.136923133861274e-05,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,297.6120910644531,0.0,0.0,0.0001101674424717,292.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,297.2393798828125,0.0,0.0,0.0005225853528827,297.1924743652344,294.1499938964844,268.0033264160156,267.462158203125,269.9415283203125,268.0463562011719,296.23321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147063923999,1.9277681673202096e-08,0.0011146870674565,-0.0495068654417991,0.0,0.0,0.0,-0.0143695613369345,60.0,-21.48786735534668,-0.0,-8.47190406716436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338940,291.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.9098815917969,0.0,0.0,0.0001048209160217,291.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.7536926269531,0.0,0.0,0.0001103815156966,291.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,297.7802124023437,0.0,0.0,8.152741065714508e-05,290.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.6020202636719,0.0,0.0,0.0001103816030081,292.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2344665527344,0.0,0.0,0.0005236012511886,297.1864013671875,294.1499938964844,267.9666748046875,267.4160461425781,269.90289306640625,268.0091247558594,296.2182922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168729979544,1.9531057660060472e-08,0.0011168534401804,-0.0501683987677097,0.0,0.0,0.0,-0.0144951688125729,60.0,-21.546337127685547,-0.0,-8.504868986847215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339000,291.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.9098815917969,0.0,0.0,0.0001048209160217,291.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.7536926269531,0.0,0.0,0.0001103815156966,291.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,297.7802124023437,0.0,0.0,8.152741065714508e-05,290.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.6020202636719,0.0,0.0,0.0001103816030081,292.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2344665527344,0.0,0.0,0.0005236012511886,297.1864013671875,294.1499938964844,267.9666748046875,267.4160461425781,269.90289306640625,268.0091247558594,296.2182922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168729979544,1.9531057660060472e-08,0.0011168534401804,-0.0501683987677097,0.0,0.0,0.0,-0.0144951688125729,60.0,-21.546337127685547,-0.0,-8.504868986847215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339060,291.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,297.8955078125,0.0,0.0,0.0001050115242833,291.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.7414855957031,0.0,0.0,0.0001105822375393,291.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,297.7676086425781,0.0,0.0,8.167565829353407e-05,290.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,297.5919189453125,0.0,0.0,0.0001105823175748,292.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,297.2294616699219,0.0,0.0,0.0005245534121058,297.1802062988281,294.1499938964844,267.92999267578125,267.3681640625,269.8642272949219,267.971923828125,296.2033386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189037468284,1.976853170049253e-08,0.0011188839562237,-0.0507883578538894,0.0,0.0,0.0,-0.0146128945052623,60.0,-21.603248596191406,-0.0,-8.535823781130605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339120,291.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,297.8955078125,0.0,0.0,0.0001050115242833,291.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.7414855957031,0.0,0.0,0.0001105822375393,291.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,297.7676086425781,0.0,0.0,8.167565829353407e-05,290.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,297.5919189453125,0.0,0.0,0.0001105823175748,292.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,297.2294616699219,0.0,0.0,0.0005245534121058,297.1802062988281,294.1499938964844,267.92999267578125,267.3681640625,269.8642272949219,267.971923828125,296.2033386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189037468284,1.976853170049253e-08,0.0011188839562237,-0.0507883578538894,0.0,0.0,0.0,-0.0146128945052623,60.0,-21.603248596191406,-0.0,-8.535823781130605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
