time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
339180,291.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,297.8811340332031,0.0,0.0,0.0001051777289831,291.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.729248046875,0.0,0.0,0.0001107572534237,291.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.7550354003906,0.0,0.0,8.180493023246527e-05,290.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,297.5817565917969,0.0,0.0,0.0001107573334593,292.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2243347167969,0.0,0.0,0.0005253836279734,297.17388916015625,294.1499938964844,267.8933410644531,267.3187255859375,269.8255310058594,267.93475341796875,296.1883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206744238734,1.99755962881909e-08,0.001120654400438,-0.0513288788497448,0.0,0.0,0.0,-0.0147155448794364,60.0,-21.65620994567871,-0.0,-8.56285922168354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339240,291.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,297.8811340332031,0.0,0.0,0.0001051777289831,291.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.729248046875,0.0,0.0,0.0001107572534237,291.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.7550354003906,0.0,0.0,8.180493023246527e-05,290.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,297.5817565917969,0.0,0.0,0.0001107573334593,292.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2243347167969,0.0,0.0,0.0005253836279734,297.17388916015625,294.1499938964844,267.8933410644531,267.3187255859375,269.8255310058594,267.93475341796875,296.1883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206744238734,1.99755962881909e-08,0.001120654400438,-0.0513288788497448,0.0,0.0,0.0,-0.0147155448794364,60.0,-21.65620994567871,-0.0,-8.56285922168354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339300,291.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,297.8739624023437,0.0,0.0,0.0001052516818162,291.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,297.72314453125,0.0,0.0,0.0001108351352741,291.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,297.7487487792969,0.0,0.0,8.186244667740539e-05,290.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.5766906738281,0.0,0.0,0.0001108352153096,292.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.22174072265625,0.0,0.0,0.0005257530137896,297.17071533203125,294.1499938964844,267.875,267.29345703125,269.8061828613281,267.9161682128906,296.18084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214622063562,2.0067732364736912e-08,0.0011214421829208,-0.0515693761408329,0.0,0.0,0.0,-0.0147612206637859,60.0,-21.6811466217041,-0.0,-8.574903631597408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339360,291.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,297.8668212890625,0.0,0.0,0.000105314895336,291.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,297.717041015625,0.0,0.0,0.0001109017030103,291.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.7424621582031,0.0,0.0,8.191161759896204e-05,290.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,297.57159423828125,0.0,0.0,0.0001109017830458,292.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.2191467285156,0.0,0.0,0.0005260688485577,297.16748046875,294.1499938964844,267.8566589355469,267.26788330078125,269.7868347167969,267.89764404296875,296.17333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221357854083,2.014648714521172e-08,0.0011221156455576,-0.0517749413847923,0.0,0.0,0.0,-0.0148002626374363,60.0,-21.704233169555664,-0.0,-8.585204369637722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339420,291.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,297.8525085449219,0.0,0.0,0.0001054130261763,291.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,297.7048034667969,0.0,0.0,0.0001110050288843,291.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.7298583984375,0.0,0.0,8.198793511837721e-05,290.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,297.5614013671875,0.0,0.0,0.0001110051089199,292.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,297.2138366699219,0.0,0.0,0.0005265590152703,297.1609802246094,294.1499938964844,267.82000732421875,267.2158203125,269.74810791015625,267.860595703125,296.1582946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123181078583,2.026872358840137e-08,0.001123160822317,-0.0520939864218235,0.0,0.0,0.0,-0.0148608610033988,60.0,-21.74506378173828,-0.0,-8.60120579204704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339480,291.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,297.8525085449219,0.0,0.0,0.0001054130261763,291.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,297.7048034667969,0.0,0.0,0.0001110050288843,291.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.7298583984375,0.0,0.0,8.198793511837721e-05,290.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,297.5614013671875,0.0,0.0,0.0001110051089199,292.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,297.2138366699219,0.0,0.0,0.0005265590152703,297.1609802246094,294.1499938964844,267.82000732421875,267.2158203125,269.74810791015625,267.860595703125,296.1582946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123181078583,2.026872358840137e-08,0.001123160822317,-0.0520939864218235,0.0,0.0,0.0,-0.0148608610033988,60.0,-21.74506378173828,-0.0,-8.60120579204704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339540,291.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.8382263183594,0.0,0.0,0.000105468534457,291.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.6925964355469,0.0,0.0,0.0001110634912038,291.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.7173156738281,0.0,0.0,8.203111065085977e-05,290.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.5511779785156,0.0,0.0,0.0001110635639633,292.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,297.2084655761719,0.0,0.0,0.0005268363165669,297.15435791015625,294.1499938964844,267.7833251953125,267.1627197265625,269.7094116210937,267.8236694335937,296.1432189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237724684178,2.0337862949304508e-08,0.0011237520957365,-0.0522744357585907,0.0,0.0,0.0,-0.0148951364681124,60.0,-21.777637481689453,-0.0,-8.610263080299776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339600,291.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.8382263183594,0.0,0.0,0.000105468534457,291.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.6925964355469,0.0,0.0,0.0001110634912038,291.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.7173156738281,0.0,0.0,8.203111065085977e-05,290.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.5511779785156,0.0,0.0,0.0001110635639633,292.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,297.2084655761719,0.0,0.0,0.0005268363165669,297.15435791015625,294.1499938964844,267.7833251953125,267.1627197265625,269.7094116210937,267.8236694335937,296.1432189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237724684178,2.0337862949304508e-08,0.0011237520957365,-0.0522744357585907,0.0,0.0,0.0,-0.0148951364681124,60.0,-21.777637481689453,-0.0,-8.610263080299776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339660,291.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,297.823974609375,0.0,0.0,0.0001054790336638,291.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.68035888671875,0.0,0.0,0.0001110745433834,291.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,297.7047424316406,0.0,0.0,8.203927427530289e-05,290.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,297.5409240722656,0.0,0.0,0.0001110746234189,292.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2030029296875,0.0,0.0,0.0005268887616693,297.1476745605469,294.1499938964844,267.7466735839844,267.1087341308594,269.6707458496094,267.786865234375,296.1281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011238841107115,2.0350912066646746e-08,0.0011238638544455,-0.0523084923624992,0.0,0.0,0.0,-0.0149016054347157,60.0,-21.80121803283692,-0.0,-8.611972646122015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339720,291.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,297.823974609375,0.0,0.0,0.0001054790336638,291.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.68035888671875,0.0,0.0,0.0001110745433834,291.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,297.7047424316406,0.0,0.0,8.203927427530289e-05,290.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,297.5409240722656,0.0,0.0,0.0001110746234189,292.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2030029296875,0.0,0.0,0.0005268887616693,297.1476745605469,294.1499938964844,267.7466735839844,267.1087341308594,269.6707458496094,267.786865234375,296.1281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011238841107115,2.0350912066646746e-08,0.0011238638544455,-0.0523084923624992,0.0,0.0,0.0,-0.0149016054347157,60.0,-21.80121803283692,-0.0,-8.611972646122015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339780,291.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,297.8097839355469,0.0,0.0,0.0001054439635481,291.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,297.6681823730469,0.0,0.0,0.0001110376178985,291.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.69219970703125,0.0,0.0,8.201200398616493e-05,290.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.5306701660156,0.0,0.0,0.0001110376906581,292.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,297.19744873046875,0.0,0.0,0.0005267136148177,297.140869140625,294.1499938964844,267.7099914550781,267.0540466308594,269.63214111328125,267.7501525878906,296.1130065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235103011131,2.0307179937617548e-08,0.0011234900448471,-0.0521943531930446,0.0,0.0,0.0,-0.0148799261078238,60.0,-21.8154525756836,-0.0,-8.606242829500843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339840,291.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,297.8097839355469,0.0,0.0,0.0001054439635481,291.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,297.6681823730469,0.0,0.0,0.0001110376178985,291.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.69219970703125,0.0,0.0,8.201200398616493e-05,290.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.5306701660156,0.0,0.0,0.0001110376906581,292.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,297.19744873046875,0.0,0.0,0.0005267136148177,297.140869140625,294.1499938964844,267.7099914550781,267.0540466308594,269.63214111328125,267.7501525878906,296.1130065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235103011131,2.0307179937617548e-08,0.0011234900448471,-0.0521943531930446,0.0,0.0,0.0,-0.0148799261078238,60.0,-21.8154525756836,-0.0,-8.606242829500843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339900,291.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.8027038574219,0.0,0.0,0.0001054113381542,291.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,297.6620788574219,0.0,0.0,0.0001110032535507,291.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.6859436035156,0.0,0.0,8.198661817004904e-05,290.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.5255432128906,0.0,0.0,0.0001110033263103,292.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,297.19464111328125,0.0,0.0,0.0005265505751594,297.1374206542969,294.1499938964844,267.6916809082031,267.0264892578125,269.61285400390625,267.7318420410156,296.1054077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231625685468,2.026650314235212e-08,0.0011231423122808,-0.052088189870119,0.0,0.0,0.0,-0.0148597620427608,60.0,-21.81933784484864,-0.0,-8.600915180068115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339960,291.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,297.7956237792969,0.0,0.0,0.0001053657979355,291.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,297.6559753417969,0.0,0.0,0.000110955297714,291.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.6796875,0.0,0.0,8.195120608434081e-05,290.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,297.5203857421875,0.0,0.0,0.0001109553777496,292.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,297.1918029785156,0.0,0.0,0.0005263231578283,297.13397216796875,294.1499938964844,267.67333984375,266.99884033203125,269.5935974121094,267.71356201171875,296.09783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226773494854,2.0209743212262765e-08,0.0011226570932194,-0.0519400462508201,0.0,0.0,0.0,-0.0148316249251365,60.0,-21.820640563964844,-0.0,-8.593482903052063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340020,291.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,297.7815246582031,0.0,0.0,0.0001052427251124,291.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,297.6438293457031,0.0,0.0,0.000110825698357,291.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.6672058105469,0.0,0.0,8.1855476310011e-05,290.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.5101318359375,0.0,0.0,0.0001108257711166,292.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,297.1861267089844,0.0,0.0,0.0005257083685137,297.12701416015625,294.1499938964844,267.6366577148437,266.9432678222656,269.5551147460937,267.6770935058594,296.0826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213658144697,2.005635302282372e-08,0.0011213457910344,-0.0515396744012832,0.0,0.0,0.0,-0.0147555833682417,60.0,-21.816818237304688,-0.0,-8.573415044565993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340080,291.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,297.7815246582031,0.0,0.0,0.0001052427251124,291.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,297.6438293457031,0.0,0.0,0.000110825698357,291.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.6672058105469,0.0,0.0,8.1855476310011e-05,290.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.5101318359375,0.0,0.0,0.0001108257711166,292.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,297.1861267089844,0.0,0.0,0.0005257083685137,297.12701416015625,294.1499938964844,267.6366577148437,266.9432678222656,269.5551147460937,267.6770935058594,296.0826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213658144697,2.005635302282372e-08,0.0011213457910344,-0.0515396744012832,0.0,0.0,0.0,-0.0147555833682417,60.0,-21.816818237304688,-0.0,-8.573415044565993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340140,291.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,297.7674560546875,0.0,0.0,0.0001050802602549,291.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,297.6316833496094,0.0,0.0,0.0001106546114897,291.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,297.6547241210937,0.0,0.0,8.172911475412548e-05,290.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,297.4998474121094,0.0,0.0,0.0001106546842493,292.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,297.1803283691406,0.0,0.0,0.0005248968373052,297.1199645996094,294.1499938964844,267.6000061035156,266.88751220703125,269.5166931152344,267.6407165527344,296.06744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196346022188,1.9853874988484683e-08,0.0011196146951988,-0.0510111413896083,0.0,0.0,0.0,-0.0146552082151174,60.0,-21.803918838500977,-0.0,-8.546961538513642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340200,291.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,297.7674560546875,0.0,0.0,0.0001050802602549,291.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,297.6316833496094,0.0,0.0,0.0001106546114897,291.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,297.6547241210937,0.0,0.0,8.172911475412548e-05,290.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,297.4998474121094,0.0,0.0,0.0001106546842493,292.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,297.1803283691406,0.0,0.0,0.0005248968373052,297.1199645996094,294.1499938964844,267.6000061035156,266.88751220703125,269.5166931152344,267.6407165527344,296.06744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196346022188,1.9853874988484683e-08,0.0011196146951988,-0.0510111413896083,0.0,0.0,0.0,-0.0146552082151174,60.0,-21.803918838500977,-0.0,-8.546961538513642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340260,291.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,297.75347900390625,0.0,0.0,0.0001048801932483,291.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,297.6195678710937,0.0,0.0,0.000110443928861,291.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.6423034667969,0.0,0.0,8.157351112458855e-05,290.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,297.48956298828125,0.0,0.0,0.0001104440016206,292.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,297.17449951171875,0.0,0.0,0.000523897469975,297.1128234863281,294.1499938964844,267.5633239746094,266.8317565917969,269.4784240722656,267.6044921875,296.0521850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175026884302,1.9604549095220136e-08,0.0011174831306561,-0.0503602623939514,0.0,0.0,0.0,-0.0145316077396273,60.0,-21.7824935913086,-0.0,-8.51444212912611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340320,291.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,297.75347900390625,0.0,0.0,0.0001048801932483,291.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,297.6195678710937,0.0,0.0,0.000110443928861,291.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.6423034667969,0.0,0.0,8.157351112458855e-05,290.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,297.48956298828125,0.0,0.0,0.0001104440016206,292.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,297.17449951171875,0.0,0.0,0.000523897469975,297.1128234863281,294.1499938964844,267.5633239746094,266.8317565917969,269.4784240722656,267.6044921875,296.0521850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175026884302,1.9604549095220136e-08,0.0011174831306561,-0.0503602623939514,0.0,0.0,0.0,-0.0145316077396273,60.0,-21.7824935913086,-0.0,-8.51444212912611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340380,291.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,297.7395324707031,0.0,0.0,0.00010464782099,291.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,297.60748291015625,0.0,0.0,0.0001101992311305,291.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,297.6299133300781,0.0,0.0,8.139276906149462e-05,290.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.4792785644531,0.0,0.0,0.0001101992966141,292.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,297.1685791015625,0.0,0.0,0.0005227367510087,297.1056213378906,294.1499938964844,267.52667236328125,266.776123046875,269.44024658203125,267.5683288574219,296.03692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150266509503,1.9314965626904268e-08,0.0011150073260068,-0.0496042110025882,0.0,0.0,0.0,-0.0143880508840084,60.0,-21.75425910949707,-0.0,-8.47675067916498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340440,291.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,297.7395324707031,0.0,0.0,0.00010464782099,291.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,297.60748291015625,0.0,0.0,0.0001101992311305,291.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,297.6299133300781,0.0,0.0,8.139276906149462e-05,290.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.4792785644531,0.0,0.0,0.0001101992966141,292.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,297.1685791015625,0.0,0.0,0.0005227367510087,297.1056213378906,294.1499938964844,267.52667236328125,266.776123046875,269.44024658203125,267.5683288574219,296.03692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150266509503,1.9314965626904268e-08,0.0011150073260068,-0.0496042110025882,0.0,0.0,0.0,-0.0143880508840084,60.0,-21.75425910949707,-0.0,-8.47675067916498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340500,291.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.73260498046875,0.0,0.0,0.0001045196186169,291.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,297.6014709472656,0.0,0.0,0.0001100642330129,291.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,297.62371826171875,0.0,0.0,8.129305933834985e-05,290.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,297.4741516113281,0.0,0.0,0.0001100642984965,292.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,297.16558837890625,0.0,0.0,0.0005220963503234,297.1019897460937,294.1499938964844,267.5083312988281,266.7484130859375,269.42120361328125,267.55029296875,296.0292663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136605171486,1.9155207198195967e-08,0.0011136414250358,-0.0491870753467083,0.0,0.0,0.0,-0.0143088530749082,60.0,-21.737276077270508,-0.0,-8.455992883682485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340560,291.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,297.7256774902344,0.0,0.0,0.0001043864103849,291.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.595458984375,0.0,0.0,0.0001099239598261,291.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.6175537109375,0.0,0.0,8.118945697788149e-05,290.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.4690246582031,0.0,0.0,0.0001099240253097,292.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,297.16259765625,0.0,0.0,0.0005214309785515,297.09832763671875,294.1499938964844,267.489990234375,266.7207946777344,269.4021911621094,267.53228759765625,296.0216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122412979602,1.898921020426769e-08,0.0011122223222628,-0.048753622919321,0.0,0.0,0.0,-0.0142265623435378,60.0,-21.719158172607425,-0.0,-8.434450649019709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340620,291.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,297.7118835449219,0.0,0.0,0.0001041000068653,291.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.5834350585937,0.0,0.0,0.000109622356831,291.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,297.6052551269531,0.0,0.0,8.096669625956565e-05,290.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.458740234375,0.0,0.0,0.0001096224223147,292.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,297.1565246582031,0.0,0.0,0.0005200003506615,297.0909729003906,294.1499938964844,267.4533386230469,266.6659545898437,269.3642578125,267.496337890625,296.0063171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091893538832,1.86323045880954e-08,0.0011091706110164,-0.0478215739130973,0.0,0.0,0.0,-0.0140496306121349,60.0,-21.67843437194824,-0.0,-8.388227001887574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340680,291.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,297.7118835449219,0.0,0.0,0.0001041000068653,291.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.5834350585937,0.0,0.0,0.000109622356831,291.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,297.6052551269531,0.0,0.0,8.096669625956565e-05,290.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.458740234375,0.0,0.0,0.0001096224223147,292.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,297.1565246582031,0.0,0.0,0.0005200003506615,297.0909729003906,294.1499938964844,267.4533386230469,266.6659545898437,269.3642578125,267.496337890625,296.0063171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091893538832,1.86323045880954e-08,0.0011091706110164,-0.0478215739130973,0.0,0.0,0.0,-0.0140496306121349,60.0,-21.67843437194824,-0.0,-8.388227001887574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340740,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.6981506347656,0.0,0.0,0.0001037945257849,291.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.57147216796875,0.0,0.0,0.0001093006649171,291.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,297.5929870605469,0.0,0.0,8.072909986367449e-05,290.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,297.448486328125,0.0,0.0,0.0001093007376766,292.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,297.1504211425781,0.0,0.0,0.000518474378623,297.08355712890625,294.1499938964844,267.4166564941406,266.6117553710937,269.3264465332031,267.4604797363281,295.990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059341486543,1.8251627764698242e-08,0.0011059159878641,-0.0468273200094699,0.0,0.0,0.0,-0.0138609148561954,60.0,-21.63336944580078,-0.0,-8.339065260543067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340800,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.6981506347656,0.0,0.0,0.0001037945257849,291.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.57147216796875,0.0,0.0,0.0001093006649171,291.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,297.5929870605469,0.0,0.0,8.072909986367449e-05,290.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,297.448486328125,0.0,0.0,0.0001093007376766,292.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,297.1504211425781,0.0,0.0,0.000518474378623,297.08355712890625,294.1499938964844,267.4166564941406,266.6117553710937,269.3264465332031,267.4604797363281,295.990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059341486543,1.8251627764698242e-08,0.0011059159878641,-0.0468273200094699,0.0,0.0,0.0,-0.0138609148561954,60.0,-21.63336944580078,-0.0,-8.339065260543067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340860,291.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,297.6844787597656,0.0,0.0,0.000103472644696,291.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,297.5595397949219,0.0,0.0,0.0001089617144316,291.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.58074951171875,0.0,0.0,8.047874871408567e-05,290.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,297.438232421875,0.0,0.0,0.0001089617799152,292.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,297.1442565917969,0.0,0.0,0.0005168665666133,297.0760803222656,294.1499938964844,267.3800048828125,266.5583801269531,269.2887878417969,267.4247436523437,295.9756164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025044368579,1.7850526390361665e-08,0.0011024865088984,-0.0457795672118663,0.0,0.0,0.0,-0.0136620737612247,60.0,-21.58397483825684,-0.0,-8.287420882879817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340920,291.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,297.6844787597656,0.0,0.0,0.000103472644696,291.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,297.5595397949219,0.0,0.0,0.0001089617144316,291.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.58074951171875,0.0,0.0,8.047874871408567e-05,290.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,297.438232421875,0.0,0.0,0.0001089617799152,292.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,297.1442565917969,0.0,0.0,0.0005168665666133,297.0760803222656,294.1499938964844,267.3800048828125,266.5583801269531,269.2887878417969,267.4247436523437,295.9756164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025044368579,1.7850526390361665e-08,0.0011024865088984,-0.0457795672118663,0.0,0.0,0.0,-0.0136620737612247,60.0,-21.58397483825684,-0.0,-8.287420882879817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340980,291.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,297.6708679199219,0.0,0.0,0.000103139107523,291.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,297.5476379394531,0.0,0.0,0.0001086104821297,291.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,297.5685729980469,0.0,0.0,8.021933172130957e-05,290.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.4280090332031,0.0,0.0,0.0001086105476133,292.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,297.1380310058594,0.0,0.0,0.0005152004887349,297.06854248046875,294.1499938964844,267.34332275390625,266.5059509277344,269.2512512207031,267.3890686035156,295.96026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989503934979,1.7434901522506152e-08,0.0010989329311996,-0.044693723320961,0.0,0.0,0.0,-0.0134560326114296,60.0,-21.53171157836914,-0.0,-8.234076176449889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341040,291.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,297.6708679199219,0.0,0.0,0.000103139107523,291.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,297.5476379394531,0.0,0.0,0.0001086104821297,291.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,297.5685729980469,0.0,0.0,8.021933172130957e-05,290.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.4280090332031,0.0,0.0,0.0001086105476133,292.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,297.1380310058594,0.0,0.0,0.0005152004887349,297.06854248046875,294.1499938964844,267.34332275390625,266.5059509277344,269.2512512207031,267.3890686035156,295.96026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989503934979,1.7434901522506152e-08,0.0010989329311996,-0.044693723320961,0.0,0.0,0.0,-0.0134560326114296,60.0,-21.53171157836914,-0.0,-8.234076176449889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341100,291.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.6640930175781,0.0,0.0,0.0001029689447022,291.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,297.5417175292969,0.0,0.0,0.0001084312898456,291.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,297.5625,0.0,0.0,8.008697477634996e-05,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,297.4228820800781,0.0,0.0,0.0001084313553292,292.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,297.1348876953125,0.0,0.0,0.0005143504822626,297.06475830078125,294.1499938964844,267.32501220703125,266.48016357421875,269.2325439453125,267.37127685546875,295.9525756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971371084451,1.7222852477516426e-08,0.0010971198789775,-0.0441396683454513,0.0,0.0,0.0,-0.0133509114384651,60.0,-21.50462913513184,-0.0,-8.20692562797376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341160,291.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,297.6573486328125,0.0,0.0,0.000102797494037,291.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,297.5357971191406,0.0,0.0,0.0001082507515093,291.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,297.5564270019531,0.0,0.0,7.995362830115482e-05,290.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.4177551269531,0.0,0.0,0.0001082508097169,292.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1317443847656,0.0,0.0,0.0005134940729476,297.0609436035156,294.1499938964844,267.3066711425781,266.45465087890625,269.2138671875,267.3534851074219,295.94488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095310319215,1.7009213593155437e-08,0.001095293322578,-0.0435814261436462,0.0,0.0,0.0,-0.0132450023666024,60.0,-21.47715950012207,-0.0,-8.179618049553029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341220,291.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.6438903808594,0.0,0.0,0.0001024515659082,291.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.52398681640625,0.0,0.0,0.0001078864588635,291.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,297.5443420410156,0.0,0.0,7.968457066453993e-05,290.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,297.4075622558594,0.0,0.0,0.0001078865243471,292.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,297.1253967285156,0.0,0.0,0.0005117660621181,297.05328369140625,294.1499938964844,267.2699890136719,266.4046325683594,269.1766357421875,267.3179931640625,295.92950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916241444647,1.6578145078938178e-08,0.0010916074970737,-0.0424549058079719,0.0,0.0,0.0,-0.0130313048139214,60.0,-21.421255111694336,-0.0,-8.124654726771041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.6438903808594,0.0,0.0,0.0001024515659082,291.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.52398681640625,0.0,0.0,0.0001078864588635,291.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,297.5443420410156,0.0,0.0,7.968457066453993e-05,290.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,297.4075622558594,0.0,0.0,0.0001078865243471,292.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,297.1253967285156,0.0,0.0,0.0005117660621181,297.05328369140625,294.1499938964844,267.2699890136719,266.4046325683594,269.1766357421875,267.3179931640625,295.92950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916241444647,1.6578145078938178e-08,0.0010916074970737,-0.0424549058079719,0.0,0.0,0.0,-0.0130313048139214,60.0,-21.421255111694336,-0.0,-8.124654726771041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,291.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.6304931640625,0.0,0.0,0.000102104684629,291.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.51220703125,0.0,0.0,0.0001075211839633,291.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,297.53228759765625,0.0,0.0,7.941477815620601e-05,290.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3973388671875,0.0,0.0,0.000107521242171,292.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1190185546875,0.0,0.0,0.000510033336468,297.0455627441406,294.1499938964844,267.2333374023437,266.3560791015625,269.1395263671875,267.2825622558594,295.9140930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879279579967,1.6145904169206915e-08,0.0010879117762669,-0.0413251668214798,0.0,0.0,0.0,-0.0128170261159539,60.0,-21.36467361450196,-0.0,-8.069728352211315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,291.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.6304931640625,0.0,0.0,0.000102104684629,291.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.51220703125,0.0,0.0,0.0001075211839633,291.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,297.53228759765625,0.0,0.0,7.941477815620601e-05,290.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3973388671875,0.0,0.0,0.000107521242171,292.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1190185546875,0.0,0.0,0.000510033336468,297.0455627441406,294.1499938964844,267.2333374023437,266.3560791015625,269.1395263671875,267.2825622558594,295.9140930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879279579967,1.6145904169206915e-08,0.0010879117762669,-0.0413251668214798,0.0,0.0,0.0,-0.0128170261159539,60.0,-21.36467361450196,-0.0,-8.069728352211315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,297.6171569824219,0.0,0.0,0.0001017594840959,291.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.5004577636719,0.0,0.0,0.000107157669845,291.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,297.520263671875,0.0,0.0,7.914628804428503e-05,290.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3871459960937,0.0,0.0,0.0001071577280526,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,297.112548828125,0.0,0.0,0.0005083089927211,297.0378112792969,294.1499938964844,267.1966552734375,266.3091125488281,269.1025695800781,267.2471923828125,295.8987121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842495830729,1.5715754031475626e-08,0.0010842338670045,-0.0402007326483726,0.0,0.0,0.0,-0.0126037830486893,60.0,-21.308002471923828,-0.0,-8.01525246174606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
