time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
341520,291.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,297.6171569824219,0.0,0.0,0.0001017594840959,291.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.5004577636719,0.0,0.0,0.000107157669845,291.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,297.520263671875,0.0,0.0,7.914628804428503e-05,290.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3871459960937,0.0,0.0,0.0001071577280526,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,297.112548828125,0.0,0.0,0.0005083089927211,297.0378112792969,294.1499938964844,267.1966552734375,266.3091125488281,269.1025695800781,267.2471923828125,295.8987121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842495830729,1.5715754031475626e-08,0.0010842338670045,-0.0402007326483726,0.0,0.0,0.0,-0.0126037830486893,60.0,-21.308002471923828,-0.0,-8.01525246174606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,297.6039123535156,0.0,0.0,0.0001014196895994,291.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.48876953125,0.0,0.0,0.0001067998455255,291.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,297.50830078125,0.0,0.0,7.888200343586504e-05,290.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,297.3769836425781,0.0,0.0,0.0001067999037331,292.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1060485839844,0.0,0.0,0.0005066116573289,297.0299987792969,294.1499938964844,267.1600036621094,266.2638854980469,269.06573486328125,267.2119140625,295.8833312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806288337334,1.5292341615236182e-08,0.0010806135833263,-0.0390937663614749,0.0,0.0,0.0,-0.0123938797041773,60.0,-21.25202751159668,-0.0,-7.961809700418598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,291.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,297.6039123535156,0.0,0.0,0.0001014196895994,291.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.48876953125,0.0,0.0,0.0001067998455255,291.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,297.50830078125,0.0,0.0,7.888200343586504e-05,290.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,297.3769836425781,0.0,0.0,0.0001067999037331,292.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1060485839844,0.0,0.0,0.0005066116573289,297.0299987792969,294.1499938964844,267.1600036621094,266.2638854980469,269.06573486328125,267.2119140625,295.8833312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806288337334,1.5292341615236182e-08,0.0010806135833263,-0.0390937663614749,0.0,0.0,0.0,-0.0123938797041773,60.0,-21.25202751159668,-0.0,-7.961809700418598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.5972900390625,0.0,0.0,0.0001012516295304,291.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,297.4829406738281,0.0,0.0,0.0001066228796844,291.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,297.5023498535156,0.0,0.0,7.875129085732624e-05,290.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,297.37188720703125,0.0,0.0,0.000106622937892,292.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,297.102783203125,0.0,0.0,0.0005057721864432,297.02606201171875,294.1499938964844,267.14166259765625,266.24200439453125,269.0473327636719,267.1943054199219,295.8756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788381332531,1.5082932236509805e-08,0.0010788229992613,-0.0385462380945682,0.0,0.0,0.0,-0.0122900679707527,60.0,-21.22433853149414,-0.0,-7.935444301665484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,297.5906982421875,0.0,0.0,0.0001010860869428,291.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,297.47711181640625,0.0,0.0,0.00010644854774,291.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.49639892578125,0.0,0.0,7.862253551138565e-05,290.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,297.3667907714844,0.0,0.0,0.0001064486059476,292.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.0995178222656,0.0,0.0,0.0005049452884122,297.0221252441406,294.1499938964844,267.1233215332031,266.2205810546875,269.02899169921875,267.1766967773437,295.867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770740918815,1.4876652798534453e-08,0.0010770591907203,-0.0380068607628345,0.0,0.0,0.0,-0.0121878068894147,60.0,-21.197021484375,-0.0,-7.909515176152129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,297.5775451660156,0.0,0.0,0.0001007622413453,291.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,297.4654846191406,0.0,0.0,0.0001061075236066,291.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,297.4844970703125,0.0,0.0,7.837064913474023e-05,290.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,297.35662841796875,0.0,0.0,0.0001061075818142,292.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,297.0928955078125,0.0,0.0,0.0005033276393078,297.0141906738281,294.1499938964844,267.086669921875,266.1793518066406,268.9924011230469,267.1415100097656,295.8525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736233089119,1.4473116927149476e-08,0.0010736087569966,-0.0369515977799892,0.0,0.0,0.0,-0.0119877569377422,60.0,-21.14364624023437,-0.0,-7.858914585767708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,297.5775451660156,0.0,0.0,0.0001007622413453,291.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,297.4654846191406,0.0,0.0,0.0001061075236066,291.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,297.4844970703125,0.0,0.0,7.837064913474023e-05,290.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,297.35662841796875,0.0,0.0,0.0001061075818142,292.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,297.0928955078125,0.0,0.0,0.0005033276393078,297.0141906738281,294.1499938964844,267.086669921875,266.1793518066406,268.9924011230469,267.1415100097656,295.8525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736233089119,1.4473116927149476e-08,0.0010736087569966,-0.0369515977799892,0.0,0.0,0.0,-0.0119877569377422,60.0,-21.14364624023437,-0.0,-7.858914585767708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,297.564453125,0.0,0.0,0.0001004486912279,291.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,297.453857421875,0.0,0.0,0.0001057773333741,291.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,297.47265625,0.0,0.0,7.812678086338565e-05,290.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,297.34649658203125,0.0,0.0,0.0001057773915817,292.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.08624267578125,0.0,0.0,0.0005017613875679,297.0061950683594,294.1499938964844,267.04998779296875,266.14031982421875,268.9559020996094,267.1063842773437,295.837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702821891754,1.4082411681215491e-08,0.0010702681029215,-0.0359297730028629,0.0,0.0,0.0,-0.0117940688505768,60.0,-21.09223937988281,-0.0,-7.810076851910709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,297.564453125,0.0,0.0,0.0001004486912279,291.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,297.453857421875,0.0,0.0,0.0001057773333741,291.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,297.47265625,0.0,0.0,7.812678086338565e-05,290.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,297.34649658203125,0.0,0.0,0.0001057773915817,292.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.08624267578125,0.0,0.0,0.0005017613875679,297.0061950683594,294.1499938964844,267.04998779296875,266.14031982421875,268.9559020996094,267.1063842773437,295.837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702821891754,1.4082411681215491e-08,0.0010702681029215,-0.0359297730028629,0.0,0.0,0.0,-0.0117940688505768,60.0,-21.09223937988281,-0.0,-7.810076851910709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,291.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,297.5514221191406,0.0,0.0,0.0001000844349619,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.4422912597656,0.0,0.0,0.0001053937594406,291.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,297.4608154296875,0.0,0.0,7.784346962580457e-05,290.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,297.3363342285156,0.0,0.0,0.0001053938103723,292.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,297.0795593261719,0.0,0.0,0.0004999418160878,296.9981689453125,294.1499938964844,267.0133361816406,266.1026306152344,268.9195251464844,267.07135009765625,295.82177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664011351764,1.3628532080645073e-08,0.0010663875145837,-0.0347425900399684,0.0,0.0,0.0,-0.0115690641105175,60.0,-21.03694534301757,-0.0,-7.753533992627126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,291.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,297.5514221191406,0.0,0.0,0.0001000844349619,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.4422912597656,0.0,0.0,0.0001053937594406,291.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,297.4608154296875,0.0,0.0,7.784346962580457e-05,290.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,297.3363342285156,0.0,0.0,0.0001053938103723,292.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,297.0795593261719,0.0,0.0,0.0004999418160878,296.9981689453125,294.1499938964844,267.0133361816406,266.1026306152344,268.9195251464844,267.07135009765625,295.82177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664011351764,1.3628532080645073e-08,0.0010663875145837,-0.0347425900399684,0.0,0.0,0.0,-0.0115690641105175,60.0,-21.03694534301757,-0.0,-7.753533992627126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,291.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,297.5384521484375,0.0,0.0,9.963657794287428e-05,291.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,297.4307861328125,0.0,0.0,0.0001049221464199,291.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,297.4490661621094,0.0,0.0,7.749514043098316e-05,290.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3262023925781,0.0,0.0,0.0001049222046276,292.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,297.07281494140625,0.0,0.0,0.0004977047210559,296.9901123046875,294.1499938964844,266.9766540527344,266.0652160644531,268.8832702636719,267.0366516113281,295.8064270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616292711347,1.3070496684974842e-08,0.0010616162326186,-0.0332827754318714,0.0,0.0,0.0,-0.0112924240529537,60.0,-20.967300415039062,-0.0,-7.684296576826456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,297.5384521484375,0.0,0.0,9.963657794287428e-05,291.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,297.4307861328125,0.0,0.0,0.0001049221464199,291.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,297.4490661621094,0.0,0.0,7.749514043098316e-05,290.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3262023925781,0.0,0.0,0.0001049222046276,292.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,297.07281494140625,0.0,0.0,0.0004977047210559,296.9901123046875,294.1499938964844,266.9766540527344,266.0652160644531,268.8832702636719,267.0366516113281,295.8064270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616292711347,1.3070496684974842e-08,0.0010616162326186,-0.0332827754318714,0.0,0.0,0.0,-0.0112924240529537,60.0,-20.967300415039062,-0.0,-7.684296576826456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.5320129394531,0.0,0.0,9.93967623799108e-05,291.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,297.4250183105469,0.0,0.0,0.0001046696052071,291.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.44317626953125,0.0,0.0,7.730861398158595e-05,290.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,297.3211669921875,0.0,0.0,0.0001046696634148,292.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,297.0694274902344,0.0,0.0,0.0004965068073943,296.986083984375,294.1499938964844,266.9583435058594,266.046630859375,268.8652038574219,267.0194396972656,295.7987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590739548206,1.2771679713807773e-08,0.0010590611491352,-0.0325009860098362,0.0,0.0,0.0,-0.0111442888155579,60.0,-20.927305221557617,-0.0,-7.647349065109665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,291.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.52557373046875,0.0,0.0,9.91563792922534e-05,291.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,297.4193115234375,0.0,0.0,0.0001044164673658,291.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.4373474121094,0.0,0.0,7.712164369877428e-05,290.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,297.31610107421875,0.0,0.0,0.0001044165182975,292.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,297.0660400390625,0.0,0.0,0.0004953060415573,296.9820251464844,294.1499938964844,266.94000244140625,266.02813720703125,268.8471984863281,267.0023498535156,295.79107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565125849097,1.24721548644402e-08,0.0010565001284703,-0.0317172855138778,0.0,0.0,0.0,-0.0109958015382289,60.0,-20.885665893554688,-0.0,-7.610402974478347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,297.51275634765625,0.0,0.0,9.869040513876826e-05,291.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,297.4078674316406,0.0,0.0,0.0001039257767843,291.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,297.4256591796875,0.0,0.0,7.675922097405419e-05,290.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,297.3060302734375,0.0,0.0,0.000103925827716,292.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,297.0592346191406,0.0,0.0,0.0004929784336127,296.973876953125,294.1499938964844,266.9033203125,265.9913024902344,268.811279296875,266.9683532714844,295.7757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515473550185,1.1891548190590129e-08,0.0010515354806557,-0.0301979780197143,0.0,0.0,0.0,-0.0107079707086086,60.0,-20.801891326904297,-0.0,-7.53904032535502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,297.51275634765625,0.0,0.0,9.869040513876826e-05,291.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,297.4078674316406,0.0,0.0,0.0001039257767843,291.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,297.4256591796875,0.0,0.0,7.675922097405419e-05,290.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,297.3060302734375,0.0,0.0,0.000103925827716,292.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,297.0592346191406,0.0,0.0,0.0004929784336127,296.973876953125,294.1499938964844,266.9033203125,265.9913024902344,268.811279296875,266.9683532714844,295.7757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515473550185,1.1891548190590129e-08,0.0010515354806557,-0.0301979780197143,0.0,0.0,0.0,-0.0107079707086086,60.0,-20.801891326904297,-0.0,-7.53904032535502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,297.5,0.0,0.0,9.826917084865272e-05,291.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.396484375,0.0,0.0,0.0001034821980283,291.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.4140625,0.0,0.0,7.643159187864512e-05,290.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,297.29595947265625,0.0,0.0,0.00010348224896,292.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.0523986816406,0.0,0.0,0.0004908742848783,296.9657287597656,294.1499938964844,266.8666687011719,265.9547119140625,268.7754821777344,266.9345703125,295.76043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470588458701,1.1366689811609376e-08,0.0010470474371686,-0.0288243740797042,0.0,0.0,0.0,-0.0104477759450674,60.0,-20.72363471984864,-0.0,-7.474818630726078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,297.5,0.0,0.0,9.826917084865272e-05,291.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.396484375,0.0,0.0,0.0001034821980283,291.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.4140625,0.0,0.0,7.643159187864512e-05,290.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,297.29595947265625,0.0,0.0,0.00010348224896,292.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.0523986816406,0.0,0.0,0.0004908742848783,296.9657287597656,294.1499938964844,266.8666687011719,265.9547119140625,268.7754821777344,266.9345703125,295.76043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470588458701,1.1366689811609376e-08,0.0010470474371686,-0.0288243740797042,0.0,0.0,0.0,-0.0104477759450674,60.0,-20.72363471984864,-0.0,-7.474818630726078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,297.4873046875,0.0,0.0,9.789581963559613e-05,291.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3851318359375,0.0,0.0,0.0001030890416586,291.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,297.4024658203125,0.0,0.0,7.614120841026306e-05,290.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2859191894531,0.0,0.0,0.0001030890925903,292.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,297.0455017089844,0.0,0.0,0.0004890093114227,296.95751953125,294.1499938964844,266.8299865722656,265.9183349609375,268.7398376464844,266.9009094238281,295.7451477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043080468662,1.0901494817971981e-08,0.0010430695256218,-0.0276067778468132,0.0,0.0,0.0,-0.0102171581238508,60.0,-20.65489387512207,-0.0,-7.418126557467988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,297.4873046875,0.0,0.0,9.789581963559613e-05,291.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3851318359375,0.0,0.0,0.0001030890416586,291.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,297.4024658203125,0.0,0.0,7.614120841026306e-05,290.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2859191894531,0.0,0.0,0.0001030890925903,292.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,297.0455017089844,0.0,0.0,0.0004890093114227,296.95751953125,294.1499938964844,266.8299865722656,265.9183349609375,268.7398376464844,266.9009094238281,295.7451477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043080468662,1.0901494817971981e-08,0.0010430695256218,-0.0276067778468132,0.0,0.0,0.0,-0.0102171581238508,60.0,-20.65489387512207,-0.0,-7.418126557467988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.47467041015625,0.0,0.0,9.756627696333452e-05,291.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,297.3738098144531,0.0,0.0,0.0001027420148602,291.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,297.39093017578125,0.0,0.0,7.588489825138822e-05,290.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.27587890625,0.0,0.0,0.0001027420657919,292.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,297.03857421875,0.0,0.0,0.0004873631696682,296.9492492675781,294.1499938964844,266.7933349609375,265.8821716308594,268.7043151855469,266.86724853515625,295.7298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395689168944,1.0490880164581997e-08,0.0010395584395155,-0.0265319421887397,0.0,0.0,0.0,-0.0100135989487171,60.0,-20.59610176086425,-0.0,-7.368265642071492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.47467041015625,0.0,0.0,9.756627696333452e-05,291.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,297.3738098144531,0.0,0.0,0.0001027420148602,291.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,297.39093017578125,0.0,0.0,7.588489825138822e-05,290.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.27587890625,0.0,0.0,0.0001027420657919,292.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,297.03857421875,0.0,0.0,0.0004873631696682,296.9492492675781,294.1499938964844,266.7933349609375,265.8821716308594,268.7043151855469,266.86724853515625,295.7298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395689168944,1.0490880164581997e-08,0.0010395584395155,-0.0265319421887397,0.0,0.0,0.0,-0.0100135989487171,60.0,-20.59610176086425,-0.0,-7.368265642071492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,297.4683532714844,0.0,0.0,9.741685789776966e-05,291.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,297.3681640625,0.0,0.0,0.0001025846650009,291.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3851623535156,0.0,0.0,7.576867938041687e-05,290.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,297.2708740234375,0.0,0.0,0.0001025847159326,292.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.0350952148437,0.0,0.0,0.0004866168019361,296.94512939453125,294.1499938964844,266.7749938964844,265.8641662597656,268.6865539550781,266.85040283203125,295.72222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379767045378,1.0304702868779714e-08,0.0010379663435742,-0.0260445680469274,0.0,0.0,0.0,-0.0099213030189275,60.0,-20.569551467895508,-0.0,-7.345713015638466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.4620666503906,0.0,0.0,9.728322038426997e-05,291.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.3625183105469,0.0,0.0,0.0001024439407046,291.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.3794250488281,0.0,0.0,7.566474232589826e-05,290.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,297.2658386230469,0.0,0.0,0.0001024439916363,292.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,297.0315856933594,0.0,0.0,0.0004859492764808,296.94097900390625,294.1499938964844,266.75665283203125,265.84619140625,268.6688537597656,266.8335266113281,295.7146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365525959059,1.0138195172260112e-08,0.0010365424677729,-0.0256086699664592,0.0,0.0,0.0,-0.0098387571051716,60.0,-20.54578399658203,-0.0,-7.325572681793346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,297.44952392578125,0.0,0.0,9.706008131615818e-05,291.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.35125732421875,0.0,0.0,0.0001022089709294,291.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,297.367919921875,0.0,0.0,7.549119618488476e-05,290.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2558288574219,0.0,0.0,0.0001022090145852,292.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,297.0245666503906,0.0,0.0,0.0004848346579819,296.9326171875,294.1499938964844,266.7200012207031,265.81036376953125,268.6334533691406,266.7996520996094,295.69940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341748129576,9.860161576114024e-09,0.0010341649176552,-0.0248807799071073,0.0,0.0,0.0,-0.0097009232267737,60.0,-20.50722885131836,-0.0,-7.292003800785096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,297.44952392578125,0.0,0.0,9.706008131615818e-05,291.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.35125732421875,0.0,0.0,0.0001022089709294,291.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,297.367919921875,0.0,0.0,7.549119618488476e-05,290.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2558288574219,0.0,0.0,0.0001022090145852,292.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,297.0245666503906,0.0,0.0,0.0004848346579819,296.9326171875,294.1499938964844,266.7200012207031,265.81036376953125,268.6334533691406,266.7996520996094,295.69940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341748129576,9.860161576114024e-09,0.0010341649176552,-0.0248807799071073,0.0,0.0,0.0,-0.0097009232267737,60.0,-20.50722885131836,-0.0,-7.292003800785096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,291.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.43701171875,0.0,0.0,9.690150909591466e-05,291.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,297.3399963378906,0.0,0.0,0.0001020419804262,291.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3564453125,0.0,0.0,7.536785415140912e-05,290.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,297.24578857421875,0.0,0.0,0.000102042024082,292.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,297.0174865722656,0.0,0.0,0.0004840425390284,296.9242248535156,294.1499938964844,266.6833190917969,265.774658203125,268.5981140136719,266.7655029296875,295.6842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324848117306,9.662567634904916e-09,0.0010324751492589,-0.0243634544312953,0.0,0.0,0.0,-0.0096029667183756,60.0,-20.48136138916016,-0.0,-7.268193513709775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.43701171875,0.0,0.0,9.690150909591466e-05,291.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,297.3399963378906,0.0,0.0,0.0001020419804262,291.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3564453125,0.0,0.0,7.536785415140912e-05,290.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,297.24578857421875,0.0,0.0,0.000102042024082,292.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,297.0174865722656,0.0,0.0,0.0004840425390284,296.9242248535156,294.1499938964844,266.6833190917969,265.774658203125,268.5981140136719,266.7655029296875,295.6842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324848117306,9.662567634904916e-09,0.0010324751492589,-0.0243634544312953,0.0,0.0,0.0,-0.0096029667183756,60.0,-20.48136138916016,-0.0,-7.268193513709775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,291.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,297.42449951171875,0.0,0.0,9.681014489615336e-05,291.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3287353515625,0.0,0.0,0.0001019457704387,291.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,297.344970703125,0.0,0.0,7.5296797149349e-05,290.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,297.2357177734375,0.0,0.0,0.0001019458213704,292.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.0103759765625,0.0,0.0,0.0004835861909668,296.915771484375,294.1499938964844,266.64666748046875,265.7390441894531,268.56280517578125,266.73095703125,295.6690368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548724477781434e-09,0.0010315014515072,-0.0240653920918703,0.0,0.0,0.0,-0.0095465285703539,60.0,-20.469348907470703,-0.0,-7.254493539221586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,291.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,297.42449951171875,0.0,0.0,9.681014489615336e-05,291.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3287353515625,0.0,0.0,0.0001019457704387,291.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,297.344970703125,0.0,0.0,7.5296797149349e-05,290.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,297.2357177734375,0.0,0.0,0.0001019458213704,292.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.0103759765625,0.0,0.0,0.0004835861909668,296.915771484375,294.1499938964844,266.64666748046875,265.7390441894531,268.56280517578125,266.73095703125,295.6690368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548724477781434e-09,0.0010315014515072,-0.0240653920918703,0.0,0.0,0.0,-0.0095465285703539,60.0,-20.469348907470703,-0.0,-7.254493539221586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,291.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.4120178222656,0.0,0.0,9.679276263341308e-05,291.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,297.3174743652344,0.0,0.0,0.0001019274641294,291.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,297.33349609375,0.0,0.0,7.528327842010185e-05,290.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.22564697265625,0.0,0.0,0.0001019275150611,292.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,297.003173828125,0.0,0.0,0.0004834993742406,296.9072570800781,294.1499938964844,266.6099853515625,265.7035522460937,268.5274658203125,266.6958923339844,295.65386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313254315406,9.527049371627072e-09,0.0010313158854842,-0.0240086410194635,0.0,0.0,0.0,-0.0095357820391654,60.0,-20.472204208374023,-0.0,-7.251886557924081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343440,291.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.4120178222656,0.0,0.0,9.679276263341308e-05,291.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,297.3174743652344,0.0,0.0,0.0001019274641294,291.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,297.33349609375,0.0,0.0,7.528327842010185e-05,290.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.22564697265625,0.0,0.0,0.0001019275150611,292.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,297.003173828125,0.0,0.0,0.0004834993742406,296.9072570800781,294.1499938964844,266.6099853515625,265.7035522460937,268.5274658203125,266.6958923339844,295.65386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313254315406,9.527049371627072e-09,0.0010313158854842,-0.0240086410194635,0.0,0.0,0.0,-0.0095357820391654,60.0,-20.472204208374023,-0.0,-7.251886557924081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343500,291.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,297.40576171875,0.0,0.0,9.680762741481884e-05,291.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.31182861328125,0.0,0.0,0.0001019431219901,291.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,297.3277587890625,0.0,0.0,7.529483991675079e-05,290.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,297.2206115722656,0.0,0.0,0.0001019431656459,292.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,296.9995422363281,0.0,0.0,0.0004835736472159,296.9029846191406,294.1499938964844,266.5916748046875,265.6858215332031,268.509765625,266.6781311035156,295.64630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314836399629,9.545564338964141e-09,0.0010314740939065,-0.0240571182221174,0.0,0.0,0.0,-0.0095449602231383,60.0,-20.47896957397461,-0.0,-7.254113398857953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343560,291.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,297.3995361328125,0.0,0.0,9.68445383477956e-05,291.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,297.3061828613281,0.0,0.0,0.0001019819901557,291.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.322021484375,0.0,0.0,7.532355084549636e-05,290.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2155456542969,0.0,0.0,0.0001019820338115,292.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.99591064453125,0.0,0.0,0.0004837580199819,296.898681640625,294.1499938964844,266.5733337402344,265.6681213378906,268.4920959472656,266.66021728515625,295.6387634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318766580894,9.591543559395175e-09,0.001031867112033,-0.0241775009781122,0.0,0.0,0.0,-0.0095677534118294,60.0,-20.48975944519043,-0.0,-7.259644974055848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,291.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,297.38702392578125,0.0,0.0,9.69716493273154e-05,291.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2948913574219,0.0,0.0,0.000102115838672,291.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,297.3105163574219,0.0,0.0,7.542240928160027e-05,290.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2054138183594,0.0,0.0,0.0001021158823277,292.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,296.98858642578125,0.0,0.0,0.0004843929491471,296.8900146484375,294.1499938964844,266.5366516113281,265.6327209472656,268.4566650390625,266.623779296875,295.6236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332306846976,9.749896889843512e-09,0.0010332210222259,-0.0245920959860086,0.0,0.0,0.0,-0.0096462545916438,60.0,-20.52337455749512,-0.0,-7.278712388369969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343680,291.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,297.38702392578125,0.0,0.0,9.69716493273154e-05,291.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2948913574219,0.0,0.0,0.000102115838672,291.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,297.3105163574219,0.0,0.0,7.542240928160027e-05,290.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2054138183594,0.0,0.0,0.0001021158823277,292.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,296.98858642578125,0.0,0.0,0.0004843929491471,296.8900146484375,294.1499938964844,266.5366516113281,265.6327209472656,268.4566650390625,266.623779296875,295.6236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332306846976,9.749896889843512e-09,0.0010332210222259,-0.0245920959860086,0.0,0.0,0.0,-0.0096462545916438,60.0,-20.52337455749512,-0.0,-7.278712388369969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,291.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,297.37451171875,0.0,0.0,9.716615750221536e-05,291.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2835388183594,0.0,0.0,0.0001023206641548,291.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,297.2989807128906,0.0,0.0,7.557369099231437e-05,290.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,297.1952209472656,0.0,0.0,0.0001023207078105,292.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,296.9811706542969,0.0,0.0,0.0004853645514231,296.8812866210937,294.1499938964844,266.5,265.59735107421875,268.421142578125,266.5865783691406,295.60858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353028774261,9.992223048982396e-09,0.0010352928657084,-0.0252265222370624,0.0,0.0,0.0,-0.0097663849592208,60.0,-20.571741104125977,-0.0,-7.307939142719988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,291.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,297.37451171875,0.0,0.0,9.716615750221536e-05,291.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2835388183594,0.0,0.0,0.0001023206641548,291.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,297.2989807128906,0.0,0.0,7.557369099231437e-05,290.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,297.1952209472656,0.0,0.0,0.0001023207078105,292.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,296.9811706542969,0.0,0.0,0.0004853645514231,296.8812866210937,294.1499938964844,266.5,265.59735107421875,268.421142578125,266.5865783691406,295.60858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353028774261,9.992223048982396e-09,0.0010352928657084,-0.0252265222370624,0.0,0.0,0.0,-0.0097663849592208,60.0,-20.571741104125977,-0.0,-7.307939142719988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
