time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
343860,291.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,297.3669738769531,0.0,0.0,9.73135101958178e-05,291.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2767333984375,0.0,0.0,0.0001024758385028,291.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.29205322265625,0.0,0.0,7.568830187665299e-05,290.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,297.1890869140625,0.0,0.0,0.0001024758821586,292.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9766845703125,0.0,0.0,0.000486100645503,296.8760070800781,294.1499938964844,266.4779968261719,265.5761413574219,268.3997802734375,266.5639343261719,295.5995483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368727380409,1.017581308104809e-08,0.0010368626099079,-0.0257071517407894,0.0,0.0,0.0,-0.0098573975265026,60.0,-20.60741424560547,-0.0,-7.330120155302211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,291.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,297.3619689941406,0.0,0.0,9.742713154992089e-05,291.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,297.27215576171875,0.0,0.0,0.0001025954843498,291.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,297.28741455078125,0.0,0.0,7.577666838187724e-05,290.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,297.1849670410156,0.0,0.0,0.0001025955280056,292.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.97369384765625,0.0,0.0,0.0004866681701969,296.8724670410156,294.1499938964844,266.4633483886719,265.5619812011719,268.385498046875,266.54864501953125,295.5935363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038083108142,1.031736474033096e-08,0.0010380728635936,-0.0260777156800031,0.0,0.0,0.0,-0.0099275708198547,60.0,-20.63446617126465,-0.0,-7.347245656319501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,291.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,297.349365234375,0.0,0.0,9.775503713171928e-05,291.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2607421875,0.0,0.0,0.0001029407794703,291.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2757873535156,0.0,0.0,7.603171252412722e-05,290.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1746826171875,0.0,0.0,0.0001029408231261,292.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,296.96612548828125,0.0,0.0,0.0004883061628788,296.863525390625,294.1499938964844,266.4266662597656,265.526611328125,268.3497619628906,266.5099792480469,295.5784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104157673195,1.0725902832575684e-08,0.0010415659053251,-0.0271471571177244,0.0,0.0,0.0,-0.0101300990208983,60.0,-20.711469650268555,-0.0,-7.39678398531396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,291.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,297.349365234375,0.0,0.0,9.775503713171928e-05,291.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2607421875,0.0,0.0,0.0001029407794703,291.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2757873535156,0.0,0.0,7.603171252412722e-05,290.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1746826171875,0.0,0.0,0.0001029408231261,292.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,296.96612548828125,0.0,0.0,0.0004883061628788,296.863525390625,294.1499938964844,266.4266662597656,265.526611328125,268.3497619628906,266.5099792480469,295.5784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104157673195,1.0725902832575684e-08,0.0010415659053251,-0.0271471571177244,0.0,0.0,0.0,-0.0101300990208983,60.0,-20.711469650268555,-0.0,-7.39678398531396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,291.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.34307861328125,0.0,0.0,9.793727804208174e-05,291.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,297.2550048828125,0.0,0.0,0.0001031326901284,291.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2699584960937,0.0,0.0,7.617345545440912e-05,290.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,297.16949462890625,0.0,0.0,0.0001031327337841,292.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9623107910156,0.0,0.0,0.0004892164724878,296.8590393066406,294.1499938964844,266.4083251953125,265.5089111328125,268.3318176269531,266.4904479980469,295.57098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435183066874,1.0952959428323084e-08,0.0010435073636472,-0.027741489931941,0.0,0.0,0.0,-0.0102426605299115,60.0,-20.75441551208496,-0.0,-7.424387860055506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,291.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.33673095703125,0.0,0.0,9.815678640734404e-05,291.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.249267578125,0.0,0.0,0.0001033638473018,291.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2640991210937,0.0,0.0,7.634417852386832e-05,290.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,297.164306640625,0.0,0.0,0.0001033638909575,292.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,296.9584655761719,0.0,0.0,0.0004903129884041,296.8545227050781,294.1499938964844,266.3900146484375,265.4912109375,268.3138427734375,266.470703125,295.5634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458568576723,1.1226447327317146e-08,0.0010458455653861,-0.0284573193639516,0.0,0.0,0.0,-0.0103782378137111,60.0,-20.802230834960938,-0.0,-7.457705208935296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,291.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.3240661621094,0.0,0.0,9.87238236120902e-05,291.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2377014160156,0.0,0.0,0.0001039609633153,291.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,297.2523803710937,0.0,0.0,7.678521069465205e-05,291.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,297.15386962890625,0.0,0.0,0.000103961006971,292.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.95068359375,0.0,0.0,0.0004931454313918,296.84539794921875,294.1499938964844,266.35333251953125,265.4557189941406,268.2777709960937,266.4306640625,295.5484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518978815525,1.1932938193126574e-08,0.0010518858907744,-0.0303062945604324,0.0,0.0,0.0,-0.0107284719124436,60.0,-20.918964385986328,-0.0,-7.544116442659289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,291.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.3240661621094,0.0,0.0,9.87238236120902e-05,291.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2377014160156,0.0,0.0,0.0001039609633153,291.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,297.2523803710937,0.0,0.0,7.678521069465205e-05,291.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,297.15386962890625,0.0,0.0,0.000103961006971,292.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.95068359375,0.0,0.0,0.0004931454313918,296.84539794921875,294.1499938964844,266.35333251953125,265.4557189941406,268.2777709960937,266.4306640625,295.5484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518978815525,1.1932938193126574e-08,0.0010518858907744,-0.0303062945604324,0.0,0.0,0.0,-0.0107284719124436,60.0,-20.918964385986328,-0.0,-7.544116442659289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,291.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,297.311279296875,0.0,0.0,9.94693546090275e-05,291.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.22607421875,0.0,0.0,0.0001047460464178,291.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.24053955078125,0.0,0.0,7.73650681367144e-05,291.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,297.1433410644531,0.0,0.0,0.0001047460900736,292.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.9428100585937,0.0,0.0,0.0004968695575371,296.8361511230469,294.1499938964844,266.3166809082031,265.420166015625,268.241455078125,266.3897399902344,295.5334777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598407825455,1.2861827158872076e-08,0.0010598279768601,-0.0327368453145027,0.0,0.0,0.0,-0.0111889578402042,60.0,-21.072031021118164,-0.0,-7.658486111949969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,291.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,297.311279296875,0.0,0.0,9.94693546090275e-05,291.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.22607421875,0.0,0.0,0.0001047460464178,291.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.24053955078125,0.0,0.0,7.73650681367144e-05,291.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,297.1433410644531,0.0,0.0,0.0001047460900736,292.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.9428100585937,0.0,0.0,0.0004968695575371,296.8361511230469,294.1499938964844,266.3166809082031,265.420166015625,268.241455078125,266.3897399902344,295.5334777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598407825455,1.2861827158872076e-08,0.0010598279768601,-0.0327368453145027,0.0,0.0,0.0,-0.0111889578402042,60.0,-21.072031021118164,-0.0,-7.658486111949969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,291.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,297.29840087890625,0.0,0.0,0.0001003605866571,291.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,297.2143249511719,0.0,0.0,0.0001056845503626,291.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2286071777344,0.0,0.0,7.805824861861765e-05,291.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,297.1326904296875,0.0,0.0,0.0001056845940183,292.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,296.934814453125,0.0,0.0,0.0005013214540667,296.8267517089844,294.1499938964844,266.2799987792969,265.384521484375,268.2048034667969,266.3479919433594,295.5184631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693363146856,1.3972266010853218e-08,0.001069322344847,-0.0356416888535022,0.0,0.0,0.0,-0.0117394458502531,60.0,-21.260103225708008,-0.0,-7.796337087029316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,291.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,297.29840087890625,0.0,0.0,0.0001003605866571,291.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,297.2143249511719,0.0,0.0,0.0001056845503626,291.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2286071777344,0.0,0.0,7.805824861861765e-05,291.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,297.1326904296875,0.0,0.0,0.0001056845940183,292.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,296.934814453125,0.0,0.0,0.0005013214540667,296.8267517089844,294.1499938964844,266.2799987792969,265.384521484375,268.2048034667969,266.3479919433594,295.5184631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693363146856,1.3972266010853218e-08,0.001069322344847,-0.0356416888535022,0.0,0.0,0.0,-0.0117394458502531,60.0,-21.260103225708008,-0.0,-7.796337087029316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,291.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.285400390625,0.0,0.0,0.0001013431028695,291.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,297.20245361328125,0.0,0.0,0.0001067191915353,291.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.2165222167969,0.0,0.0,7.882242789492011e-05,291.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,297.12188720703125,0.0,0.0,0.0001067192351911,292.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,296.9266662597656,0.0,0.0,0.0005062292912043,296.8172302246094,294.1499938964844,266.24334716796875,265.3487243652344,268.1678161621094,266.30584716796875,295.50347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798047296702,1.5196455649402196e-08,0.0010797894792631,-0.0388430692255497,0.0,0.0,0.0,-0.0123463245108723,60.0,-21.47450065612793,-0.0,-7.949731894996148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,291.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.285400390625,0.0,0.0,0.0001013431028695,291.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,297.20245361328125,0.0,0.0,0.0001067191915353,291.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.2165222167969,0.0,0.0,7.882242789492011e-05,291.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,297.12188720703125,0.0,0.0,0.0001067192351911,292.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,296.9266662597656,0.0,0.0,0.0005062292912043,296.8172302246094,294.1499938964844,266.24334716796875,265.3487243652344,268.1678161621094,266.30584716796875,295.50347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798047296702,1.5196455649402196e-08,0.0010797894792631,-0.0388430692255497,0.0,0.0,0.0,-0.0123463245108723,60.0,-21.47450065612793,-0.0,-7.949731894996148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,291.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.27886962890625,0.0,0.0,0.0001018482435029,291.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1964416503906,0.0,0.0,0.0001072511295205,291.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,297.21044921875,0.0,0.0,7.921531505417079e-05,291.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,297.1164245605469,0.0,0.0,0.0001072511731763,292.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.92254638671875,0.0,0.0,0.0005087525933049,296.8123779296875,294.1499938964844,266.2250061035156,265.330810546875,268.1492004394531,266.2847900390625,295.4959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851869592443,1.5825857957452172e-08,0.0010851711267605,-0.0404885709285736,0.0,0.0,0.0,-0.0126583455130457,60.0,-21.587541580200195,-0.0,-8.029179809909692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,291.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.27227783203125,0.0,0.0,0.000102350146335,291.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,297.1904296875,0.0,0.0,0.0001077796550816,291.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,297.2043151855469,0.0,0.0,7.960568473208696e-05,291.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,297.1109619140625,0.0,0.0,0.0001077796914614,292.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,296.9183654785156,0.0,0.0,0.0005112596554681,296.8074951171875,294.1499938964844,266.2066650390625,265.3128356933594,268.1304626464844,266.2638244628906,295.48846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905346134677,1.645122083004935e-08,0.0010905181989073,-0.0421231836080551,0.0,0.0,0.0,-0.012968361377716,60.0,-21.701875686645508,-0.0,-8.108507643100894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,291.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,297.2590026855469,0.0,0.0,0.0001033200023812,291.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1782531738281,0.0,0.0,0.0001088009667,291.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.19195556640625,0.0,0.0,8.036001963773742e-05,291.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,297.0998840332031,0.0,0.0,0.0001088010030798,292.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.909912109375,0.0,0.0,0.0005161043372936,296.797607421875,294.1499938964844,266.1700134277344,265.2767639160156,268.0927429199219,266.2222900390625,295.4734191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008684523403,1.7659672835179663e-08,0.0011008507572114,-0.0452809743583202,0.0,0.0,0.0,-0.0135674402117729,60.0,-21.92841911315918,-0.0,-8.262904316325148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,291.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,297.2590026855469,0.0,0.0,0.0001033200023812,291.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1782531738281,0.0,0.0,0.0001088009667,291.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.19195556640625,0.0,0.0,8.036001963773742e-05,291.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,297.0998840332031,0.0,0.0,0.0001088010030798,292.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.909912109375,0.0,0.0,0.0005161043372936,296.797607421875,294.1499938964844,266.1700134277344,265.2767639160156,268.0927429199219,266.2222900390625,295.4734191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008684523403,1.7659672835179663e-08,0.0011008507572114,-0.0452809743583202,0.0,0.0,0.0,-0.0135674402117729,60.0,-21.92841911315918,-0.0,-8.262904316325148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,291.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,297.24560546875,0.0,0.0,0.0001042000876623,291.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,297.1659851074219,0.0,0.0,0.0001097277345252,291.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.17950439453125,0.0,0.0,8.104452717816457e-05,291.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.08868408203125,0.0,0.0,0.000109727770905,292.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,296.9013061523437,0.0,0.0,0.0005205005290918,296.7875671386719,294.1499938964844,266.1333312988281,265.2405090332031,268.05474853515625,266.1814880371094,295.4583740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102458229288,1.8756271202846623e-08,0.001110227080062,-0.0481453277170658,0.0,0.0,0.0,-0.0141110680997371,60.0,-22.14238548278809,-0.0,-8.404268925232827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,291.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,297.24560546875,0.0,0.0,0.0001042000876623,291.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,297.1659851074219,0.0,0.0,0.0001097277345252,291.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.17950439453125,0.0,0.0,8.104452717816457e-05,291.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.08868408203125,0.0,0.0,0.000109727770905,292.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,296.9013061523437,0.0,0.0,0.0005205005290918,296.7875671386719,294.1499938964844,266.1333312988281,265.2405090332031,268.05474853515625,266.1814880371094,295.4583740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102458229288,1.8756271202846623e-08,0.001110227080062,-0.0481453277170658,0.0,0.0,0.0,-0.0141110680997371,60.0,-22.14238548278809,-0.0,-8.404268925232827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,291.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,297.23211669921875,0.0,0.0,0.0001049484562827,291.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,297.1535949707031,0.0,0.0,0.0001105158007703,291.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,297.1669311523437,0.0,0.0,8.162658923538402e-05,291.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,297.0773620605469,0.0,0.0,0.0001105158371501,292.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,296.892578125,0.0,0.0,0.0005242387996986,296.7773742675781,294.1499938964844,266.0966796875,265.2040710449219,268.0164489746094,266.1415100097656,295.4432983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182200396433,1.9688757291191905e-08,0.0011182002490386,-0.0505801029503345,0.0,0.0,0.0,-0.0145733393728733,60.0,-22.333572387695312,-0.0,-8.525419303850867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,291.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,297.23211669921875,0.0,0.0,0.0001049484562827,291.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,297.1535949707031,0.0,0.0,0.0001105158007703,291.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,297.1669311523437,0.0,0.0,8.162658923538402e-05,291.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,297.0773620605469,0.0,0.0,0.0001105158371501,292.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,296.892578125,0.0,0.0,0.0005242387996986,296.7773742675781,294.1499938964844,266.0966796875,265.2040710449219,268.0164489746094,266.1415100097656,295.4432983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182200396433,1.9688757291191905e-08,0.0011182002490386,-0.0505801029503345,0.0,0.0,0.0,-0.0145733393728733,60.0,-22.333572387695312,-0.0,-8.525419303850867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,297.2185363769531,0.0,0.0,0.0001055345856002,291.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,297.14111328125,0.0,0.0,0.0001111330202547,291.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1542663574219,0.0,0.0,8.20824716356583e-05,291.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.06591796875,0.0,0.0,0.0001111330639105,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,296.8837280273437,0.0,0.0,0.0005271666450425,296.7670593261719,294.1499938964844,266.0599975585937,265.1673889160156,267.9779663085937,266.10235595703125,295.4281921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244654888287,2.0419092194856603e-08,0.0011244451161473,-0.0524864383041858,0.0,0.0,0.0,-0.014935397543013,60.0,-22.49407196044922,-0.0,-8.620909852652404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,297.2185363769531,0.0,0.0,0.0001055345856002,291.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,297.14111328125,0.0,0.0,0.0001111330202547,291.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1542663574219,0.0,0.0,8.20824716356583e-05,291.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.06591796875,0.0,0.0,0.0001111330639105,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,296.8837280273437,0.0,0.0,0.0005271666450425,296.7670593261719,294.1499938964844,266.0599975585937,265.1673889160156,267.9779663085937,266.10235595703125,295.4281921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244654888287,2.0419092194856603e-08,0.0011244451161473,-0.0524864383041858,0.0,0.0,0.0,-0.014935397543013,60.0,-22.49407196044922,-0.0,-8.620909852652404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,291.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.21173095703125,0.0,0.0,0.0001057611152646,291.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1348571777344,0.0,0.0,0.0001113715698011,291.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,297.1478881835937,0.0,0.0,8.225865894928575e-05,291.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.0601806640625,0.0,0.0,0.0001113716061809,292.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.8792724609375,0.0,0.0,0.0005282982019707,296.7618713378906,294.1499938964844,266.0416564941406,265.14898681640625,267.95867919921875,266.0830383300781,295.4206237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268794769421,2.0701357072994145e-08,0.0011268587550148,-0.0532230548560619,0.0,0.0,0.0,-0.0150753278285264,60.0,-22.561113357543945,-0.0,-8.65795826143767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,291.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,297.20489501953125,0.0,0.0,0.0001059378992067,291.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,297.1285705566406,0.0,0.0,0.0001115577251766,291.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,297.1415100097656,0.0,0.0,8.239615272032097e-05,291.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,297.0544128417969,0.0,0.0,0.0001115577688324,292.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.8747863769531,0.0,0.0,0.0005291812703944,296.75665283203125,294.1499938964844,266.0233459472656,265.1304931640625,267.9393615722656,266.0638732910156,295.4130554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287633096799,2.092163065015029e-08,0.0011287424713373,-0.0537978447973728,0.0,0.0,0.0,-0.0151845281943678,60.0,-22.61874961853028,-0.0,-8.686924957146402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,291.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.19122314453125,0.0,0.0,0.0001061435177689,291.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,297.1159362792969,0.0,0.0,0.0001117742576752,291.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.12872314453125,0.0,0.0,8.255608554463834e-05,291.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,297.0428466796875,0.0,0.0,0.000111774294055,292.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,296.86572265625,0.0,0.0,0.0005302084027789,296.7461242675781,294.1499938964844,265.9866638183594,265.0933532714844,267.9006652832031,266.0260925292969,295.3978576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309545952826,2.117783282074016e-08,0.0011309334076941,-0.0544663146138191,0.0,0.0,0.0,-0.0153115391731262,60.0,-22.70212173461914,-0.0,-8.72067715818048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,291.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.19122314453125,0.0,0.0,0.0001061435177689,291.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,297.1159362792969,0.0,0.0,0.0001117742576752,291.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.12872314453125,0.0,0.0,8.255608554463834e-05,291.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,297.0428466796875,0.0,0.0,0.000111774294055,292.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,296.86572265625,0.0,0.0,0.0005302084027789,296.7461242675781,294.1499938964844,265.9866638183594,265.0933532714844,267.9006652832031,266.0260925292969,295.3978576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309545952826,2.117783282074016e-08,0.0011309334076941,-0.0544663146138191,0.0,0.0,0.0,-0.0153115391731262,60.0,-22.70212173461914,-0.0,-8.72067715818048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,291.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,297.1775207519531,0.0,0.0,0.0001061449293047,291.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,297.1033020019531,0.0,0.0,0.0001117757419706,291.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,297.11590576171875,0.0,0.0,8.255718421423808e-05,291.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,297.03125,0.0,0.0,0.0001117757856263,292.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8565979003906,0.0,0.0,0.0005302154459059,296.7355041503906,294.1499938964844,265.95001220703125,265.0559387207031,267.86199951171875,265.9888000488281,295.3825988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309701949357,2.117957365044276e-08,0.0011309490073472,-0.0544708557426929,0.0,0.0,0.0,-0.0153124062344431,60.0,-22.74475479125977,-0.0,-8.720906663484129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,291.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,297.1775207519531,0.0,0.0,0.0001061449293047,291.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,297.1033020019531,0.0,0.0,0.0001117757419706,291.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,297.11590576171875,0.0,0.0,8.255718421423808e-05,291.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,297.03125,0.0,0.0,0.0001117757856263,292.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8565979003906,0.0,0.0,0.0005302154459059,296.7355041503906,294.1499938964844,265.95001220703125,265.0559387207031,267.86199951171875,265.9888000488281,295.3825988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309701949357,2.117957365044276e-08,0.0011309490073472,-0.0544708557426929,0.0,0.0,0.0,-0.0153124062344431,60.0,-22.74475479125977,-0.0,-8.720906663484129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,291.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1638488769531,0.0,0.0,0.0001060058420989,291.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.0906677246094,0.0,0.0,0.0001116292769438,291.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.10308837890625,0.0,0.0,8.244899800047278e-05,291.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,297.0196228027344,0.0,0.0,0.0001116293133236,292.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,296.847412109375,0.0,0.0,0.0005295206792652,296.724853515625,294.1499938964844,265.9154663085937,265.02020263671875,267.82342529296875,265.9526672363281,295.3673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006238526410925e-08,0.001129467273131,-0.0540186055004596,0.0,0.0,0.0,-0.0152264777570962,60.0,-22.746356964111328,-0.0,-8.698064135614916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,291.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1638488769531,0.0,0.0,0.0001060058420989,291.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.0906677246094,0.0,0.0,0.0001116292769438,291.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.10308837890625,0.0,0.0,8.244899800047278e-05,291.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,297.0196228027344,0.0,0.0,0.0001116293133236,292.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,296.847412109375,0.0,0.0,0.0005295206792652,296.724853515625,294.1499938964844,265.9154663085937,265.02020263671875,267.82342529296875,265.9526672363281,295.3673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006238526410925e-08,0.001129467273131,-0.0540186055004596,0.0,0.0,0.0,-0.0152264777570962,60.0,-22.746356964111328,-0.0,-8.698064135614916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345780,291.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1501770019531,0.0,0.0,0.0001058063789969,291.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.0780029296875,0.0,0.0,0.0001114192345994,291.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,297.0902709960937,0.0,0.0,8.229386730818078e-05,291.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,297.0079650878906,0.0,0.0,0.0001114192709792,292.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,296.83819580078125,0.0,0.0,0.0005285243387334,296.7141418457031,294.1499938964844,265.8850402832031,264.9881286621094,267.7850341796875,265.9193115234375,295.3519592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-22.7247314453125,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345840,291.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1501770019531,0.0,0.0,0.0001058063789969,291.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.0780029296875,0.0,0.0,0.0001114192345994,291.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,297.0902709960937,0.0,0.0,8.229386730818078e-05,291.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,297.0079650878906,0.0,0.0,0.0001114192709792,292.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,296.83819580078125,0.0,0.0,0.0005285243387334,296.7141418457031,294.1499938964844,265.8850402832031,264.9881286621094,267.7850341796875,265.9193115234375,295.3519592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-22.7247314453125,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345900,291.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,297.1433410644531,0.0,0.0,0.000105684310256,291.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.0716857910156,0.0,0.0,0.0001112906902562,291.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,297.0838623046875,0.0,0.0,8.21989233372733e-05,291.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,297.00213623046875,0.0,0.0,0.000111290726636,292.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.83355712890625,0.0,0.0,0.0005279146134853,296.7087707519531,294.1499938964844,265.8713073730469,264.973388671875,267.7659606933594,265.90399169921875,295.3442687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260623577982,2.0605565254072644e-08,0.0011260417522862,-0.0529730767011642,0.0,0.0,0.0,-0.0150278499349951,60.0,-22.70736122131348,-0.0,-8.64537597067283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345960,291.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,297.13653564453125,0.0,0.0,0.0001055505126714,291.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,297.0653991699219,0.0,0.0,0.000111149791337,291.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,297.07745361328125,0.0,0.0,8.209485531551763e-05,291.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.9963073730469,0.0,0.0,0.0001111498277168,292.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8288879394531,0.0,0.0,0.000527246214915,296.7033996582031,294.1499938964844,265.8585510253906,264.9595031738281,267.7469482421875,265.889404296875,295.3365783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011246367357671,2.0438829295699186e-08,0.0011246162466704,-0.0525379441678524,0.0,0.0,0.0,-0.0149451931938529,60.0,-22.686920166015625,-0.0,-8.623497649296041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346020,291.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1229248046875,0.0,0.0,0.0001052423322107,291.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,297.0527648925781,0.0,0.0,0.0001108252617996,291.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,297.0646667480469,0.0,0.0,8.185515616787598e-05,291.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,296.9846496582031,0.0,0.0,0.0001108252981794,292.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,296.819580078125,0.0,0.0,0.0005257067969068,296.692626953125,294.1499938964844,265.8358154296875,264.9341735839844,267.7091979980469,265.86309814453125,295.3211364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.0054798710589242e-08,0.0011213331017643,-0.0515356175601482,0.0,0.0,0.0,-0.0147548159584403,60.0,-22.63445472717285,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346080,291.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1229248046875,0.0,0.0,0.0001052423322107,291.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,297.0527648925781,0.0,0.0,0.0001108252617996,291.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,297.0646667480469,0.0,0.0,8.185515616787598e-05,291.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,296.9846496582031,0.0,0.0,0.0001108252981794,292.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,296.819580078125,0.0,0.0,0.0005257067969068,296.692626953125,294.1499938964844,265.8358154296875,264.9341735839844,267.7091979980469,265.86309814453125,295.3211364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.0054798710589242e-08,0.0011213331017643,-0.0515356175601482,0.0,0.0,0.0,-0.0147548159584403,60.0,-22.63445472717285,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346140,291.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1093444824219,0.0,0.0,0.0001048827252816,291.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,297.0401611328125,0.0,0.0,0.0001104465845855,291.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.0519104003906,0.0,0.0,8.157546835718676e-05,291.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,296.9729919433594,0.0,0.0,0.0001104466209653,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8102111816406,0.0,0.0,0.000523910508491,296.6817932128906,294.1499938964844,265.8166198730469,264.9120483398437,267.67193603515625,265.8406066894531,295.3056335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175215477123,1.960669671063897e-08,0.0011175019899383,-0.0503658689558506,0.0,0.0,0.0,-0.0145326759666204,60.0,-22.567214965820312,-0.0,-8.514722082963999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
