time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
346200,291.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1093444824219,0.0,0.0,0.0001048827252816,291.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,297.0401611328125,0.0,0.0,0.0001104465845855,291.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.0519104003906,0.0,0.0,8.157546835718676e-05,291.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,296.9729919433594,0.0,0.0,0.0001104466209653,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8102111816406,0.0,0.0,0.000523910508491,296.6817932128906,294.1499938964844,265.8166198730469,264.9120483398437,267.67193603515625,265.8406066894531,295.3056335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175215477123,1.960669671063897e-08,0.0011175019899383,-0.0503658689558506,0.0,0.0,0.0,-0.0145326759666204,60.0,-22.567214965820312,-0.0,-8.514722082963999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346260,291.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,297.0958251953125,0.0,0.0,0.0001044739547069,291.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,297.0276184082031,0.0,0.0,0.0001100161243812,291.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,297.0391845703125,0.0,0.0,8.125753083731979e-05,291.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9613647460937,0.0,0.0,0.000110016160761,292.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.80084228515625,0.0,0.0,0.0005218686419539,296.6709899902344,294.1499938964844,265.8008117675781,264.89288330078125,267.6352233886719,265.82147216796875,295.2900695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-22.487024307250977,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346320,291.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,297.0958251953125,0.0,0.0,0.0001044739547069,291.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,297.0276184082031,0.0,0.0,0.0001100161243812,291.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,297.0391845703125,0.0,0.0,8.125753083731979e-05,291.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9613647460937,0.0,0.0,0.000110016160761,292.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.80084228515625,0.0,0.0,0.0005218686419539,296.6709899902344,294.1499938964844,265.8008117675781,264.89288330078125,267.6352233886719,265.82147216796875,295.2900695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-22.487024307250977,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346380,291.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,297.0823669433594,0.0,0.0,0.00010401851614,291.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.0150756835937,0.0,0.0,0.000109536529635,290.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,297.0264892578125,0.0,0.0,8.090330084087327e-05,291.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.9497375488281,0.0,0.0,0.0001095365587389,291.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,296.7914123535156,0.0,0.0,0.0005195936537347,296.6601257324219,294.1499938964844,265.7882080078125,264.8765869140625,267.5990905761719,265.80572509765625,295.2745056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083134450018,1.852981590388936e-08,0.0011082949349656,-0.0475539080798625,0.0,0.0,0.0,-0.013998826034367,60.0,-22.393678665161133,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346440,291.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,297.0823669433594,0.0,0.0,0.00010401851614,291.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.0150756835937,0.0,0.0,0.000109536529635,290.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,297.0264892578125,0.0,0.0,8.090330084087327e-05,291.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.9497375488281,0.0,0.0,0.0001095365587389,291.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,296.7914123535156,0.0,0.0,0.0005195936537347,296.6601257324219,294.1499938964844,265.7882080078125,264.8765869140625,267.5990905761719,265.80572509765625,295.2745056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083134450018,1.852981590388936e-08,0.0011082949349656,-0.0475539080798625,0.0,0.0,0.0,-0.013998826034367,60.0,-22.393678665161133,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346500,291.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,297.0756530761719,0.0,0.0,0.0001037734182318,291.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.0088195800781,0.0,0.0,0.0001092784295906,290.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.0201721191406,0.0,0.0,8.071267075138167e-05,291.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,296.9439392089844,0.0,0.0,0.0001092784659704,291.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7867126464844,0.0,0.0,0.0005183693137951,296.6546936035156,294.1499938964844,265.7830505371094,264.8694763183594,267.581298828125,265.799072265625,295.2666931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057020165026,1.8224406872491272e-08,0.001105683739297,-0.0467562191188335,0.0,0.0,0.0,-0.0138474237173795,60.0,-22.342248916625977,-0.0,-8.335555179428411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346560,291.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.0689392089844,0.0,0.0,0.0001035201057675,291.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.0025939941406,0.0,0.0,0.0001090116784325,290.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,297.01385498046875,0.0,0.0,8.05156523711048e-05,291.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.9381408691406,0.0,0.0,0.0001090117148123,291.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,296.7820129394531,0.0,0.0,0.0005171039956621,296.6492614746094,294.1499938964844,265.7785949707031,264.8630065917969,267.5636291503906,265.79296875,295.2588806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103002927266,1.7908766025698242e-08,0.0011029849993065,-0.0459317080676555,0.0,0.0,0.0,-0.0136909475550055,60.0,-22.288604736328125,-0.0,-8.29490929277199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346620,291.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,297.0555725097656,0.0,0.0,0.0001029858540277,291.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,296.9901428222656,0.0,0.0,0.0001084490795619,290.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,297.0012512207031,0.0,0.0,8.010012243175879e-05,291.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,296.92657470703125,0.0,0.0,0.0001084491159417,291.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,296.7725524902344,0.0,0.0,0.0005144352908246,296.638427734375,294.1499938964844,265.77178955078125,264.8519592285156,267.5288391113281,265.7830505371094,295.24322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010973104508593,1.7243053207494086e-08,0.0010972932213917,-0.0441924519836902,0.0,0.0,0.0,-0.0133609287440776,60.0,-22.17288398742676,-0.0,-8.209510582446455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346680,291.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,297.0555725097656,0.0,0.0,0.0001029858540277,291.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,296.9901428222656,0.0,0.0,0.0001084490795619,290.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,297.0012512207031,0.0,0.0,8.010012243175879e-05,291.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,296.92657470703125,0.0,0.0,0.0001084491159417,291.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,296.7725524902344,0.0,0.0,0.0005144352908246,296.638427734375,294.1499938964844,265.77178955078125,264.8519592285156,267.5288391113281,265.7830505371094,295.24322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010973104508593,1.7243053207494086e-08,0.0010972932213917,-0.0441924519836902,0.0,0.0,0.0,-0.0133609287440776,60.0,-22.17288398742676,-0.0,-8.209510582446455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346740,291.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.04229736328125,0.0,0.0,0.000102423626231,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,296.97772216796875,0.0,0.0,0.0001078570276149,290.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,296.9886779785156,0.0,0.0,7.966283010318875e-05,291.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,296.9150390625,0.0,0.0,0.0001078570567187,291.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7631225585937,0.0,0.0,0.0005116268293932,296.6275634765625,294.1499938964844,265.76763916015625,264.84332275390625,267.494873046875,265.7759704589844,295.2275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542490044457736e-08,0.001091303420253,-0.0423617213964462,0.0,0.0,0.0,-0.0130136329680681,60.0,-22.04774475097656,-0.0,-8.120117200860477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346800,291.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.04229736328125,0.0,0.0,0.000102423626231,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,296.97772216796875,0.0,0.0,0.0001078570276149,290.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,296.9886779785156,0.0,0.0,7.966283010318875e-05,291.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,296.9150390625,0.0,0.0,0.0001078570567187,291.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7631225585937,0.0,0.0,0.0005116268293932,296.6275634765625,294.1499938964844,265.76763916015625,264.84332275390625,267.494873046875,265.7759704589844,295.2275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542490044457736e-08,0.001091303420253,-0.0423617213964462,0.0,0.0,0.0,-0.0130136329680681,60.0,-22.04774475097656,-0.0,-8.120117200860477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346860,291.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,297.0290832519531,0.0,0.0,0.0001018455295707,291.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.96539306640625,0.0,0.0,0.0001072482700692,290.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.9761962890625,0.0,0.0,7.921320502646267e-05,291.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,296.9035339355469,0.0,0.0,0.000107248299173,291.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.753662109375,0.0,0.0,0.0005087391473352,296.61669921875,294.1499938964844,265.76593017578125,264.8369140625,267.461669921875,265.7712707519531,295.2118225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851603001356,1.5822168464296738e-08,0.0010851444676518,-0.0404789187014102,0.0,0.0,0.0,-0.0126565406098961,60.0,-21.9162826538086,-0.0,-8.028712272789562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346920,291.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,297.0290832519531,0.0,0.0,0.0001018455295707,291.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.96539306640625,0.0,0.0,0.0001072482700692,290.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.9761962890625,0.0,0.0,7.921320502646267e-05,291.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,296.9035339355469,0.0,0.0,0.000107248299173,291.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.753662109375,0.0,0.0,0.0005087391473352,296.61669921875,294.1499938964844,265.76593017578125,264.8369140625,267.461669921875,265.7712707519531,295.2118225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851603001356,1.5822168464296738e-08,0.0010851444676518,-0.0404789187014102,0.0,0.0,0.0,-0.0126565406098961,60.0,-21.9162826538086,-0.0,-8.028712272789562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346980,291.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,297.01593017578125,0.0,0.0,0.0001012662105495,291.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.9530944824219,0.0,0.0,0.000106638217403,290.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,296.9637451171875,0.0,0.0,7.876261952333152e-05,291.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,296.8920593261719,0.0,0.0,0.0001066382465069,291.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,296.74420166015625,0.0,0.0,0.0005058453534729,296.6058654785156,294.1499938964844,265.7664489746094,264.83258056640625,267.42926025390625,265.768798828125,295.19610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100322769967534e-08,0.0010789724765345,-0.0385917089879512,0.0,0.0,0.0,-0.0122986929491162,60.0,-21.78120422363281,-0.0,-7.93763206274889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347040,291.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,297.01593017578125,0.0,0.0,0.0001012662105495,291.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.9530944824219,0.0,0.0,0.000106638217403,290.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,296.9637451171875,0.0,0.0,7.876261952333152e-05,291.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,296.8920593261719,0.0,0.0,0.0001066382465069,291.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,296.74420166015625,0.0,0.0,0.0005058453534729,296.6058654785156,294.1499938964844,265.7664489746094,264.83258056640625,267.42926025390625,265.768798828125,295.19610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100322769967534e-08,0.0010789724765345,-0.0385917089879512,0.0,0.0,0.0,-0.0122986929491162,60.0,-21.78120422363281,-0.0,-7.93763206274889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347100,291.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.0093688964844,0.0,0.0,0.0001009814441204,291.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,296.94696044921875,0.0,0.0,0.00010633833881,290.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.9575500488281,0.0,0.0,7.854113209759817e-05,291.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,296.8863525390625,0.0,0.0,0.0001063383751898,291.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,296.7394714355469,0.0,0.0,0.0005044228746555,296.6004333496094,294.1499938964844,265.7675170898437,264.8311462402344,267.4133605957031,265.7684020996094,295.188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759532451629,1.4745498155832593e-08,0.001075938460417,-0.0376638956367969,0.0,0.0,0.0,-0.0121227912604808,60.0,-21.713361740112305,-0.0,-7.893051900964566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347160,291.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.0028381347656,0.0,0.0,0.000100702724012,291.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.9408264160156,0.0,0.0,0.0001060448339558,290.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,296.95135498046875,0.0,0.0,7.832435221644118e-05,291.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8806457519531,0.0,0.0,0.0001060448703356,291.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,296.7347412109375,0.0,0.0,0.0005030306056141,296.59503173828125,294.1499938964844,265.7690734863281,264.8302001953125,267.397705078125,265.7684631347656,295.18035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729833738878,1.4398212400124066e-08,0.0010729690548032,-0.0367557071149349,0.0,0.0,0.0,-0.01195062790066,60.0,-21.64597511291504,-0.0,-7.849539684912089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347220,291.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,296.98980712890625,0.0,0.0,0.0001001732307486,291.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.9286499023437,0.0,0.0,0.0001054872554959,290.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,296.93902587890625,0.0,0.0,7.791252573952079e-05,290.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,296.8692321777344,0.0,0.0,0.0001054872845998,291.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,296.72528076171875,0.0,0.0,0.0005003857077099,296.5841979980469,294.1499938964844,265.7735595703125,264.82958984375,267.366943359375,265.7698974609375,295.16461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673415381461,1.3738459259116098e-08,0.0010673278011381,-0.0350301340222358,0.0,0.0,0.0,-0.0116235613822937,60.0,-21.51453971862793,-0.0,-7.767209808662302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347280,291.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,296.98980712890625,0.0,0.0,0.0001001732307486,291.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.9286499023437,0.0,0.0,0.0001054872554959,290.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,296.93902587890625,0.0,0.0,7.791252573952079e-05,290.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,296.8692321777344,0.0,0.0,0.0001054872845998,291.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,296.72528076171875,0.0,0.0,0.0005003857077099,296.5841979980469,294.1499938964844,265.7735595703125,264.82958984375,267.366943359375,265.7698974609375,295.16461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673415381461,1.3738459259116098e-08,0.0010673278011381,-0.0350301340222358,0.0,0.0,0.0,-0.0116235613822937,60.0,-21.51453971862793,-0.0,-7.767209808662302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347340,291.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.97686767578125,0.0,0.0,9.969561506295575e-05,291.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,296.9164733886719,0.0,0.0,0.0001049843049258,290.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9267272949219,0.0,0.0,7.754104444757104e-05,290.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8578796386719,0.0,0.0,0.0001049843340297,291.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,296.7158203125,0.0,0.0,0.0004979998921044,296.5733642578125,294.1499938964844,265.7797546386719,264.8305969238281,267.3370361328125,265.7731018066406,295.1488952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622522095218,1.3143352184386004e-08,0.0010622391710057,-0.0334733761847019,0.0,0.0,0.0,-0.0113285416737198,60.0,-21.391069412231445,-0.0,-7.693318337942402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347400,291.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.97686767578125,0.0,0.0,9.969561506295575e-05,291.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,296.9164733886719,0.0,0.0,0.0001049843049258,290.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9267272949219,0.0,0.0,7.754104444757104e-05,290.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8578796386719,0.0,0.0,0.0001049843340297,291.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,296.7158203125,0.0,0.0,0.0004979998921044,296.5733642578125,294.1499938964844,265.7797546386719,264.8305969238281,267.3370361328125,265.7731018066406,295.1488952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622522095218,1.3143352184386004e-08,0.0010622391710057,-0.0334733761847019,0.0,0.0,0.0,-0.0113285416737198,60.0,-21.391069412231445,-0.0,-7.693318337942402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347460,291.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.96392822265625,0.0,0.0,9.928440704243258e-05,291.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,296.90435791015625,0.0,0.0,0.0001045512763084,290.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.9144897460937,0.0,0.0,7.722121517872438e-05,290.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8465270996094,0.0,0.0,0.0001045513054123,291.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7063293457031,0.0,0.0,0.0004959458019584,296.5625305175781,294.1499938964844,265.7874755859375,264.8330993652344,267.3079833984375,265.7778625488281,295.1331481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578704532235,1.2630984258521494e-08,0.0010578578803688,-0.032132863998413,0.0,0.0,0.0,-0.0110745383426547,60.0,-21.279037475585938,-0.0,-7.629982690104954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347520,291.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.96392822265625,0.0,0.0,9.928440704243258e-05,291.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,296.90435791015625,0.0,0.0,0.0001045512763084,290.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.9144897460937,0.0,0.0,7.722121517872438e-05,290.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8465270996094,0.0,0.0,0.0001045513054123,291.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7063293457031,0.0,0.0,0.0004959458019584,296.5625305175781,294.1499938964844,265.7874755859375,264.8330993652344,267.3079833984375,265.7778625488281,295.1331481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578704532235,1.2630984258521494e-08,0.0010578578803688,-0.032132863998413,0.0,0.0,0.0,-0.0110745383426547,60.0,-21.279037475585938,-0.0,-7.629982690104954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347580,291.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,296.9510803222656,0.0,0.0,9.894853428704664e-05,291.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,296.89227294921875,0.0,0.0,0.0001041975920088,290.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.9022521972656,0.0,0.0,7.695997919654474e-05,290.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8351745605469,0.0,0.0,0.0001041976211126,291.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.69683837890625,0.0,0.0,0.0004942680825479,296.5516967773437,294.1499938964844,265.7965087890625,264.8369140625,267.2797241210937,265.7840576171875,295.117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542914969846,1.2212492350727189e-08,0.0010542792733758,-0.0310378372669219,0.0,0.0,0.0,-0.010867073200643,60.0,-21.18122100830078,-0.0,-7.578446314937538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347640,291.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,296.9510803222656,0.0,0.0,9.894853428704664e-05,291.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,296.89227294921875,0.0,0.0,0.0001041975920088,290.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.9022521972656,0.0,0.0,7.695997919654474e-05,290.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8351745605469,0.0,0.0,0.0001041976211126,291.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.69683837890625,0.0,0.0,0.0004942680825479,296.5516967773437,294.1499938964844,265.7965087890625,264.8369140625,267.2797241210937,265.7840576171875,295.117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542914969846,1.2212492350727189e-08,0.0010542792733758,-0.0310378372669219,0.0,0.0,0.0,-0.010867073200643,60.0,-21.18122100830078,-0.0,-7.578446314937538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347700,291.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,296.94464111328125,0.0,0.0,9.880965808406472e-05,291.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.88623046875,0.0,0.0,0.0001040513452608,290.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,296.8961486816406,0.0,0.0,7.685196760576218e-05,290.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8295288085937,0.0,0.0,0.0001040513743646,291.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.69207763671875,0.0,0.0,0.0004935743636451,296.5462646484375,294.1499938964844,265.80145263671875,264.8392639160156,267.26593017578125,265.7876281738281,295.1095886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528116254135,1.2039455654644373e-08,0.0010527996346354,-0.0305850375443696,0.0,0.0,0.0,-0.0107812918722629,60.0,-21.13810920715332,-0.0,-7.55718758682633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347760,291.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.938232421875,0.0,0.0,9.868749475572258e-05,291.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,296.88018798828125,0.0,0.0,0.0001039226990542,290.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8900451660156,0.0,0.0,7.675695087527856e-05,290.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8238525390625,0.0,0.0,0.000103922728158,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,296.68731689453125,0.0,0.0,0.0004929641727358,296.54083251953125,294.1499938964844,265.8066711425781,264.8418884277344,267.2522888183594,265.7915344238281,295.1017150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515098692849,1.1887236972540904e-08,0.0010514979949221,-0.0301866959780454,0.0,0.0,0.0,-0.0107058295980095,60.0,-21.098556518554688,-0.0,-7.538511681559612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347820,291.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.9254150390625,0.0,0.0,9.849030175246298e-05,291.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8681335449219,0.0,0.0,0.0001037150504998,290.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8778381347656,0.0,0.0,7.660358096472919e-05,290.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8125305175781,0.0,0.0,0.0001037150796037,291.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.6777648925781,0.0,0.0,0.0004919791244901,296.52996826171875,294.1499938964844,265.8178100585937,264.847900390625,267.2255859375,265.80010986328125,295.0860290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494084563106,1.164153484722874e-08,0.0010493968147784,-0.0295436903834342,0.0,0.0,0.0,-0.0105840237811207,60.0,-21.029714584350582,-0.0,-7.508414512358287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347880,291.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.9254150390625,0.0,0.0,9.849030175246298e-05,291.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8681335449219,0.0,0.0,0.0001037150504998,290.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8778381347656,0.0,0.0,7.660358096472919e-05,290.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8125305175781,0.0,0.0,0.0001037150796037,291.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.6777648925781,0.0,0.0,0.0004919791244901,296.52996826171875,294.1499938964844,265.8178100585937,264.847900390625,267.2255859375,265.80010986328125,295.0860290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494084563106,1.164153484722874e-08,0.0010493968147784,-0.0295436903834342,0.0,0.0,0.0,-0.0105840237811207,60.0,-21.029714584350582,-0.0,-7.508414512358287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347940,291.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,296.91259765625,0.0,0.0,9.833539661485702e-05,291.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8560791015625,0.0,0.0,0.0001035519235301,290.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.8656616210937,0.0,0.0,7.648309838259593e-05,290.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.8011779785156,0.0,0.0,0.000103551952634,291.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,296.6681823730469,0.0,0.0,0.0004912053700536,296.51904296875,294.1499938964844,265.8297119140625,264.8547668457031,267.1996765136719,265.80975341796875,295.07037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477578034624,1.1448520353951608e-08,0.0010477463947609,-0.0290385447442531,0.0,0.0,0.0,-0.0104883387684822,60.0,-20.972036361694336,-0.0,-7.484813124847278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348000,291.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,296.91259765625,0.0,0.0,9.833539661485702e-05,291.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8560791015625,0.0,0.0,0.0001035519235301,290.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.8656616210937,0.0,0.0,7.648309838259593e-05,290.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.8011779785156,0.0,0.0,0.000103551952634,291.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,296.6681823730469,0.0,0.0,0.0004912053700536,296.51904296875,294.1499938964844,265.8297119140625,264.8547668457031,267.1996765136719,265.80975341796875,295.07037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477578034624,1.1448520353951608e-08,0.0010477463947609,-0.0290385447442531,0.0,0.0,0.0,-0.0104883387684822,60.0,-20.972036361694336,-0.0,-7.484813124847278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348060,291.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.8997802734375,0.0,0.0,9.820020932238548e-05,291.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,296.843994140625,0.0,0.0,0.0001034095621434,290.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8534545898437,0.0,0.0,7.637795351911336e-05,290.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,296.7898254394531,0.0,0.0,0.0001034095912473,291.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,296.6585388183594,0.0,0.0,0.0004905300447717,296.5080871582031,294.1499938964844,265.8421936035156,264.8623352050781,267.17449951171875,265.8202819824219,295.05474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463172802701,1.1280074652120222e-08,0.0010463059879839,-0.0285976789891719,0.0,0.0,0.0,-0.0104048326611518,60.0,-20.920652389526367,-0.0,-7.464246465360702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348120,291.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.8997802734375,0.0,0.0,9.820020932238548e-05,291.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,296.843994140625,0.0,0.0,0.0001034095621434,290.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8534545898437,0.0,0.0,7.637795351911336e-05,290.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,296.7898254394531,0.0,0.0,0.0001034095912473,291.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,296.6585388183594,0.0,0.0,0.0004905300447717,296.5080871582031,294.1499938964844,265.8421936035156,264.8623352050781,267.17449951171875,265.8202819824219,295.05474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463172802701,1.1280074652120222e-08,0.0010463059879839,-0.0285976789891719,0.0,0.0,0.0,-0.0104048326611518,60.0,-20.920652389526367,-0.0,-7.464246465360702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348180,291.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,296.8869934082031,0.0,0.0,9.808016329770908e-05,291.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.8319396972656,0.0,0.0,0.0001032831496559,290.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8412780761719,0.0,0.0,7.628458115505055e-05,290.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7784729003906,0.0,0.0,0.0001032831787597,291.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.6488952636719,0.0,0.0,0.0004899304476566,296.4971008300781,294.1499938964844,265.8550720214844,264.8704833984375,267.1500244140625,265.8314819335937,295.03912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450381087139,1.1130495636280102e-08,0.001045026932843,-0.0282061789184808,0.0,0.0,0.0,-0.0103306798264384,60.0,-20.872774124145508,-0.0,-7.446007543876476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348240,291.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,296.8869934082031,0.0,0.0,9.808016329770908e-05,291.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.8319396972656,0.0,0.0,0.0001032831496559,290.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8412780761719,0.0,0.0,7.628458115505055e-05,290.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7784729003906,0.0,0.0,0.0001032831787597,291.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.6488952636719,0.0,0.0,0.0004899304476566,296.4971008300781,294.1499938964844,265.8550720214844,264.8704833984375,267.1500244140625,265.8314819335937,295.03912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450381087139,1.1130495636280102e-08,0.001045026932843,-0.0282061789184808,0.0,0.0,0.0,-0.0103306798264384,60.0,-20.872774124145508,-0.0,-7.446007543876476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348300,291.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8805847167969,0.0,0.0,9.802520798984916e-05,291.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,296.8258972167969,0.0,0.0,0.000103225283965,290.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,296.8351745605469,0.0,0.0,7.624184218002483e-05,290.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,296.77276611328125,0.0,0.0,0.0001032253057928,291.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,296.64404296875,0.0,0.0,0.0004896559403277,296.4916076660156,294.1499938964844,265.8616027832031,264.8747253417969,267.1380615234375,265.8373107910156,295.0313415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444524232298,1.1062018856478062e-08,0.0010444413637742,-0.0280269477516412,0.0,0.0,0.0,-0.0102967331185936,60.0,-20.85014533996582,-0.0,-7.437665061615918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348360,291.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.87420654296875,0.0,0.0,9.79740871116519e-05,291.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8198547363281,0.0,0.0,0.0001031714491546,290.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8290710449219,0.0,0.0,7.620207907166332e-05,290.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,296.7670593261719,0.0,0.0,0.0001031714782584,291.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,296.63916015625,0.0,0.0,0.0004894005833193,296.486083984375,294.1499938964844,265.8681640625,264.8790588378906,267.1263122558594,265.84326171875,295.0235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439077159389,1.0998320476574008e-08,0.0010438966564834,-0.0278602186590433,0.0,0.0,0.0,-0.0102651547640562,60.0,-20.82827949523925,-0.0,-7.42990877711236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348420,291.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,296.8614196777344,0.0,0.0,9.78808820946142e-05,291.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,296.8077697753906,0.0,0.0,0.0001030732964864,290.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8168640136719,0.0,0.0,7.612958870595321e-05,290.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.75567626953125,0.0,0.0,0.0001030733255902,291.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,296.6294250488281,0.0,0.0,0.0004889349802397,296.4750366210937,294.1499938964844,265.8812866210937,264.88787841796875,267.103271484375,265.8554077148437,295.00799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429144604131,1.0882184042770861e-08,0.0010429036337882,-0.0275562331080436,0.0,0.0,0.0,-0.010207581333816,60.0,-20.786460876464844,-0.0,-7.415778213726298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348480,291.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,296.8614196777344,0.0,0.0,9.78808820946142e-05,291.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,296.8077697753906,0.0,0.0,0.0001030732964864,290.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8168640136719,0.0,0.0,7.612958870595321e-05,290.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.75567626953125,0.0,0.0,0.0001030733255902,291.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,296.6294250488281,0.0,0.0,0.0004889349802397,296.4750366210937,294.1499938964844,265.8812866210937,264.88787841796875,267.103271484375,265.8554077148437,295.00799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429144604131,1.0882184042770861e-08,0.0010429036337882,-0.0275562331080436,0.0,0.0,0.0,-0.010207581333816,60.0,-20.786460876464844,-0.0,-7.415778213726298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
