time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
348540,291.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,296.8486328125,0.0,0.0,9.77994204731658e-05,291.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,296.7956848144531,0.0,0.0,0.0001029875129461,290.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.8046569824219,0.0,0.0,7.60662296670489e-05,290.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.7442626953125,0.0,0.0,0.0001029875420499,291.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,296.61962890625,0.0,0.0,0.0004885280504822,296.4639587402344,294.1499938964844,265.89422607421875,264.8968200683594,267.0809631347656,265.8677673339844,294.99249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420464677736,1.0780677683897013e-08,0.0010420356411486,-0.0272905342280864,0.0,0.0,0.0,-0.0101572601124644,60.0,-20.74752426147461,-0.0,-7.403438218034354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348600,291.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,296.8486328125,0.0,0.0,9.77994204731658e-05,291.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,296.7956848144531,0.0,0.0,0.0001029875129461,290.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.8046569824219,0.0,0.0,7.60662296670489e-05,290.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.7442626953125,0.0,0.0,0.0001029875420499,291.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,296.61962890625,0.0,0.0,0.0004885280504822,296.4639587402344,294.1499938964844,265.89422607421875,264.8968200683594,267.0809631347656,265.8677673339844,294.99249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420464677736,1.0780677683897013e-08,0.0010420356411486,-0.0272905342280864,0.0,0.0,0.0,-0.0101572601124644,60.0,-20.74752426147461,-0.0,-7.403438218034354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348660,291.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8358459472656,0.0,0.0,9.772714838618413e-05,291.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,296.7835693359375,0.0,0.0,0.0001029114137054,290.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7924499511719,0.0,0.0,7.601001561852172e-05,290.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,296.7328186035156,0.0,0.0,0.0001029114355333,291.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,296.6098022460937,0.0,0.0,0.0004881670756731,296.45281982421875,294.1499938964844,265.9068298339844,264.9057312011719,267.0592346191406,265.88018798828125,294.9770202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412762640044,1.0690624385745195e-08,0.0010412656702101,-0.0270548108965158,0.0,0.0,0.0,-0.0101126171648502,60.0,-20.710783004760746,-0.0,-7.392499412617326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348720,291.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8358459472656,0.0,0.0,9.772714838618413e-05,291.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,296.7835693359375,0.0,0.0,0.0001029114137054,290.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.7924499511719,0.0,0.0,7.601001561852172e-05,290.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,296.7328186035156,0.0,0.0,0.0001029114355333,291.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,296.6098022460937,0.0,0.0,0.0004881670756731,296.45281982421875,294.1499938964844,265.9068298339844,264.9057312011719,267.0592346191406,265.88018798828125,294.9770202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412762640044,1.0690624385745195e-08,0.0010412656702101,-0.0270548108965158,0.0,0.0,0.0,-0.0101126171648502,60.0,-20.710783004760746,-0.0,-7.392499412617326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348780,291.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,296.82305908203125,0.0,0.0,9.766215225681664e-05,291.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,296.7714538574219,0.0,0.0,0.0001028429614962,290.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,296.7802124023437,0.0,0.0,7.595946226501837e-05,290.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.72137451171875,0.0,0.0,0.000102842983324,291.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,296.5999450683594,0.0,0.0,0.0004878423642367,296.4416809082031,294.1499938964844,265.9188842773437,264.9144592285156,267.0381774902344,265.8924560546875,294.9615783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405835928395,1.0609627842939062e-08,0.0010405729990452,-0.0268427897244691,0.0,0.0,0.0,-0.0100724631920456,60.0,-20.67637825012207,-0.0,-7.382667632782616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348840,291.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,296.82305908203125,0.0,0.0,9.766215225681664e-05,291.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,296.7714538574219,0.0,0.0,0.0001028429614962,290.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,296.7802124023437,0.0,0.0,7.595946226501837e-05,290.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.72137451171875,0.0,0.0,0.000102842983324,291.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,296.5999450683594,0.0,0.0,0.0004878423642367,296.4416809082031,294.1499938964844,265.9188842773437,264.9144592285156,267.0381774902344,265.8924560546875,294.9615783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405835928395,1.0609627842939062e-08,0.0010405729990452,-0.0268427897244691,0.0,0.0,0.0,-0.0100724631920456,60.0,-20.67637825012207,-0.0,-7.382667632782616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348900,291.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,296.816650390625,0.0,0.0,9.763210255187003e-05,291.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7654113769531,0.0,0.0,0.0001028113183565,290.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.77410888671875,0.0,0.0,7.5936084613204e-05,290.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.71563720703125,0.0,0.0,0.0001028113401844,291.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.5950012207031,0.0,0.0,0.000487692275783,296.4360656738281,294.1499938964844,265.9246520996094,264.9187316894531,267.02789306640625,265.8984680175781,294.953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402633342891,1.0572182240764505e-08,0.0010402528569102,-0.026744769886136,0.0,0.0,0.0,-0.0100539000704884,60.0,-20.659975051879883,-0.0,-7.378124422530163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348960,291.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,296.8102722167969,0.0,0.0,9.76029914454557e-05,291.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.75933837890625,0.0,0.0,0.0001027806647471,290.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,296.7679748535156,0.0,0.0,7.591344183310866e-05,290.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,296.7098693847656,0.0,0.0,0.0001027806865749,291.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,296.59002685546875,0.0,0.0,0.0004875468439422,296.43048095703125,294.1499938964844,265.93023681640625,264.9228515625,267.01776123046875,265.9043884277344,294.9461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399532038718,1.0535909922282372e-08,0.0010399426100775,-0.0266498178243637,0.0,0.0,0.0,-0.0100359180942177,60.0,-20.643949508666992,-0.0,-7.373725452453074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349020,291.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7974548339844,0.0,0.0,9.754738857736812e-05,291.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,296.7471923828125,0.0,0.0,0.0001027221078402,290.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,296.7557373046875,0.0,0.0,7.587020081700757e-05,290.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,296.6983947753906,0.0,0.0,0.000102722136944,291.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.580078125,0.0,0.0,0.0004872691060882,296.4192199707031,294.1499938964844,265.940673828125,264.9307861328125,266.9979248046875,265.9158630371094,294.9307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393606498837,1.0466624011939984e-08,0.0010393501725047,-0.0264684464782476,0.0,0.0,0.0,-0.0100015699863433,60.0,-20.61303329467773,-0.0,-7.365325416230918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349080,291.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7974548339844,0.0,0.0,9.754738857736812e-05,291.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,296.7471923828125,0.0,0.0,0.0001027221078402,290.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,296.7557373046875,0.0,0.0,7.587020081700757e-05,290.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,296.6983947753906,0.0,0.0,0.000102722136944,291.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.580078125,0.0,0.0,0.0004872691060882,296.4192199707031,294.1499938964844,265.940673828125,264.9307861328125,266.9979248046875,265.9158630371094,294.9307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393606498837,1.0466624011939984e-08,0.0010393501725047,-0.0264684464782476,0.0,0.0,0.0,-0.0100015699863433,60.0,-20.61303329467773,-0.0,-7.365325416230918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349140,291.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.78466796875,0.0,0.0,9.749364107847214e-05,291.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.73504638671875,0.0,0.0,0.0001026655154419,290.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.74346923828125,0.0,0.0,7.582840044051409e-05,290.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,296.6868591308594,0.0,0.0,0.0001026655372697,291.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.570068359375,0.0,0.0,0.000487000652356,296.407958984375,294.1499938964844,265.95001220703125,264.93804931640625,266.9786376953125,265.9266662597656,294.9154357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387878865003,1.0399653582737756e-08,0.0010387775255367,-0.0262931324541568,0.0,0.0,0.0,-0.0099683701992034,60.0,-20.58346939086914,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349200,291.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.78466796875,0.0,0.0,9.749364107847214e-05,291.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.73504638671875,0.0,0.0,0.0001026655154419,290.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.74346923828125,0.0,0.0,7.582840044051409e-05,290.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,296.6868591308594,0.0,0.0,0.0001026655372697,291.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.570068359375,0.0,0.0,0.000487000652356,296.407958984375,294.1499938964844,265.95001220703125,264.93804931640625,266.9786376953125,265.9266662597656,294.9154357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387878865003,1.0399653582737756e-08,0.0010387775255367,-0.0262931324541568,0.0,0.0,0.0,-0.0099683701992034,60.0,-20.58346939086914,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349260,291.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,296.7718505859375,0.0,0.0,9.7440009994898e-05,291.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,296.7228698730469,0.0,0.0,0.0001026090321829,290.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,296.731201171875,0.0,0.0,7.578668009955436e-05,290.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.6753234863281,0.0,0.0,0.0001026090612867,291.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,296.56005859375,0.0,0.0,0.0004867327515967,296.3966369628906,294.1499938964844,265.9595642089844,264.9462890625,266.9598693847656,265.9369201660156,294.9001159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-20.55451202392578,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349320,291.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,296.7718505859375,0.0,0.0,9.7440009994898e-05,291.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,296.7228698730469,0.0,0.0,0.0001026090321829,290.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,296.731201171875,0.0,0.0,7.578668009955436e-05,290.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.6753234863281,0.0,0.0,0.0001026090612867,291.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,296.56005859375,0.0,0.0,0.0004867327515967,296.3966369628906,294.1499938964844,265.9595642089844,264.9462890625,266.9598693847656,265.9369201660156,294.9001159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-20.55451202392578,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349380,291.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,296.7590637207031,0.0,0.0,9.738577500684188e-05,291.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.710693359375,0.0,0.0,0.0001025519231916,290.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,296.7189025878906,0.0,0.0,7.574450137326494e-05,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,296.66375732421875,0.0,0.0,0.0001025519522954,291.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,296.5499572753906,0.0,0.0,0.0004864618531428,296.3852844238281,294.1499938964844,265.9707336425781,264.9571228027344,266.9416809082031,265.947265625,294.8848571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265244654306116e-08,0.0010376282734796,-0.0259412731975317,0.0,0.0,0.0,-0.00990173779428,60.0,-20.524887084960938,-0.0,-7.340937457911424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349440,291.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,296.7590637207031,0.0,0.0,9.738577500684188e-05,291.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.710693359375,0.0,0.0,0.0001025519231916,290.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,296.7189025878906,0.0,0.0,7.574450137326494e-05,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,296.66375732421875,0.0,0.0,0.0001025519522954,291.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,296.5499572753906,0.0,0.0,0.0004864618531428,296.3852844238281,294.1499938964844,265.9707336425781,264.9571228027344,266.9416809082031,265.947265625,294.8848571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265244654306116e-08,0.0010376282734796,-0.0259412731975317,0.0,0.0,0.0,-0.00990173779428,60.0,-20.524887084960938,-0.0,-7.340937457911424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349500,291.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,296.7526550292969,0.0,0.0,9.73584974417463e-05,291.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.7046203613281,0.0,0.0,0.0001025232049869,290.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,296.7127685546875,0.0,0.0,7.572328468086198e-05,290.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,296.657958984375,0.0,0.0,0.0001025232268148,291.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.5448913574219,0.0,0.0,0.0004863255890086,296.37957763671875,294.1499938964844,265.97686767578125,264.96343994140625,266.93280029296875,265.95263671875,294.8772277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373478289693,1.0231255842541032e-08,0.001037337584421,-0.025852296501398,0.0,0.0,0.0,-0.0098848883062601,60.0,-20.50967597961425,-0.0,-7.336825547099579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349560,291.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,296.7462463378906,0.0,0.0,9.733113984111696e-05,291.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,296.6985168457031,0.0,0.0,0.0001024943921947,290.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,296.70660400390625,0.0,0.0,7.570200978079811e-05,290.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,296.65216064453125,0.0,0.0,0.0001024944140226,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.5398254394531,0.0,0.0,0.0004861889465246,296.3738708496094,294.1499938964844,265.9833679199219,264.9703063964844,266.924072265625,265.95819091796875,294.8695983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370563250035,1.019716666661452e-08,0.0010370460804551,-0.0257630534470081,0.0,0.0,0.0,-0.0098679885268211,60.0,-20.49421501159668,-0.0,-7.332702267603963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349620,291.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,296.7334289550781,0.0,0.0,9.727625001687557e-05,291.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,296.6863098144531,0.0,0.0,0.0001024365847115,290.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,296.6943054199219,0.0,0.0,7.565931446151808e-05,290.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,296.6405639648437,0.0,0.0,0.0001024366138153,291.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,296.5296630859375,0.0,0.0,0.000485914730234,296.3624572753906,294.1499938964844,265.9973449707031,264.9857177734375,266.9070739746094,265.969970703125,294.8544006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-20.46257400512696,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349680,291.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,296.7334289550781,0.0,0.0,9.727625001687557e-05,291.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,296.6863098144531,0.0,0.0,0.0001024365847115,290.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,296.6943054199219,0.0,0.0,7.565931446151808e-05,290.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,296.6405639648437,0.0,0.0,0.0001024366138153,291.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,296.5296630859375,0.0,0.0,0.000485914730234,296.3624572753906,294.1499938964844,265.9973449707031,264.9857177734375,266.9070739746094,265.969970703125,294.8544006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-20.46257400512696,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349740,291.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,296.7206115722656,0.0,0.0,9.722122922539712e-05,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,296.674072265625,0.0,0.0,0.000102378646261,290.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,296.6819763183594,0.0,0.0,7.561651727883145e-05,290.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,296.6289367675781,0.0,0.0,0.0001023786753648,291.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,296.5194702148437,0.0,0.0,0.000485639902763,296.3509826660156,294.1499938964844,266.0125732421875,265.0031433105469,266.890625,265.9826965332031,294.8392028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-20.43002319335937,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349800,291.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,296.7206115722656,0.0,0.0,9.722122922539712e-05,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,296.674072265625,0.0,0.0,0.000102378646261,290.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,296.6819763183594,0.0,0.0,7.561651727883145e-05,290.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,296.6289367675781,0.0,0.0,0.0001023786753648,291.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,296.5194702148437,0.0,0.0,0.000485639902763,296.3509826660156,294.1499938964844,266.0125732421875,265.0031433105469,266.890625,265.9826965332031,294.8392028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-20.43002319335937,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349860,291.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.707763671875,0.0,0.0,9.716620115796104e-05,291.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,296.661865234375,0.0,0.0,0.0001023207005346,290.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,296.6696472167969,0.0,0.0,7.557372009614483e-05,290.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.6172790527344,0.0,0.0,0.0001023207223624,291.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,296.5092163085937,0.0,0.0,0.0004853650461882,296.3394775390625,294.1499938964844,266.0289306640625,265.0223999023437,266.87481689453125,265.9964904785156,294.8240661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991640403939073e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-20.39667701721192,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349920,291.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.707763671875,0.0,0.0,9.716620115796104e-05,291.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,296.661865234375,0.0,0.0,0.0001023207005346,290.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,296.6696472167969,0.0,0.0,7.557372009614483e-05,290.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.6172790527344,0.0,0.0,0.0001023207223624,291.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,296.5092163085937,0.0,0.0,0.0004853650461882,296.3394775390625,294.1499938964844,266.0289306640625,265.0223999023437,266.87481689453125,265.9964904785156,294.8240661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991640403939073e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-20.39667701721192,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349980,291.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.6949462890625,0.0,0.0,9.711126767797396e-05,291.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.64959716796875,0.0,0.0,0.0001022628566715,290.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.6573181152344,0.0,0.0,7.553099567303434e-05,290.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.6055908203125,0.0,0.0,0.0001022628784994,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,296.4989318847656,0.0,0.0,0.0004850906552746,296.32794189453125,294.1499938964844,266.0462951660156,265.0433349609375,266.859619140625,266.0112609863281,294.8089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-20.362642288208008,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350040,291.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.6949462890625,0.0,0.0,9.711126767797396e-05,291.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.64959716796875,0.0,0.0,0.0001022628566715,290.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.6573181152344,0.0,0.0,7.553099567303434e-05,290.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.6055908203125,0.0,0.0,0.0001022628784994,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,296.4989318847656,0.0,0.0,0.0004850906552746,296.32794189453125,294.1499938964844,266.0462951660156,265.0433349609375,266.859619140625,266.0112609863281,294.8089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-20.362642288208008,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350100,291.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.68853759765625,0.0,0.0,9.708385914564131e-05,291.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,296.6434936523437,0.0,0.0,0.0001022339929477,290.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,296.651123046875,0.0,0.0,7.550967711722478e-05,290.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.5997619628906,0.0,0.0,0.0001022340147756,291.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.4937744140625,0.0,0.0,0.0004849537217523,296.3221740722656,294.1499938964844,266.0552978515625,265.05438232421875,266.85223388671875,266.0190124511719,294.8013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344212641939,9.889036256538476e-09,0.0010344113688915,-0.0249563753604888,0.0,0.0,0.0,-0.0097152357921004,60.0,-20.345399856567383,-0.0,-7.295486170733056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350160,291.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,296.6820983886719,0.0,0.0,9.705651609692724e-05,291.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,296.6373596191406,0.0,0.0,0.0001022051947074,290.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.6449584960937,0.0,0.0,7.548840949311852e-05,290.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,296.5939025878906,0.0,0.0,0.0001022052165353,291.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,296.4886169433594,0.0,0.0,0.000484817137476,296.3163757324219,294.1499938964844,266.06451416015625,265.0657653808594,266.84503173828125,266.0270080566406,294.7938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341298766434,9.854961291466681e-09,0.001034119981341,-0.0248671658337116,0.0,0.0,0.0,-0.009698343463242,60.0,-20.32802391052246,-0.0,-7.291377102092157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350220,291.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,296.66925048828125,0.0,0.0,9.700203372631222e-05,291.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,296.6250915527344,0.0,0.0,0.0001021478237817,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.632568359375,0.0,0.0,7.544603431597352e-05,290.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,296.5821838378906,0.0,0.0,0.0001021478456095,291.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,296.4782409667969,0.0,0.0,0.0004845449875574,296.30474853515625,294.1499938964844,266.0835266113281,265.0895080566406,266.8310546875,266.04364013671875,294.77880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.0246894340962171,0.0,0.0,0.0,-0.0096646891906857,60.0,-20.292911529541016,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350280,291.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,296.66925048828125,0.0,0.0,9.700203372631222e-05,291.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,296.6250915527344,0.0,0.0,0.0001021478237817,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.632568359375,0.0,0.0,7.544603431597352e-05,290.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,296.5821838378906,0.0,0.0,0.0001021478456095,291.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,296.4782409667969,0.0,0.0,0.0004845449875574,296.30474853515625,294.1499938964844,266.0835266113281,265.0895080566406,266.8310546875,266.04364013671875,294.77880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.0246894340962171,0.0,0.0,0.0,-0.0096646891906857,60.0,-20.292911529541016,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350340,291.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,296.6564025878906,0.0,0.0,9.694786422187462e-05,291.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.61279296875,0.0,0.0,0.000102090780274,290.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.6202087402344,0.0,0.0,7.54039065213874e-05,290.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,296.5704650878906,0.0,0.0,0.0001020908021018,291.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.46783447265625,0.0,0.0,0.0004842744383495,296.2931213378906,294.1499938964844,266.1031799316406,265.1143798828125,266.8177185058594,266.06109619140625,294.7637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127268135547,0.0,0.0,0.0,-0.0096312295645475,60.0,-20.25741577148437,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350400,291.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,296.6564025878906,0.0,0.0,9.694786422187462e-05,291.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.61279296875,0.0,0.0,0.000102090780274,290.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.6202087402344,0.0,0.0,7.54039065213874e-05,290.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,296.5704650878906,0.0,0.0,0.0001020908021018,291.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.46783447265625,0.0,0.0,0.0004842744383495,296.2931213378906,294.1499938964844,266.1031799316406,265.1143798828125,266.8177185058594,266.06109619140625,294.7637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127268135547,0.0,0.0,0.0,-0.0096312295645475,60.0,-20.25741577148437,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350460,291.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.6435546875,0.0,0.0,9.689410217106342e-05,291.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,296.6004943847656,0.0,0.0,0.0001020341660478,290.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.6078186035156,0.0,0.0,7.536208431702107e-05,290.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,296.5587158203125,0.0,0.0,0.0001020341878756,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,296.4573974609375,0.0,0.0,0.000484005868202,296.28143310546875,294.1499938964844,266.12335205078125,265.1402282714844,266.80499267578125,266.07928466796875,294.748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373271077871,0.0,0.0,0.0,-0.0095980186015367,60.0,-20.22162628173828,-0.0,-7.266992696486342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350520,291.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.6435546875,0.0,0.0,9.689410217106342e-05,291.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,296.6004943847656,0.0,0.0,0.0001020341660478,290.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.6078186035156,0.0,0.0,7.536208431702107e-05,290.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,296.5587158203125,0.0,0.0,0.0001020341878756,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,296.4573974609375,0.0,0.0,0.000484005868202,296.28143310546875,294.1499938964844,266.12335205078125,265.1402282714844,266.80499267578125,266.07928466796875,294.748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373271077871,0.0,0.0,0.0,-0.0095980186015367,60.0,-20.22162628173828,-0.0,-7.266992696486342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350580,291.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.6307067871094,0.0,0.0,9.684076940175146e-05,291.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.58819580078125,0.0,0.0,0.0001019780102069,290.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,296.59539794921875,0.0,0.0,7.532061135862023e-05,290.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,296.54693603515625,0.0,0.0,0.0001019780320348,291.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4469299316406,0.0,0.0,0.0004837394808419,296.2697448730469,294.1499938964844,266.1439514160156,265.16680908203125,266.7928771972656,266.0980834960937,294.7338256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.0241633467376232,0.0,0.0,0.0,-0.0095650758594274,60.0,-20.18564224243164,-0.0,-7.258994827452625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350640,291.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.6307067871094,0.0,0.0,9.684076940175146e-05,291.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.58819580078125,0.0,0.0,0.0001019780102069,290.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,296.59539794921875,0.0,0.0,7.532061135862023e-05,290.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,296.54693603515625,0.0,0.0,0.0001019780320348,291.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4469299316406,0.0,0.0,0.0004837394808419,296.2697448730469,294.1499938964844,266.1439514160156,265.16680908203125,266.7928771972656,266.0980834960937,294.7338256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.0241633467376232,0.0,0.0,0.0,-0.0095650758594274,60.0,-20.18564224243164,-0.0,-7.258994827452625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350700,291.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,296.624267578125,0.0,0.0,9.681428491603584e-05,291.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.58203125,0.0,0.0,0.0001019501141854,290.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.5892028808594,0.0,0.0,7.530000584665686e-05,290.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.5410461425781,0.0,0.0,0.0001019501360133,291.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4416809082031,0.0,0.0,0.0004836071457248,296.26385498046875,294.1499938964844,266.15435791015625,265.18035888671875,266.7870178222656,266.1076965332031,294.7263488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315487161278,9.553130730921566e-09,0.0010315391700714,-0.0240769274532794,0.0,0.0,0.0,-0.0095487125217914,60.0,-20.1676025390625,-0.0,-7.255023604102463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350760,291.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,296.6178283691406,0.0,0.0,9.678793867351489e-05,291.2126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,296.57586669921875,0.0,0.0,0.000101922370959,290.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,296.5830078125,0.0,0.0,7.527951675001532e-05,290.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.5351257324219,0.0,0.0,0.0001019223927869,291.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4364013671875,0.0,0.0,0.0004834755673073,296.25799560546875,294.1499938964844,266.1648254394531,265.19403076171875,266.7813415527344,266.117431640625,294.7188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312679223716,9.520306321064709e-09,0.0010312584927305,-0.0239909868687391,0.0,0.0,0.0,-0.0095324404537677,60.0,-20.14954948425293,-0.0,-7.25107582866258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350820,291.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.6049499511719,0.0,0.0,9.673569002188742e-05,291.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,296.56353759765625,0.0,0.0,0.0001018673501675,290.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.570556640625,0.0,0.0,7.523887325078249e-05,290.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.5233154296875,0.0,0.0,0.0001018673719954,291.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,296.42584228515625,0.0,0.0,0.0004832145641557,296.2462158203125,294.1499938964844,266.1858825683594,265.2216186523437,266.7704467773437,266.1371765136719,294.7039489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455197513830171e-09,0.0010307016782462,-0.0238205138593912,0.0,0.0,0.0,-0.0095001636072993,60.0,-20.113454818725582,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
