time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
350880,291.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.6049499511719,0.0,0.0,9.673569002188742e-05,291.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,296.56353759765625,0.0,0.0,0.0001018673501675,290.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.570556640625,0.0,0.0,7.523887325078249e-05,290.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.5233154296875,0.0,0.0,0.0001018673719954,291.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,296.42584228515625,0.0,0.0,0.0004832145641557,296.2462158203125,294.1499938964844,266.1858825683594,265.2216186523437,266.7704467773437,266.1371765136719,294.7039489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455197513830171e-09,0.0010307016782462,-0.0238205138593912,0.0,0.0,0.0,-0.0095001636072993,60.0,-20.113454818725582,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350940,291.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.5920715332031,0.0,0.0,9.668400161899626e-05,291.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.5511779785156,0.0,0.0,0.0001018129187286,290.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.5581359863281,0.0,0.0,7.519867358496413e-05,290.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.511474609375,0.0,0.0,0.0001018129405565,291.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,296.4152526855469,0.0,0.0,0.0004829563840758,296.2344055175781,294.1499938964844,266.2070007324219,265.2494812011719,266.7601013183594,266.1572265625,294.6890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518904566764,0.0,0.0,0.0,-0.0094682360067963,60.0,-20.07743263244629,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351000,291.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.5920715332031,0.0,0.0,9.668400161899626e-05,291.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.5511779785156,0.0,0.0,0.0001018129187286,290.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.5581359863281,0.0,0.0,7.519867358496413e-05,290.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.511474609375,0.0,0.0,0.0001018129405565,291.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,296.4152526855469,0.0,0.0,0.0004829563840758,296.2344055175781,294.1499938964844,266.2070007324219,265.2494812011719,266.7601013183594,266.1572265625,294.6890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518904566764,0.0,0.0,0.0,-0.0094682360067963,60.0,-20.07743263244629,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351060,291.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,296.5791931152344,0.0,0.0,9.663303353590892e-05,291.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,296.538818359375,0.0,0.0,0.0001017592512653,290.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.5456848144531,0.0,0.0,7.515903416788206e-05,290.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,296.4996337890625,0.0,0.0,0.0001017592730931,291.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,296.4046325683594,0.0,0.0,0.0004827018128708,296.2225952148437,294.1499938964844,266.2280578613281,265.2773742675781,266.7503662109375,266.1774597167969,294.6742248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327288275073896e-09,0.0010296079562976,-0.0234856083989143,0.0,0.0,0.0,-0.0094367526471614,60.0,-20.04160118103028,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351120,291.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,296.5791931152344,0.0,0.0,9.663303353590892e-05,291.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,296.538818359375,0.0,0.0,0.0001017592512653,290.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.5456848144531,0.0,0.0,7.515903416788206e-05,290.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,296.4996337890625,0.0,0.0,0.0001017592730931,291.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,296.4046325683594,0.0,0.0,0.0004827018128708,296.2225952148437,294.1499938964844,266.2280578613281,265.2773742675781,266.7503662109375,266.1774597167969,294.6742248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327288275073896e-09,0.0010296079562976,-0.0234856083989143,0.0,0.0,0.0,-0.0094367526471614,60.0,-20.04160118103028,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351180,291.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,296.5663146972656,0.0,0.0,9.658274939283729e-05,291.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,296.5264587402344,0.0,0.0,0.0001017062968458,290.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,296.5332336425781,0.0,0.0,7.51199186197482e-05,290.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,296.4877624511719,0.0,0.0,0.0001017063113977,291.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,296.3939819335937,0.0,0.0,0.0004824505886062,296.2107238769531,294.1499938964844,266.2489318847656,265.3051147460937,266.7411193847656,266.19781494140625,294.6593933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264625511207214e-09,0.0010290720965713,-0.0233215373009443,0.0,0.0,0.0,-0.0094056883826851,60.0,-20.00601577758789,-0.0,-7.220359776738405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351240,291.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,296.5663146972656,0.0,0.0,9.658274939283729e-05,291.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,296.5264587402344,0.0,0.0,0.0001017062968458,290.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,296.5332336425781,0.0,0.0,7.51199186197482e-05,290.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,296.4877624511719,0.0,0.0,0.0001017063113977,291.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,296.3939819335937,0.0,0.0,0.0004824505886062,296.2107238769531,294.1499938964844,266.2489318847656,265.3051147460937,266.7411193847656,266.19781494140625,294.6593933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264625511207214e-09,0.0010290720965713,-0.0233215373009443,0.0,0.0,0.0,-0.0094056883826851,60.0,-20.00601577758789,-0.0,-7.220359776738405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351300,291.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.55987548828125,0.0,0.0,9.655793837737292e-05,291.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,296.520263671875,0.0,0.0,0.000101680168882,290.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,296.5269775390625,0.0,0.0,7.5100630056113e-05,290.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,296.4818115234375,0.0,0.0,0.0001016801907098,291.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3886413574219,0.0,0.0,0.0004823266936,296.20477294921875,294.1499938964844,266.2592468261719,265.31890869140625,266.7367553710937,266.2079772949219,294.6519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288170306012,9.233716902201653e-09,0.0010288078337907,-0.0232406072318553,0.0,0.0,0.0,-0.0093903662636876,60.0,-19.98836898803711,-0.0,-7.216651454200473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351360,291.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.55340576171875,0.0,0.0,9.653333108872177e-05,291.2013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,296.5140686035156,0.0,0.0,0.0001016542591969,290.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.520751953125,0.0,0.0,7.508148701163009e-05,290.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4758605957031,0.0,0.0,0.0001016542737488,291.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3832702636719,0.0,0.0,0.0004822037590201,296.1988220214844,294.1499938964844,266.2695007324219,265.33258056640625,266.73248291015625,266.2181396484375,294.64459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285548632964,9.203050765904663e-09,0.001028545666486,-0.0231603123247623,0.0,0.0,0.0,-0.0093751633539795,60.0,-19.970821380615234,-0.0,-7.212972974457443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351420,291.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,296.54052734375,0.0,0.0,9.648488776292652e-05,291.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,296.5016784667969,0.0,0.0,0.0001016032474581,290.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.5082702636719,0.0,0.0,7.504381210310385e-05,290.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4639587402344,0.0,0.0,0.00010160326201,291.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,296.3725280761719,0.0,0.0,0.0004819617897737,296.1868896484375,294.1499938964844,266.2896423339844,265.3595275878906,266.724365234375,266.2383117675781,294.6298217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280386777594,9.142690160501845e-09,0.001028029480949,-0.0230022631585598,0.0,0.0,0.0,-0.0093452399596571,60.0,-19.93612289428711,-0.0,-7.205734675608255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351480,291.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,296.54052734375,0.0,0.0,9.648488776292652e-05,291.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,296.5016784667969,0.0,0.0,0.0001016032474581,290.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.5082702636719,0.0,0.0,7.504381210310385e-05,290.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4639587402344,0.0,0.0,0.00010160326201,291.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,296.3725280761719,0.0,0.0,0.0004819617897737,296.1868896484375,294.1499938964844,266.2896423339844,265.3595275878906,266.724365234375,266.2383117675781,294.6298217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280386777594,9.142690160501845e-09,0.001028029480949,-0.0230022631585598,0.0,0.0,0.0,-0.0093452399596571,60.0,-19.93612289428711,-0.0,-7.205734675608255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351540,291.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,296.5276184082031,0.0,0.0,9.64373757597059e-05,291.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4892578125,0.0,0.0,0.0001015532034216,290.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.4957580566406,0.0,0.0,7.50068502384238e-05,290.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,296.4520263671875,0.0,0.0,0.0001015532252495,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,296.3617858886719,0.0,0.0,0.0004817244189325,296.1749267578125,294.1499938964844,266.30926513671875,265.38580322265625,266.7167358398437,266.2582702636719,294.61505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083483298866213e-09,0.0010275231907144,-0.0228472333401441,0.0,0.0,0.0,-0.0093158883973956,60.0,-19.90193557739257,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351600,291.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,296.5276184082031,0.0,0.0,9.64373757597059e-05,291.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4892578125,0.0,0.0,0.0001015532034216,290.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.4957580566406,0.0,0.0,7.50068502384238e-05,290.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,296.4520263671875,0.0,0.0,0.0001015532252495,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,296.3617858886719,0.0,0.0,0.0004817244189325,296.1749267578125,294.1499938964844,266.30926513671875,265.38580322265625,266.7167358398437,266.2582702636719,294.61505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083483298866213e-09,0.0010275231907144,-0.0228472333401441,0.0,0.0,0.0,-0.0093158883973956,60.0,-19.90193557739257,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351660,291.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,296.51470947265625,0.0,0.0,9.639120253268628e-05,291.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.4768371582031,0.0,0.0,0.0001015045854728,290.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4832458496094,0.0,0.0,7.49709433875978e-05,290.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,296.4400634765625,0.0,0.0,0.0001015046073007,291.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,296.3509521484375,0.0,0.0,0.00048149380018,296.1629333496094,294.1499938964844,266.3282470703125,265.41119384765625,266.70965576171875,266.27783203125,294.600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025955094443816e-09,0.0010270313359797,-0.0226965993642807,0.0,0.0,0.0,-0.0092873694375157,60.0,-19.86851692199707,-0.0,-7.191746931312083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351720,291.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,296.51470947265625,0.0,0.0,9.639120253268628e-05,291.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.4768371582031,0.0,0.0,0.0001015045854728,290.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4832458496094,0.0,0.0,7.49709433875978e-05,290.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,296.4400634765625,0.0,0.0,0.0001015046073007,291.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,296.3509521484375,0.0,0.0,0.00048149380018,296.1629333496094,294.1499938964844,266.3282470703125,265.41119384765625,266.70965576171875,266.27783203125,294.600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025955094443816e-09,0.0010270313359797,-0.0226965993642807,0.0,0.0,0.0,-0.0092873694375157,60.0,-19.86851692199707,-0.0,-7.191746931312083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351780,291.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,296.50177001953125,0.0,0.0,9.634617163101213e-05,291.1929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,296.4643859863281,0.0,0.0,0.000101457168057,290.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4707336425781,0.0,0.0,7.493591692764312e-05,290.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4281005859375,0.0,0.0,0.000101457182609,291.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,296.3401184082031,0.0,0.0,0.0004812688566744,296.15093994140625,294.1499938964844,266.346435546875,265.435546875,266.70294189453125,266.2970275878906,294.58563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969840870065582e-09,0.0010265514720231,-0.0225496627390384,0.0,0.0,0.0,-0.0092595508322119,60.0,-19.835769653320312,-0.0,-7.185028039202734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351840,291.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,296.50177001953125,0.0,0.0,9.634617163101213e-05,291.1929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,296.4643859863281,0.0,0.0,0.000101457168057,290.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4707336425781,0.0,0.0,7.493591692764312e-05,290.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4281005859375,0.0,0.0,0.000101457182609,291.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,296.3401184082031,0.0,0.0,0.0004812688566744,296.15093994140625,294.1499938964844,266.346435546875,265.435546875,266.70294189453125,266.2970275878906,294.58563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969840870065582e-09,0.0010265514720231,-0.0225496627390384,0.0,0.0,0.0,-0.0092595508322119,60.0,-19.835769653320312,-0.0,-7.185028039202734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351900,291.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,296.49530029296875,0.0,0.0,9.632432193029672e-05,291.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,296.4581604003906,0.0,0.0,0.0001014341542031,290.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4644775390625,0.0,0.0,7.491892029065639e-05,290.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,296.4220886230469,0.0,0.0,0.000101434176031,291.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,296.3346862792969,0.0,0.0,0.0004811597173102,296.1449279785156,294.1499938964844,266.3551940917969,265.4472961425781,266.6997985839844,266.3063659667969,294.57830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263276053592,8.942614648788094e-09,0.0010263186413794,-0.0224783737212419,0.0,0.0,0.0,-0.0092460541054606,60.0,-19.819780349731445,-0.0,-7.181768779673804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351960,291.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,296.4888610839844,0.0,0.0,9.630280692363158e-05,291.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.4519348144531,0.0,0.0,0.0001014115041471,290.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,296.45819091796875,0.0,0.0,7.490219286410138e-05,290.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,296.4161071777344,0.0,0.0,0.0001014115259749,291.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,296.3292541503906,0.0,0.0,0.0004810522659681,296.1388854980469,294.1499938964844,266.3637390136719,265.45867919921875,266.6967468261719,266.3155822753906,294.57098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260983835905,8.915813864973643e-09,0.0010260895360261,-0.0224081948399543,0.0,0.0,0.0,-0.0092327678576111,60.0,-19.804012298583984,-0.0,-7.178561389764583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352020,291.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,296.4759216308594,0.0,0.0,9.626132668927312e-05,291.1889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,296.4394836425781,0.0,0.0,0.0001013678192975,290.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4456481933594,0.0,0.0,7.486992399208248e-05,290.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,296.4040832519531,0.0,0.0,0.0001013678338495,291.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.318359375,0.0,0.0,0.0004808450466953,296.1268005371094,294.1499938964844,266.3800354003906,265.4803771972656,266.6909484863281,266.3334045410156,294.55633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864120104590256e-09,0.0010256475070491,-0.0222728326916694,0.0,0.0,0.0,-0.0092071406543254,60.0,-19.77333641052246,-0.0,-7.172377536335264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352080,291.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,296.4759216308594,0.0,0.0,9.626132668927312e-05,291.1889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,296.4394836425781,0.0,0.0,0.0001013678192975,290.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4456481933594,0.0,0.0,7.486992399208248e-05,290.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,296.4040832519531,0.0,0.0,0.0001013678338495,291.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.318359375,0.0,0.0,0.0004808450466953,296.1268005371094,294.1499938964844,266.3800354003906,265.4803771972656,266.6909484863281,266.3334045410156,294.55633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864120104590256e-09,0.0010256475070491,-0.0222728326916694,0.0,0.0,0.0,-0.0092071406543254,60.0,-19.77333641052246,-0.0,-7.172377536335264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352140,291.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4629821777344,0.0,0.0,9.622159268474206e-05,291.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,296.427001953125,0.0,0.0,0.0001013259825413,290.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.43310546875,0.0,0.0,7.483902300009504e-05,290.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3920593261719,0.0,0.0,0.0001013259970932,291.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3074035644531,0.0,0.0,0.0004806465876754,296.1147155761719,294.1499938964844,266.39520263671875,265.50048828125,266.6854858398437,266.3505249023437,294.5417175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252329520881,8.81461570401143e-09,0.0010252241045236,-0.0221432019025087,0.0,0.0,0.0,-0.0091825993731617,60.0,-19.74366950988769,-0.0,-7.166457294260908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352200,291.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4629821777344,0.0,0.0,9.622159268474206e-05,291.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,296.427001953125,0.0,0.0,0.0001013259825413,290.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.43310546875,0.0,0.0,7.483902300009504e-05,290.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3920593261719,0.0,0.0,0.0001013259970932,291.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3074035644531,0.0,0.0,0.0004806465876754,296.1147155761719,294.1499938964844,266.39520263671875,265.50048828125,266.6854858398437,266.3505249023437,294.5417175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252329520881,8.81461570401143e-09,0.0010252241045236,-0.0221432019025087,0.0,0.0,0.0,-0.0091825993731617,60.0,-19.74366950988769,-0.0,-7.166457294260908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352260,291.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.45001220703125,0.0,0.0,9.618460899218916e-05,291.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,296.4144897460937,0.0,0.0,0.0001012870343402,290.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.4205322265625,0.0,0.0,7.481025386368856e-05,290.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3800048828125,0.0,0.0,0.0001012870488921,291.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.29644775390625,0.0,0.0,0.0004804618365596,296.1025695800781,294.1499938964844,266.4091186523437,265.518798828125,266.6804504394531,266.3666076660156,294.5271301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248387698084,8.768527237634771e-09,0.0010248300386592,-0.0220225155353546,0.0,0.0,0.0,-0.0091597512364387,60.0,-19.715539932250977,-0.0,-7.16094845643056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352320,291.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.45001220703125,0.0,0.0,9.618460899218916e-05,291.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,296.4144897460937,0.0,0.0,0.0001012870343402,290.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.4205322265625,0.0,0.0,7.481025386368856e-05,290.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3800048828125,0.0,0.0,0.0001012870488921,291.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.29644775390625,0.0,0.0,0.0004804618365596,296.1025695800781,294.1499938964844,266.4091186523437,265.518798828125,266.6804504394531,266.3666076660156,294.5271301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248387698084,8.768527237634771e-09,0.0010248300386592,-0.0220225155353546,0.0,0.0,0.0,-0.0091597512364387,60.0,-19.715539932250977,-0.0,-7.16094845643056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352380,291.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.43707275390625,0.0,0.0,9.6149742603302e-05,291.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,296.4020080566406,0.0,0.0,0.0001012503125821,290.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.407958984375,0.0,0.0,7.47831363696605e-05,290.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3679504394531,0.0,0.0,0.0001012503344099,291.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,296.2854309082031,0.0,0.0,0.0004802876792382,296.0904235839844,294.1499938964844,266.42169189453125,265.53515625,266.6756896972656,266.3818664550781,294.5125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244672885164,8.725081102056721e-09,0.0010244585573673,-0.0219087470322847,0.0,0.0,0.0,-0.0091382134705781,60.0,-19.68850517272949,-0.0,-7.155757231203097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352440,291.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.43707275390625,0.0,0.0,9.6149742603302e-05,291.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,296.4020080566406,0.0,0.0,0.0001012503125821,290.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.407958984375,0.0,0.0,7.47831363696605e-05,290.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3679504394531,0.0,0.0,0.0001012503344099,291.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,296.2854309082031,0.0,0.0,0.0004802876792382,296.0904235839844,294.1499938964844,266.42169189453125,265.53515625,266.6756896972656,266.3818664550781,294.5125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244672885164,8.725081102056721e-09,0.0010244585573673,-0.0219087470322847,0.0,0.0,0.0,-0.0091382134705781,60.0,-19.68850517272949,-0.0,-7.155757231203097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352500,291.2529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,296.4305725097656,0.0,0.0,9.613361180527136e-05,291.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,296.395751953125,0.0,0.0,0.000101233330497,290.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,296.4016418457031,0.0,0.0,7.477059261873364e-05,290.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,296.3619079589844,0.0,0.0,0.0001012333523249,291.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2799072265625,0.0,0.0,0.0004802071198355,296.0843505859375,294.1499938964844,266.4273986816406,265.5425109863281,266.6734313964844,266.3890075683594,294.5053100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242953430861,8.704984288954165e-09,0.0010242867283523,-0.0218561235815286,0.0,0.0,0.0,-0.0091282501816749,60.0,-19.67572593688965,-0.0,-7.153356307298965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352560,291.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.4241027832031,0.0,0.0,9.611820132704452e-05,291.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,296.38946533203125,0.0,0.0,0.0001012170978356,290.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,296.3953552246094,0.0,0.0,7.475860184058547e-05,290.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3558654785156,0.0,0.0,0.0001012171196634,291.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2743835449219,0.0,0.0,0.0004801301111001,296.0782470703125,294.1499938964844,266.4327697753906,265.54931640625,266.6712646484375,266.3958740234375,294.498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024131081067,8.685777430628152e-09,0.0010241224663332,-0.0218058265745639,0.0,0.0,0.0,-0.009118728339672,60.0,-19.66332054138184,-0.0,-7.15106267534793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352620,291.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4111328125,0.0,0.0,9.609032713342458e-05,291.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.376953125,0.0,0.0,0.0001011877538985,290.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,296.3827514648437,0.0,0.0,7.473692676285282e-05,290.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,296.34375,0.0,0.0,0.0001011877684504,291.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,296.2633056640625,0.0,0.0,0.000479990907479,296.0660095214844,294.1499938964844,266.4422302246094,265.5611572265625,266.6670837402344,266.4085693359375,294.4835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023834105581,8.651046989882616e-09,0.0010238254908472,-0.0217148810625076,0.0,0.0,0.0,-0.0091015119105577,60.0,-19.639936447143555,-0.0,-7.146915237399298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352680,291.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4111328125,0.0,0.0,9.609032713342458e-05,291.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.376953125,0.0,0.0,0.0001011877538985,290.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,296.3827514648437,0.0,0.0,7.473692676285282e-05,290.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,296.34375,0.0,0.0,0.0001011877684504,291.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,296.2633056640625,0.0,0.0,0.000479990907479,296.0660095214844,294.1499938964844,266.4422302246094,265.5611572265625,266.6670837402344,266.4085693359375,294.4835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023834105581,8.651046989882616e-09,0.0010238254908472,-0.0217148810625076,0.0,0.0,0.0,-0.0091015119105577,60.0,-19.639936447143555,-0.0,-7.146915237399298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352740,291.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,296.39813232421875,0.0,0.0,9.606598905520514e-05,291.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,296.3644104003906,0.0,0.0,0.0001011621206998,290.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3701171875,0.0,0.0,7.471800199709833e-05,290.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3316345214844,0.0,0.0,0.0001011621425277,291.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,296.2522277832031,0.0,0.0,0.0004798693407792,296.05377197265625,294.1499938964844,266.45001220703125,265.5704650878906,266.6631164550781,266.42010498046875,294.4690246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023574732244,8.620721025920375e-09,0.0010235661175101,-0.0216354690492153,0.0,0.0,0.0,-0.0090864775702357,60.0,-19.61820602416992,-0.0,-7.1432950221606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352800,291.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,296.39813232421875,0.0,0.0,9.606598905520514e-05,291.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,296.3644104003906,0.0,0.0,0.0001011621206998,290.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3701171875,0.0,0.0,7.471800199709833e-05,290.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3316345214844,0.0,0.0,0.0001011621425277,291.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,296.2522277832031,0.0,0.0,0.0004798693407792,296.05377197265625,294.1499938964844,266.45001220703125,265.5704650878906,266.6631164550781,266.42010498046875,294.4690246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023574732244,8.620721025920375e-09,0.0010235661175101,-0.0216354690492153,0.0,0.0,0.0,-0.0090864775702357,60.0,-19.61820602416992,-0.0,-7.1432950221606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352860,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,296.3851623535156,0.0,0.0,9.60466350079514e-05,291.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3518371582031,0.0,0.0,0.0001011417407426,290.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.35748291015625,0.0,0.0,7.470294076483697e-05,290.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,296.3194885253906,0.0,0.0,0.0001011417552945,291.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,296.2410888671875,0.0,0.0,0.0004797726287506,296.04150390625,294.1499938964844,266.455810546875,265.5771484375,266.6593322753906,266.4299621582031,294.4545593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233684442937,8.596598100041321e-09,0.0010233598295599,-0.0215722993016242,0.0,0.0,0.0,-0.009074518457055,60.0,-19.59892463684082,-0.0,-7.140415902995302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352920,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,296.3851623535156,0.0,0.0,9.60466350079514e-05,291.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3518371582031,0.0,0.0,0.0001011417407426,290.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.35748291015625,0.0,0.0,7.470294076483697e-05,290.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,296.3194885253906,0.0,0.0,0.0001011417552945,291.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,296.2410888671875,0.0,0.0,0.0004797726287506,296.04150390625,294.1499938964844,266.455810546875,265.5771484375,266.6593322753906,266.4299621582031,294.4545593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233684442937,8.596598100041321e-09,0.0010233598295599,-0.0215722993016242,0.0,0.0,0.0,-0.009074518457055,60.0,-19.59892463684082,-0.0,-7.140415902995302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,296.3721618652344,0.0,0.0,9.603291255189106e-05,291.17303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3392639160156,0.0,0.0,0.0001011272906907,290.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,296.3448486328125,0.0,0.0,7.469227421097457e-05,290.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,296.30731201171875,0.0,0.0,0.0001011273052426,291.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2298889160156,0.0,0.0,0.0004797041183337,296.0292053222656,294.1499938964844,266.4595642089844,265.5813293457031,266.6557006835937,266.4383850097656,294.44012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232222266495,8.579500665462092e-09,0.0010232136119157,-0.0215275269001722,0.0,0.0,0.0,-0.0090660424903035,60.0,-19.58183479309082,-0.0,-7.138375934800933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,291.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,296.3721618652344,0.0,0.0,9.603291255189106e-05,291.17303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3392639160156,0.0,0.0,0.0001011272906907,290.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,296.3448486328125,0.0,0.0,7.469227421097457e-05,290.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,296.30731201171875,0.0,0.0,0.0001011273052426,291.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2298889160156,0.0,0.0,0.0004797041183337,296.0292053222656,294.1499938964844,266.4595642089844,265.5813293457031,266.6557006835937,266.4383850097656,294.44012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232222266495,8.579500665462092e-09,0.0010232136119157,-0.0215275269001722,0.0,0.0,0.0,-0.0090660424903035,60.0,-19.58183479309082,-0.0,-7.138375934800933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,291.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,296.3656311035156,0.0,0.0,9.602937643649057e-05,291.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,296.3329467773437,0.0,0.0,0.0001011235654004,290.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,296.3385009765625,0.0,0.0,7.46895166230388e-05,290.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,296.3012084960937,0.0,0.0,0.0001011235799524,291.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.22430419921875,0.0,0.0,0.0004796864232048,296.0230407714844,294.1499938964844,266.460693359375,265.58251953125,266.6539306640625,266.4418640136719,294.43292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231845080852,8.575089971429861e-09,0.0010231758933514,-0.0215159766376018,0.0,0.0,0.0,-0.0090638557448983,60.0,-19.5744857788086,-0.0,-7.137849422633735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,296.359130859375,0.0,0.0,9.602902719052508e-05,291.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,296.32666015625,0.0,0.0,0.0001011232016026,290.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3321838378906,0.0,0.0,7.468924741260707e-05,290.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2951354980469,0.0,0.0,0.0001011232161545,291.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2186889648437,0.0,0.0,0.0004796847060788,296.0168762207031,294.1499938964844,266.4613342285156,265.5830993652344,266.6521911621094,266.4449157714844,294.4257202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231806663796,8.574653875825788e-09,0.0010231721680611,-0.0215148348361253,0.0,0.0,0.0,-0.009063639678061,60.0,-19.56798553466797,-0.0,-7.137797553014026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
