time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
353220,291.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3460998535156,0.0,0.0,9.604050865164028e-05,291.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,296.3140563964844,0.0,0.0,0.0001011352869682,290.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3194885253906,0.0,0.0,7.469818228855729e-05,290.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.28289794921875,0.0,0.0,0.0001011353015201,291.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2074584960937,0.0,0.0,0.0004797420406248,296.0045166015625,294.1499938964844,266.4611511230469,265.5825500488281,266.64874267578125,266.44970703125,294.41131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233029024675,8.58895354838296e-09,0.001023294404149,-0.0215522795915603,0.0,0.0,0.0,-0.0090707279741764,60.0,-19.557924270629883,-0.0,-7.139503566122586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3460998535156,0.0,0.0,9.604050865164028e-05,291.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,296.3140563964844,0.0,0.0,0.0001011352869682,290.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3194885253906,0.0,0.0,7.469818228855729e-05,290.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.28289794921875,0.0,0.0,0.0001011353015201,291.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2074584960937,0.0,0.0,0.0004797420406248,296.0045166015625,294.1499938964844,266.4611511230469,265.5825500488281,266.64874267578125,266.44970703125,294.41131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233029024675,8.58895354838296e-09,0.001023294404149,-0.0215522795915603,0.0,0.0,0.0,-0.0090707279741764,60.0,-19.557924270629883,-0.0,-7.139503566122586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,291.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,296.33306884765625,0.0,0.0,9.607344691175967e-05,291.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3014221191406,0.0,0.0,0.0001011699714581,290.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,296.3067932128906,0.0,0.0,7.472379365935922e-05,290.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,296.2706604003906,0.0,0.0,0.00010116998601,291.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,296.1961669921875,0.0,0.0,0.0004799065936822,295.9921264648437,294.1499938964844,266.45904541015625,265.5797424316406,266.64532470703125,266.4527587890625,294.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236537782475,8.629987391373106e-09,0.0010236451635137,-0.0216597337275743,0.0,0.0,0.0,-0.0090910699218511,60.0,-19.552749633789062,-0.0,-7.144401337200179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,296.33306884765625,0.0,0.0,9.607344691175967e-05,291.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3014221191406,0.0,0.0,0.0001011699714581,290.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,296.3067932128906,0.0,0.0,7.472379365935922e-05,290.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,296.2706604003906,0.0,0.0,0.00010116998601,291.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,296.1961669921875,0.0,0.0,0.0004799065936822,295.9921264648437,294.1499938964844,266.45904541015625,265.5797424316406,266.64532470703125,266.4527587890625,294.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236537782475,8.629987391373106e-09,0.0010236451635137,-0.0216597337275743,0.0,0.0,0.0,-0.0090910699218511,60.0,-19.552749633789062,-0.0,-7.144401337200179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,296.32000732421875,0.0,0.0,9.61316327448003e-05,291.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.28875732421875,0.0,0.0,0.0001012312495731,290.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2940673828125,0.0,0.0,7.476905011571944e-05,290.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.2583923339844,0.0,0.0,0.000101231264125,291.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,296.1848449707031,0.0,0.0,0.000480197253637,295.9797058105469,294.1499938964844,266.4551086425781,265.5747985839844,266.64190673828125,266.4538269042969,294.3825988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242736898362,8.702478737632191e-09,0.0010242649586871,-0.0218495614826679,0.0,0.0,0.0,-0.0091270068660378,60.0,-19.553958892822266,-0.0,-7.15305716880721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,291.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,296.32000732421875,0.0,0.0,9.61316327448003e-05,291.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.28875732421875,0.0,0.0,0.0001012312495731,290.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2940673828125,0.0,0.0,7.476905011571944e-05,290.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.2583923339844,0.0,0.0,0.000101231264125,291.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,296.1848449707031,0.0,0.0,0.000480197253637,295.9797058105469,294.1499938964844,266.4551086425781,265.5747985839844,266.64190673828125,266.4538269042969,294.3825988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242736898362,8.702478737632191e-09,0.0010242649586871,-0.0218495614826679,0.0,0.0,0.0,-0.0091270068660378,60.0,-19.553958892822266,-0.0,-7.15305716880721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,296.3069152832031,0.0,0.0,9.622006473364308e-05,291.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,296.27606201171875,0.0,0.0,0.0001013243745546,290.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.28131103515625,0.0,0.0,7.483783701900393e-05,290.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,296.24609375,0.0,0.0,0.0001013243891065,291.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1734924316406,0.0,0.0,0.0004806389915756,295.9672546386719,294.1499938964844,266.44940185546875,265.5678100585937,266.6384582519531,266.4530639648437,294.3682556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252157226204,8.812656382417572e-09,0.0010252069914713,-0.0221380721777677,0.0,0.0,0.0,-0.0091816261410713,60.0,-19.56192207336425,-0.0,-7.166223525700843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,296.3069152832031,0.0,0.0,9.622006473364308e-05,291.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,296.27606201171875,0.0,0.0,0.0001013243745546,290.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.28131103515625,0.0,0.0,7.483783701900393e-05,290.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,296.24609375,0.0,0.0,0.0001013243891065,291.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1734924316406,0.0,0.0,0.0004806389915756,295.9672546386719,294.1499938964844,266.44940185546875,265.5678100585937,266.6384582519531,266.4530639648437,294.3682556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252157226204,8.812656382417572e-09,0.0010252069914713,-0.0221380721777677,0.0,0.0,0.0,-0.0091816261410713,60.0,-19.56192207336425,-0.0,-7.166223525700843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3003845214844,0.0,0.0,9.627615509089082e-05,291.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.26971435546875,0.0,0.0,0.0001013834407785,290.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,296.2749328613281,0.0,0.0,7.488146366085857e-05,290.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,296.23992919921875,0.0,0.0,0.0001013834553305,291.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,296.16778564453125,0.0,0.0,0.0004809191741514,295.96099853515625,294.1499938964844,266.4458923339844,265.5635681152344,266.63671875,266.45196533203125,294.361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258132824674,8.882537372301158e-09,0.0010258044349029,-0.0223210602998733,0.0,0.0,0.0,-0.0092162685468792,60.0,-19.568675994873047,-0.0,-7.174580218816119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,291.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,296.2938232421875,0.0,0.0,9.634070738684386e-05,291.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,296.2633361816406,0.0,0.0,0.0001014514054986,290.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,296.2685241699219,0.0,0.0,7.493166776839644e-05,290.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2337646484375,0.0,0.0,0.0001014514273265,291.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1620788574219,0.0,0.0,0.0004812415863852,295.9547424316406,294.1499938964844,266.44195556640625,265.5588684082031,266.63494873046875,266.450439453125,294.3539428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265009477734,8.962954822777647e-09,0.0010264919837936,-0.022531634196639,0.0,0.0,0.0,-0.0092561347410082,60.0,-19.577306747436523,-0.0,-7.184203809629254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,291.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,296.2806701660156,0.0,0.0,9.64961654972285e-05,291.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,296.2506103515625,0.0,0.0,0.0001016151145449,290.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2557067871094,0.0,0.0,7.505257963202894e-05,290.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.2214050292969,0.0,0.0,0.0001016151290968,291.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1506042480469,0.0,0.0,0.0004820181638933,295.94219970703125,294.1499938964844,266.4328308105469,265.5480651855469,266.63134765625,266.446044921875,294.33966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281573049724,9.156642555296912e-09,0.0010281481081619,-0.0230387970805168,0.0,0.0,0.0,-0.0093521540984511,60.0,-19.60030937194824,-0.0,-7.207407293208234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,291.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,296.2806701660156,0.0,0.0,9.64961654972285e-05,291.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,296.2506103515625,0.0,0.0,0.0001016151145449,290.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2557067871094,0.0,0.0,7.505257963202894e-05,290.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.2214050292969,0.0,0.0,0.0001016151290968,291.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1506042480469,0.0,0.0,0.0004820181638933,295.94219970703125,294.1499938964844,266.4328308105469,265.5480651855469,266.63134765625,266.446044921875,294.33966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281573049724,9.156642555296912e-09,0.0010281481081619,-0.0230387970805168,0.0,0.0,0.0,-0.0093521540984511,60.0,-19.60030937194824,-0.0,-7.207407293208234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,296.2675170898437,0.0,0.0,9.668239363236351e-05,291.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,296.2378234863281,0.0,0.0,0.0001018112234305,290.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,296.24285888671875,0.0,0.0,7.519742212025449e-05,290.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,296.208984375,0.0,0.0,0.0001018112379824,291.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,296.1390991210937,0.0,0.0,0.0004829484096262,295.9295959472656,294.1499938964844,266.4220886230469,265.5354919433594,266.62762451171875,266.4396057128906,294.32537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301413713023,9.388663180232017e-09,0.0010301320580765,-0.0236463099718093,0.0,0.0,0.0,-0.0094671761617064,60.0,-19.63172721862793,-0.0,-7.235252752479937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,296.2675170898437,0.0,0.0,9.668239363236351e-05,291.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,296.2378234863281,0.0,0.0,0.0001018112234305,290.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,296.24285888671875,0.0,0.0,7.519742212025449e-05,290.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,296.208984375,0.0,0.0,0.0001018112379824,291.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,296.1390991210937,0.0,0.0,0.0004829484096262,295.9295959472656,294.1499938964844,266.4220886230469,265.5354919433594,266.62762451171875,266.4396057128906,294.32537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301413713023,9.388663180232017e-09,0.0010301320580765,-0.0236463099718093,0.0,0.0,0.0,-0.0094671761617064,60.0,-19.63172721862793,-0.0,-7.235252752479937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,291.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2543029785156,0.0,0.0,9.689872240414844e-05,291.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2249755859375,0.0,0.0,0.0001020390263875,290.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,296.2299499511719,0.0,0.0,7.536567864008248e-05,290.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1965026855469,0.0,0.0,0.0001020390409394,291.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1275329589844,0.0,0.0,0.0004840290057472,295.9169311523437,294.1499938964844,266.4097900390625,265.521240234375,266.62371826171875,266.4312744140625,294.31109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324461618438,9.658186250760536e-09,0.0010324364993721,-0.0243519861251115,0.0,0.0,0.0,-0.0096007892861962,60.0,-19.670372009277344,-0.0,-7.267666290999841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2543029785156,0.0,0.0,9.689872240414844e-05,291.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2249755859375,0.0,0.0,0.0001020390263875,290.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,296.2299499511719,0.0,0.0,7.536567864008248e-05,290.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1965026855469,0.0,0.0,0.0001020390409394,291.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1275329589844,0.0,0.0,0.0004840290057472,295.9169311523437,294.1499938964844,266.4097900390625,265.521240234375,266.62371826171875,266.4312744140625,294.31109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324461618438,9.658186250760536e-09,0.0010324364993721,-0.0243519861251115,0.0,0.0,0.0,-0.0096007892861962,60.0,-19.670372009277344,-0.0,-7.267666290999841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,296.24102783203125,0.0,0.0,9.714131738292052e-05,291.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.21209716796875,0.0,0.0,0.0001022944925352,290.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,296.2170104980469,0.0,0.0,7.555435877293348e-05,290.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,296.1839904785156,0.0,0.0,0.0001022945070872,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.11590576171875,0.0,0.0,0.0004852408310398,295.9042358398437,294.1499938964844,266.3959655761719,265.50543212890625,266.6196594238281,266.42120361328125,294.2968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350309312343,9.960436919698168e-09,0.0010350209195166,-0.0251433067023754,0.0,0.0,0.0,-0.0097506269812583,60.0,-19.71544075012207,-0.0,-7.304102211946883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,296.24102783203125,0.0,0.0,9.714131738292052e-05,291.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.21209716796875,0.0,0.0,0.0001022944925352,290.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,296.2170104980469,0.0,0.0,7.555435877293348e-05,290.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,296.1839904785156,0.0,0.0,0.0001022945070872,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.11590576171875,0.0,0.0,0.0004852408310398,295.9042358398437,294.1499938964844,266.3959655761719,265.50543212890625,266.6196594238281,266.42120361328125,294.2968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350309312343,9.960436919698168e-09,0.0010350209195166,-0.0251433067023754,0.0,0.0,0.0,-0.0097506269812583,60.0,-19.71544075012207,-0.0,-7.304102211946883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,296.234375,0.0,0.0,9.727014548843728e-05,291.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.20562744140625,0.0,0.0,0.000102430152765,290.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.21051025390625,0.0,0.0,7.565456326119602e-05,290.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,296.1777038574219,0.0,0.0,0.0001024301673169,291.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,296.1100769042969,0.0,0.0,0.0004858843749389,295.8978576660156,294.1499938964844,266.38848876953125,265.4969482421875,266.6175537109375,266.4154052734375,294.28973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364034678786,1.0120949411884794e-08,0.0010363933397457,-0.0255635231733322,0.0,0.0,0.0,-0.0098301991820335,60.0,-19.740467071533203,-0.0,-7.323487949406626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.22772216796875,0.0,0.0,9.740427049109712e-05,291.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,296.1991577148437,0.0,0.0,0.0001025714009301,290.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2040100097656,0.0,0.0,7.575888594146818e-05,290.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,296.1714172363281,0.0,0.0,0.0001025714082061,291.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,296.1042175292969,0.0,0.0,0.000486554345116,295.8914489746094,294.1499938964844,266.38067626953125,265.4881286621094,266.6153869628906,266.4090881347656,294.2825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378325823694,1.0288059293372951e-08,0.0010378223378211,-0.0260010007768869,0.0,0.0,0.0,-0.0099130431190133,60.0,-19.76689910888672,-0.0,-7.343698626982589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2143859863281,0.0,0.0,9.76821393123828e-05,291.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1861877441406,0.0,0.0,0.0001028640035656,290.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.1909484863281,0.0,0.0,7.597500371048227e-05,290.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,296.1587829589844,0.0,0.0,0.0001028640181175,291.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,296.0924377441406,0.0,0.0,0.0004879423358943,295.8786315917969,294.1499938964844,266.3639831542969,265.46942138671875,266.61090087890625,266.39532470703125,294.26837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407931404188,1.0634255254160509e-08,0.0010407825466245,-0.0269072577357292,0.0,0.0,0.0,-0.0100846672430634,60.0,-19.82255172729492,-0.0,-7.385656886071956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2143859863281,0.0,0.0,9.76821393123828e-05,291.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1861877441406,0.0,0.0,0.0001028640035656,290.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.1909484863281,0.0,0.0,7.597500371048227e-05,290.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,296.1587829589844,0.0,0.0,0.0001028640181175,291.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,296.0924377441406,0.0,0.0,0.0004879423358943,295.8786315917969,294.1499938964844,266.3639831542969,265.46942138671875,266.61090087890625,266.39532470703125,294.26837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407931404188,1.0634255254160509e-08,0.0010407825466245,-0.0269072577357292,0.0,0.0,0.0,-0.0100846672430634,60.0,-19.82255172729492,-0.0,-7.385656886071956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2009582519531,0.0,0.0,9.796887025004251e-05,291.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.1731262207031,0.0,0.0,0.0001031659485306,290.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,296.1778564453125,0.0,0.0,7.61980190873146e-05,290.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,296.1461181640625,0.0,0.0,0.0001031659630825,291.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.08062744140625,0.0,0.0,0.0004893746227025,295.86572265625,294.1499938964844,266.3459167480469,265.44940185546875,266.60614013671875,266.3797607421875,294.254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438482277095,1.0991504595381233e-08,0.0010438371682539,-0.0278423819690942,0.0,0.0,0.0,-0.01026177033782,60.0,-19.8819522857666,-0.0,-7.429078863196993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2009582519531,0.0,0.0,9.796887025004251e-05,291.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.1731262207031,0.0,0.0,0.0001031659485306,290.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,296.1778564453125,0.0,0.0,7.61980190873146e-05,290.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,296.1461181640625,0.0,0.0,0.0001031659630825,291.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.08062744140625,0.0,0.0,0.0004893746227025,295.86572265625,294.1499938964844,266.3459167480469,265.44940185546875,266.60614013671875,266.3797607421875,294.254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438482277095,1.0991504595381233e-08,0.0010438371682539,-0.0278423819690942,0.0,0.0,0.0,-0.01026177033782,60.0,-19.8819522857666,-0.0,-7.429078863196993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,296.1875,0.0,0.0,9.825815504882485e-05,291.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1600341796875,0.0,0.0,0.000103470571048,290.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1647033691406,0.0,0.0,7.6423013524618e-05,290.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.13336181640625,0.0,0.0,0.0001034705856,291.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0687255859375,0.0,0.0,0.0004908196860924,295.8527526855469,294.1499938964844,266.3265991210937,265.4281921386719,266.60107421875,266.36236572265625,294.23992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469304397702,1.1351928286273962e-08,0.001046919147484,-0.0287857390940189,0.0,0.0,0.0,-0.0104404464364051,60.0,-19.943567276000977,-0.0,-7.473015983805453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,296.1875,0.0,0.0,9.825815504882485e-05,291.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1600341796875,0.0,0.0,0.000103470571048,290.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1647033691406,0.0,0.0,7.6423013524618e-05,290.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.13336181640625,0.0,0.0,0.0001034705856,291.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0687255859375,0.0,0.0,0.0004908196860924,295.8527526855469,294.1499938964844,266.3265991210937,265.4281921386719,266.60107421875,266.36236572265625,294.23992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469304397702,1.1351928286273962e-08,0.001046919147484,-0.0287857390940189,0.0,0.0,0.0,-0.0104404464364051,60.0,-19.943567276000977,-0.0,-7.473015983805453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,296.17401123046875,0.0,0.0,9.854522795649244e-05,291.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,296.1468811035156,0.0,0.0,0.000103772872535,290.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,296.1514892578125,0.0,0.0,7.664629083592445e-05,290.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,296.1205749511719,0.0,0.0,0.0001037728870869,291.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0567626953125,0.0,0.0,0.000492253631819,295.8397216796875,294.1499938964844,266.3059997558594,265.4058837890625,266.59576416015625,266.3436889648437,294.2257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499891359359,1.1709599512244042e-08,0.0010499773779883,-0.0297218207269907,0.0,0.0,0.0,-0.010617759078741,60.0,-20.00606918334961,-0.0,-7.516745625935074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,291.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,296.17401123046875,0.0,0.0,9.854522795649244e-05,291.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,296.1468811035156,0.0,0.0,0.000103772872535,290.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,296.1514892578125,0.0,0.0,7.664629083592445e-05,290.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,296.1205749511719,0.0,0.0,0.0001037728870869,291.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0567626953125,0.0,0.0,0.000492253631819,295.8397216796875,294.1499938964844,266.3059997558594,265.4058837890625,266.59576416015625,266.3436889648437,294.2257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499891359359,1.1709599512244042e-08,0.0010499773779883,-0.0297218207269907,0.0,0.0,0.0,-0.010617759078741,60.0,-20.00606918334961,-0.0,-7.516745625935074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.167236328125,0.0,0.0,9.868558845482768e-05,291.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1402893066406,0.0,0.0,0.0001039206836139,290.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1448669433594,0.0,0.0,7.675545930396765e-05,290.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,296.1141357421875,0.0,0.0,0.0001039206981658,291.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,296.0507507324219,0.0,0.0,0.0004929548013024,295.83319091796875,294.1499938964844,266.2952575683594,265.3943176269531,266.59295654296875,266.3337097167969,294.2185974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514847235754,1.1884482731261414e-08,0.0010514728492125,-0.030179489403963,0.0,0.0,0.0,-0.010704455897212,60.0,-20.03731155395508,-0.0,-7.538174173760126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,291.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.16046142578125,0.0,0.0,9.88235478871502e-05,291.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1336975097656,0.0,0.0,0.0001040659626596,290.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,296.1382141113281,0.0,0.0,7.686276512686163e-05,290.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,296.1076965332031,0.0,0.0,0.0001040659772115,291.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.04473876953125,0.0,0.0,0.0004936439217999,295.82666015625,294.1499938964844,266.28424072265625,265.3825378417969,266.590087890625,266.3233947753906,294.2114562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529546998441,1.2056375453539658e-08,0.0010529425926506,-0.030629314482212,0.0,0.0,0.0,-0.0107896709814667,60.0,-20.068395614624023,-0.0,-7.559265213785693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,291.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1468505859375,0.0,0.0,9.908611536957324e-05,291.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.12042236328125,0.0,0.0,0.0001043424563249,290.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,296.1249084472656,0.0,0.0,7.706698670517653e-05,290.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,296.09478759765625,0.0,0.0,0.0001043424708768,291.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,296.0326538085937,0.0,0.0,0.0004949555150233,295.8135070800781,294.1499938964844,266.2613220214844,265.3582458496094,266.5841369628906,266.3018493652344,294.1972351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557522764429,1.2383515546332546e-08,0.0010557399364188,-0.0314853526651859,0.0,0.0,0.0,-0.01095184776932,60.0,-20.12934303283692,-0.0,-7.599486906428865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,291.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1468505859375,0.0,0.0,9.908611536957324e-05,291.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.12042236328125,0.0,0.0,0.0001043424563249,290.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,296.1249084472656,0.0,0.0,7.706698670517653e-05,290.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,296.09478759765625,0.0,0.0,0.0001043424708768,291.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,296.0326538085937,0.0,0.0,0.0004949555150233,295.8135070800781,294.1499938964844,266.2613220214844,265.3582458496094,266.5841369628906,266.3018493652344,294.1972351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557522764429,1.2383515546332546e-08,0.0010557399364188,-0.0314853526651859,0.0,0.0,0.0,-0.01095184776932,60.0,-20.12934303283692,-0.0,-7.599486906428865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355140,291.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1332092285156,0.0,0.0,9.932701505022123e-05,291.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.10711669921875,0.0,0.0,0.0001045961325871,290.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1115417480469,0.0,0.0,7.725434988969937e-05,290.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0818176269531,0.0,0.0,0.000104596147139,291.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,296.0205078125,0.0,0.0,0.0004961588419973,295.80029296875,294.1499938964844,266.2373352050781,265.3331298828125,266.57781982421875,266.27899169921875,294.1830139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583190014585,1.268365590334497e-08,0.0010583063121885,-0.0322706811130046,0.0,0.0,0.0,-0.0111006405204534,60.0,-20.18716621398925,-0.0,-7.63648202450895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355200,291.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1332092285156,0.0,0.0,9.932701505022123e-05,291.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.10711669921875,0.0,0.0,0.0001045961325871,290.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1115417480469,0.0,0.0,7.725434988969937e-05,290.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0818176269531,0.0,0.0,0.000104596147139,291.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,296.0205078125,0.0,0.0,0.0004961588419973,295.80029296875,294.1499938964844,266.2373352050781,265.3331298828125,266.57781982421875,266.27899169921875,294.1830139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583190014585,1.268365590334497e-08,0.0010583063121885,-0.0322706811130046,0.0,0.0,0.0,-0.0111006405204534,60.0,-20.18716621398925,-0.0,-7.63648202450895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355260,291.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1195068359375,0.0,0.0,9.954012057278304e-05,291.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0937805175781,0.0,0.0,0.0001048205449478,290.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,296.09814453125,0.0,0.0,7.742009620415047e-05,290.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0688171386719,0.0,0.0,0.0001048205594997,291.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0082702636719,0.0,0.0,0.0004972233437001,295.7870483398437,294.1499938964844,266.2123107910156,265.3072814941406,266.5711364746094,266.2550048828125,294.16876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605897987261,1.2949178618271162e-08,0.00106057676021,-0.0329653806984424,0.0,0.0,0.0,-0.0112322708591818,60.0,-20.2408504486084,-0.0,-7.669285650990788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1195068359375,0.0,0.0,9.954012057278304e-05,291.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0937805175781,0.0,0.0,0.0001048205449478,290.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,296.09814453125,0.0,0.0,7.742009620415047e-05,290.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0688171386719,0.0,0.0,0.0001048205594997,291.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0082702636719,0.0,0.0,0.0004972233437001,295.7870483398437,294.1499938964844,266.2123107910156,265.3072814941406,266.5711364746094,266.2550048828125,294.16876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605897987261,1.2949178618271162e-08,0.00106057676021,-0.0329653806984424,0.0,0.0,0.0,-0.0112322708591818,60.0,-20.2408504486084,-0.0,-7.669285650990788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,291.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.10577392578125,0.0,0.0,9.972217958420516e-05,291.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.08038330078125,0.0,0.0,0.000105012266431,290.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,296.0846862792969,0.0,0.0,7.75617008912377e-05,290.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,296.0557556152344,0.0,0.0,0.0001050122737069,291.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9960327148437,0.0,0.0,0.0004981327801942,295.77374267578125,294.1499938964844,266.18634033203125,265.28076171875,266.5640869140625,266.22998046875,294.1545104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625296272337,1.3176009616699956e-08,0.0010625164723023,-0.0335588119924068,0.0,0.0,0.0,-0.0113447215408086,60.0,-20.28938865661621,-0.0,-7.69736416827982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,291.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.10577392578125,0.0,0.0,9.972217958420516e-05,291.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.08038330078125,0.0,0.0,0.000105012266431,290.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,296.0846862792969,0.0,0.0,7.75617008912377e-05,290.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,296.0557556152344,0.0,0.0,0.0001050122737069,291.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9960327148437,0.0,0.0,0.0004981327801942,295.77374267578125,294.1499938964844,266.18634033203125,265.28076171875,266.5640869140625,266.22998046875,294.1545104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625296272337,1.3176009616699956e-08,0.0010625164723023,-0.0335588119924068,0.0,0.0,0.0,-0.0113447215408086,60.0,-20.28938865661621,-0.0,-7.69736416827982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,296.0989074707031,0.0,0.0,9.980106551665811e-05,291.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,296.0736694335937,0.0,0.0,0.000105095336039,290.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,296.0779724121094,0.0,0.0,7.76230517658405e-05,290.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,296.0491943359375,0.0,0.0,0.000105095350591,291.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9898681640625,0.0,0.0,0.0004985268460586,295.7670593261719,294.1499938964844,266.1730041503906,265.2673034667969,266.5603942871094,266.21710205078125,294.1473693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633701458573,1.3274297216980813e-08,0.0010633568745106,-0.0338159389793872,0.0,0.0,0.0,-0.0113934464752674,60.0,-20.311492919921875,-0.0,-7.709547134027164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
