time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
355560,291.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.0920104980469,0.0,0.0,9.987176599679516e-05,291.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.06695556640625,0.0,0.0,0.0001051697836373,290.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,296.0712280273437,0.0,0.0,7.76780434534885e-05,290.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,296.0426330566406,0.0,0.0,0.0001051697981893,291.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.98370361328125,0.0,0.0,0.0004988799919374,295.7603759765625,294.1499938964844,266.159423828125,265.2536926269531,266.556640625,266.2039794921875,294.1402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641234694048,1.3362384976289832e-08,0.0010641100816428,-0.0340463779866695,0.0,0.0,0.0,-0.0114371152594685,60.0,-20.33213996887207,-0.0,-7.72047386021768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.18878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0782165527344,0.0,0.0,9.998961468227208e-05,291.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,296.0534973144531,0.0,0.0,0.0001052938823704,290.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,296.0577087402344,0.0,0.0,7.776970596751198e-05,290.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,296.0295104980469,0.0,0.0,0.0001052938969223,291.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9713439941406,0.0,0.0,0.0004994687042199,295.7469787597656,294.1499938964844,266.13165283203125,265.22613525390625,266.548828125,266.1771240234375,294.1259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653792414814,1.3509214191742558e-08,0.001065365737304,-0.0344304740428924,0.0,0.0,0.0,-0.0115099046379327,60.0,-20.369176864624023,-0.0,-7.738703544646341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,291.18878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0782165527344,0.0,0.0,9.998961468227208e-05,291.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,296.0534973144531,0.0,0.0,0.0001052938823704,290.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,296.0577087402344,0.0,0.0,7.776970596751198e-05,290.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,296.0295104980469,0.0,0.0,0.0001052938969223,291.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9713439941406,0.0,0.0,0.0004994687042199,295.7469787597656,294.1499938964844,266.13165283203125,265.22613525390625,266.548828125,266.1771240234375,294.1259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653792414814,1.3509214191742558e-08,0.001065365737304,-0.0344304740428924,0.0,0.0,0.0,-0.0115099046379327,60.0,-20.369176864624023,-0.0,-7.738703544646341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,296.0644226074219,0.0,0.0,0.0001000760166789,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,296.0400390625,0.0,0.0,0.0001053848682204,290.890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0441589355469,0.0,0.0,7.783690671203658e-05,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,296.0163269042969,0.0,0.0,0.0001053848827723,291.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9589538574219,0.0,0.0,0.0004999002558179,295.7335510253906,294.1499938964844,266.10308837890625,265.1982116699219,266.5406188964844,266.1495056152344,294.1116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662998538464,1.3616864080745472e-08,0.0010662862332537,-0.0347120687365531,0.0,0.0,0.0,-0.0115632722154259,60.0,-20.400543212890625,-0.0,-7.752083064360704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,296.0644226074219,0.0,0.0,0.0001000760166789,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,296.0400390625,0.0,0.0,0.0001053848682204,290.890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0441589355469,0.0,0.0,7.783690671203658e-05,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,296.0163269042969,0.0,0.0,0.0001053848827723,291.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9589538574219,0.0,0.0,0.0004999002558179,295.7335510253906,294.1499938964844,266.10308837890625,265.1982116699219,266.5406188964844,266.1495056152344,294.1116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662998538464,1.3616864080745472e-08,0.0010662862332537,-0.0347120687365531,0.0,0.0,0.0,-0.0115632722154259,60.0,-20.400543212890625,-0.0,-7.752083064360704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,291.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,296.0505676269531,0.0,0.0,0.0001001359923975,291.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0265197753906,0.0,0.0,0.0001054480308084,290.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,296.0306091308594,0.0,0.0,7.788355287630111e-05,290.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0031433105469,0.0,0.0,0.0001054480453603,291.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,295.9465026855469,0.0,0.0,0.0005001999088563,295.7201232910156,294.1499938964844,266.0737609863281,265.16998291015625,266.5320129394531,266.12109375,294.09735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669389739632,1.3691591860265362e-08,0.0010669252369552,-0.034907542169094,0.0,0.0,0.0,-0.011600318364799,60.0,-20.426254272460938,-0.0,-7.761377673887182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,296.0505676269531,0.0,0.0,0.0001001359923975,291.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0265197753906,0.0,0.0,0.0001054480308084,290.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,296.0306091308594,0.0,0.0,7.788355287630111e-05,290.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0031433105469,0.0,0.0,0.0001054480453603,291.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,295.9465026855469,0.0,0.0,0.0005001999088563,295.7201232910156,294.1499938964844,266.0737609863281,265.16998291015625,266.5320129394531,266.12109375,294.09735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669389739632,1.3691591860265362e-08,0.0010669252369552,-0.034907542169094,0.0,0.0,0.0,-0.011600318364799,60.0,-20.426254272460938,-0.0,-7.761377673887182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,296.0367431640625,0.0,0.0,0.0001001709970296,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,296.01300048828125,0.0,0.0,0.0001054848908097,290.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,296.0170288085937,0.0,0.0,7.791077950969338e-05,290.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.98992919921875,0.0,0.0,0.0001054849053616,291.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9340515136719,0.0,0.0,0.0005003747646696,295.7066345214844,294.1499938964844,266.0437316894531,265.1415405273437,266.52301025390625,266.0920104980469,294.0830383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673119686543,1.3735201420672638e-08,0.0010672982316464,-0.0350216105580329,0.0,0.0,0.0,-0.0116219371557235,60.0,-20.44738006591797,-0.0,-7.766804088760183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,296.0367431640625,0.0,0.0,0.0001001709970296,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,296.01300048828125,0.0,0.0,0.0001054848908097,290.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,296.0170288085937,0.0,0.0,7.791077950969338e-05,290.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.98992919921875,0.0,0.0,0.0001054849053616,291.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9340515136719,0.0,0.0,0.0005003747646696,295.7066345214844,294.1499938964844,266.0437316894531,265.1415405273437,266.52301025390625,266.0920104980469,294.0830383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673119686543,1.3735201420672638e-08,0.0010672982316464,-0.0350216105580329,0.0,0.0,0.0,-0.0116219371557235,60.0,-20.44738006591797,-0.0,-7.766804088760183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,291.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,296.0298156738281,0.0,0.0,0.0001001798955257,291.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0062255859375,0.0,0.0,0.0001054942622431,290.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0102233886719,0.0,0.0,7.791769894538447e-05,290.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,295.9833068847656,0.0,0.0,0.0001054942695191,291.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.92779541015625,0.0,0.0,0.0005004191771149,295.69989013671875,294.1499938964844,266.0284729003906,265.1272888183594,266.5183410644531,266.07720947265625,294.07586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674067307263,1.3746280558279976e-08,0.0010673929937183,-0.035050593316555,0.0,0.0,0.0,-0.0116274300962686,60.0,-20.456212997436523,-0.0,-7.768183252210292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,291.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0228881835937,0.0,0.0,0.0001001842974801,291.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,295.9994506835937,0.0,0.0,0.0001054988897521,290.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.00341796875,0.0,0.0,7.792111864546314e-05,290.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,295.9766845703125,0.0,0.0,0.0001054989043041,291.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9215393066406,0.0,0.0,0.0005004411796107,295.693115234375,294.1499938964844,266.0130615234375,265.1130065917969,266.5135803222656,266.0622863769531,294.0686950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067453646101,1.3751760619129529e-08,0.001067439909093,-0.0350649282336235,0.0,0.0,0.0,-0.0116301476955413,60.0,-20.46416664123535,-0.0,-7.768865373236623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,291.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0090026855469,0.0,0.0,0.0001001799319055,291.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9858703613281,0.0,0.0,0.0001054942986229,290.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,295.98980712890625,0.0,0.0,7.791772804921493e-05,290.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,295.96343994140625,0.0,0.0,0.0001054943058989,291.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,295.9090270996094,0.0,0.0,0.0005004193517379,295.6795959472656,294.1499938964844,265.9818115234375,265.0844421386719,266.5037536621094,266.031982421875,294.0543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674071963876,1.3746318749952025e-08,0.0010673934593796,-0.035050693899393,0.0,0.0,0.0,-0.0116274496540427,60.0,-20.47745132446289,-0.0,-7.768188226009445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0090026855469,0.0,0.0,0.0001001799319055,291.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9858703613281,0.0,0.0,0.0001054942986229,290.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,295.98980712890625,0.0,0.0,7.791772804921493e-05,290.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,295.96343994140625,0.0,0.0,0.0001054943058989,291.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,295.9090270996094,0.0,0.0,0.0005004193517379,295.6795959472656,294.1499938964844,265.9818115234375,265.0844421386719,266.5037536621094,266.031982421875,294.0543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674071963876,1.3746318749952025e-08,0.0010673934593796,-0.035050693899393,0.0,0.0,0.0,-0.0116274496540427,60.0,-20.47745132446289,-0.0,-7.768188226009445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.9951477050781,0.0,0.0,0.0001001614509732,291.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,295.9723205566406,0.0,0.0,0.0001054748354363,290.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,295.9761962890625,0.0,0.0,7.790335803292692e-05,290.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,295.9501647949219,0.0,0.0,0.0001054748499882,291.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.8964538574219,0.0,0.0,0.0005003270343877,295.6660461425781,294.1499938964844,265.95001220703125,265.0559387207031,266.4935302734375,266.00115966796875,294.0399475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672102216631,1.37232882835292e-08,0.0010671964846551,-0.0349904522299766,0.0,0.0,0.0,-0.0116160325706005,60.0,-20.48780059814453,-0.0,-7.765321896613386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,291.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.9951477050781,0.0,0.0,0.0001001614509732,291.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,295.9723205566406,0.0,0.0,0.0001054748354363,290.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,295.9761962890625,0.0,0.0,7.790335803292692e-05,290.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,295.9501647949219,0.0,0.0,0.0001054748499882,291.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.8964538574219,0.0,0.0,0.0005003270343877,295.6660461425781,294.1499938964844,265.95001220703125,265.0559387207031,266.4935302734375,266.00115966796875,294.0399475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672102216631,1.37232882835292e-08,0.0010671964846551,-0.0349904522299766,0.0,0.0,0.0,-0.0116160325706005,60.0,-20.48780059814453,-0.0,-7.765321896613386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,295.98126220703125,0.0,0.0,0.0001001344280666,291.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.958740234375,0.0,0.0,0.000105446386442,290.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,295.9625549316406,0.0,0.0,7.788233779137954e-05,290.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9368591308594,0.0,0.0,0.000105446393718,291.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,295.8838806152344,0.0,0.0,0.0005001921090297,295.6524963378906,294.1499938964844,265.917236328125,265.0271911621094,266.4828796386719,265.9696655273437,294.0255432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689617439638369e-08,0.0010669085895642,-0.0349023751914501,0.0,0.0,0.0,-0.0115993404760956,60.0,-20.496301651000977,-0.0,-7.761131826100609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,295.98126220703125,0.0,0.0,0.0001001344280666,291.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.958740234375,0.0,0.0,0.000105446386442,290.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,295.9625549316406,0.0,0.0,7.788233779137954e-05,290.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9368591308594,0.0,0.0,0.000105446393718,291.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,295.8838806152344,0.0,0.0,0.0005001921090297,295.6524963378906,294.1499938964844,265.917236328125,265.0271911621094,266.4828796386719,265.9696655273437,294.0255432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689617439638369e-08,0.0010669085895642,-0.0349023751914501,0.0,0.0,0.0,-0.0115993404760956,60.0,-20.496301651000977,-0.0,-7.761131826100609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,291.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,295.9673767089844,0.0,0.0,0.0001001048658508,291.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9451599121094,0.0,0.0,0.0001054152453434,290.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,295.94891357421875,0.0,0.0,7.785933848936111e-05,290.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.923583984375,0.0,0.0,0.0001054152598953,291.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.87127685546875,0.0,0.0,0.0005000443779863,295.638916015625,294.1499938964844,265.8830261230469,264.997802734375,266.4717712402344,265.9372253417969,294.0111389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652771357897109e-08,0.0010665935697034,-0.0348059982061386,0.0,0.0,0.0,-0.0115810744464397,60.0,-20.504533767700195,-0.0,-7.756548825454956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,291.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,295.9673767089844,0.0,0.0,0.0001001048658508,291.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9451599121094,0.0,0.0,0.0001054152453434,290.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,295.94891357421875,0.0,0.0,7.785933848936111e-05,290.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.923583984375,0.0,0.0,0.0001054152598953,291.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.87127685546875,0.0,0.0,0.0005000443779863,295.638916015625,294.1499938964844,265.8830261230469,264.997802734375,266.4717712402344,265.9372253417969,294.0111389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652771357897109e-08,0.0010665935697034,-0.0348059982061386,0.0,0.0,0.0,-0.0115810744464397,60.0,-20.504533767700195,-0.0,-7.756548825454956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,291.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,295.9604187011719,0.0,0.0,0.0001000900520011,291.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,295.9383544921875,0.0,0.0,0.0001053996529662,290.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9421081542969,0.0,0.0,7.784782792441547e-05,290.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,295.9169311523437,0.0,0.0,0.0001053996675182,291.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.864990234375,0.0,0.0,0.0004999703960493,295.63214111328125,294.1499938964844,265.8653564453125,264.9828186035156,266.466064453125,265.9206237792969,294.00390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664494475349,1.363431945122784e-08,0.0010664358269423,-0.0347577296197414,0.0,0.0,0.0,-0.0115719269961118,60.0,-20.508846282958984,-0.0,-7.754253772418451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,291.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,295.9534606933594,0.0,0.0,0.0001000758784357,291.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,295.9315490722656,0.0,0.0,0.0001053847299772,290.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,295.9352722167969,0.0,0.0,7.783679757267237e-05,290.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,295.9102478027344,0.0,0.0,0.0001053847372531,291.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.8586730957031,0.0,0.0,0.0004998996155336,295.6253356933594,294.1499938964844,265.8473205566406,264.9676818847656,266.4602355957031,265.9036865234375,293.9967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662983404472,1.3616655358816844e-08,0.0010662847198545,-0.0347115211188793,0.0,0.0,0.0,-0.0115631697699427,60.0,-20.513463973999023,-0.0,-7.752057484822218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,291.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9395751953125,0.0,0.0,0.0001000499614747,291.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,295.9179382324219,0.0,0.0,0.0001053574305842,290.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,295.921630859375,0.0,0.0,7.781664317008108e-05,290.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,295.8969421386719,0.0,0.0,0.0001053574451361,291.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,295.8460388183594,0.0,0.0,0.0004997701616957,295.6117248535156,294.1499938964844,265.8101501464844,264.9367370605469,266.4482421875,265.8689270019531,293.98223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660222033038,1.3584358526941289e-08,0.0010660085827112,-0.0346270389854908,0.0,0.0,0.0,-0.0115471594035625,60.0,-20.523740768432617,-0.0,-7.748042207822436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,291.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9395751953125,0.0,0.0,0.0001000499614747,291.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,295.9179382324219,0.0,0.0,0.0001053574305842,290.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,295.921630859375,0.0,0.0,7.781664317008108e-05,290.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,295.8969421386719,0.0,0.0,0.0001053574451361,291.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,295.8460388183594,0.0,0.0,0.0004997701616957,295.6117248535156,294.1499938964844,265.8101501464844,264.9367370605469,266.4482421875,265.8689270019531,293.98223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660222033038,1.3584358526941289e-08,0.0010660085827112,-0.0346270389854908,0.0,0.0,0.0,-0.0115471594035625,60.0,-20.523740768432617,-0.0,-7.748042207822436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,291.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,295.9256896972656,0.0,0.0,0.0001000291522359,291.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,295.9043273925781,0.0,0.0,0.0001053355226758,290.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.907958984375,0.0,0.0,7.780045416438952e-05,290.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,295.88360595703125,0.0,0.0,0.0001053355299518,291.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,295.8333740234375,0.0,0.0,0.0004996662028133,295.5981140136719,294.1499938964844,265.7714538574219,264.9049072265625,266.4357604980469,265.8326721191406,293.9677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658004321157,1.3558427269799722e-08,0.0010657868115231,-0.0345592088997364,0.0,0.0,0.0,-0.0115343043580651,60.0,-20.53598403930664,-0.0,-7.74481918597303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,291.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,295.9256896972656,0.0,0.0,0.0001000291522359,291.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,295.9043273925781,0.0,0.0,0.0001053355226758,290.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.907958984375,0.0,0.0,7.780045416438952e-05,290.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,295.88360595703125,0.0,0.0,0.0001053355299518,291.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,295.8333740234375,0.0,0.0,0.0004996662028133,295.5981140136719,294.1499938964844,265.7714538574219,264.9049072265625,266.4357604980469,265.8326721191406,293.9677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658004321157,1.3558427269799722e-08,0.0010657868115231,-0.0345592088997364,0.0,0.0,0.0,-0.0115343043580651,60.0,-20.53598403930664,-0.0,-7.74481918597303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,291.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,295.9117736816406,0.0,0.0,0.0001000141783151,291.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,295.8907165527344,0.0,0.0,0.0001053197556757,290.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,295.894287109375,0.0,0.0,7.778881263220683e-05,290.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8702392578125,0.0,0.0,0.0001053197629516,291.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,295.8206787109375,0.0,0.0,0.0004995914059691,295.58447265625,294.1499938964844,265.7312316894531,264.8721008300781,266.4227905273437,265.79510498046875,293.95330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539766641201822e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-20.55025100708008,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,291.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,295.9117736816406,0.0,0.0,0.0001000141783151,291.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,295.8907165527344,0.0,0.0,0.0001053197556757,290.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,295.894287109375,0.0,0.0,7.778881263220683e-05,290.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8702392578125,0.0,0.0,0.0001053197629516,291.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,295.8206787109375,0.0,0.0,0.0004995914059691,295.58447265625,294.1499938964844,265.7312316894531,264.8721008300781,266.4227905273437,265.79510498046875,293.95330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539766641201822e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-20.55025100708008,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,291.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,295.8978576660156,0.0,0.0,0.0001000067859422,291.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,295.8770751953125,0.0,0.0,0.000105311970401,290.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,295.8805847167969,0.0,0.0,7.778305734973401e-05,290.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8568725585937,0.0,0.0,0.000105311977677,291.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,295.8079528808594,0.0,0.0,0.000499554502312,295.5708312988281,294.1499938964844,265.689453125,264.83819580078125,266.4092102050781,265.7558288574219,293.93878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655620135366,1.3530548237383757e-08,0.001065548392944,-0.0344862826168537,0.0,0.0,0.0,-0.0115204835310578,60.0,-20.567258834838867,-0.0,-7.741354579593462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,291.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,295.8978576660156,0.0,0.0,0.0001000067859422,291.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,295.8770751953125,0.0,0.0,0.000105311970401,290.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,295.8805847167969,0.0,0.0,7.778305734973401e-05,290.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8568725585937,0.0,0.0,0.000105311977677,291.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,295.8079528808594,0.0,0.0,0.000499554502312,295.5708312988281,294.1499938964844,265.689453125,264.83819580078125,266.4092102050781,265.7558288574219,293.93878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655620135366,1.3530548237383757e-08,0.001065548392944,-0.0344862826168537,0.0,0.0,0.0,-0.0115204835310578,60.0,-20.567258834838867,-0.0,-7.741354579593462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,291.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.8908996582031,0.0,0.0,0.0001000053234747,291.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.8702392578125,0.0,0.0,0.000105310427898,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,295.8737487792969,0.0,0.0,7.77819223003462e-05,290.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,295.8501892089844,0.0,0.0,0.0001053104424499,291.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,295.8016052246094,0.0,0.0,0.0004995471681468,295.5639953613281,294.1499938964844,265.66796875,264.8208312988281,266.4022521972656,265.7357177734375,293.9315490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655462974682,1.3528727471623373e-08,0.0010655327932909,-0.0344815179705619,0.0,0.0,0.0,-0.0115195801481604,60.0,-20.576560974121094,-0.0,-7.741127916460756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,291.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,295.8839416503906,0.0,0.0,0.0001000064075924,291.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.8634338378906,0.0,0.0,0.0001053115629474,290.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,295.8669128417969,0.0,0.0,7.778275903547183e-05,290.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,295.843505859375,0.0,0.0,0.0001053115774993,291.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.79522705078125,0.0,0.0,0.0004995525814592,295.5571594238281,294.1499938964844,265.6460876464844,264.8031921386719,266.3951416015625,265.7151184082031,293.9242858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655578225851,1.3530067732858695e-08,0.0010655443184077,-0.0344850234687328,0.0,0.0,0.0,-0.0115202451124787,60.0,-20.586673736572266,-0.0,-7.74129489400366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,291.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,295.8699951171875,0.0,0.0,0.0001000138363451,291.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,295.8497619628906,0.0,0.0,0.0001053193918778,290.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,295.85321044921875,0.0,0.0,7.77885434217751e-05,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,295.8301086425781,0.0,0.0,0.0001053193991538,291.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,295.782470703125,0.0,0.0,0.0004995897179469,295.5434875488281,294.1499938964844,265.60113525390625,264.7669372558594,266.38055419921875,265.6729431152344,293.9097595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656369850039,1.3539323440170392e-08,0.0010656234808266,-0.0345092378556728,0.0,0.0,0.0,-0.0115248337388038,60.0,-20.60860061645508,-0.0,-7.742445262692854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357480,291.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,295.8699951171875,0.0,0.0,0.0001000138363451,291.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,295.8497619628906,0.0,0.0,0.0001053193918778,290.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,295.85321044921875,0.0,0.0,7.77885434217751e-05,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,295.8301086425781,0.0,0.0,0.0001053193991538,291.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,295.782470703125,0.0,0.0,0.0004995897179469,295.5434875488281,294.1499938964844,265.60113525390625,264.7669372558594,266.38055419921875,265.6729431152344,293.9097595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656369850039,1.3539323440170392e-08,0.0010656234808266,-0.0345092378556728,0.0,0.0,0.0,-0.0115248337388038,60.0,-20.60860061645508,-0.0,-7.742445262692854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357540,291.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,295.8560791015625,0.0,0.0,0.0001000288320938,291.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,295.8360900878906,0.0,0.0,0.0001053351879818,290.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.8394775390625,0.0,0.0,7.780020678183064e-05,290.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.81671142578125,0.0,0.0,0.0001053351952577,291.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,295.7696838378906,0.0,0.0,0.0004996646312065,295.52978515625,294.1499938964844,265.5545654296875,264.7293701171875,266.3653564453125,265.6290283203125,293.89520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-20.63350296020508,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357600,291.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,295.8560791015625,0.0,0.0,0.0001000288320938,291.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,295.8360900878906,0.0,0.0,0.0001053351879818,290.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.8394775390625,0.0,0.0,7.780020678183064e-05,290.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.81671142578125,0.0,0.0,0.0001053351952577,291.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,295.7696838378906,0.0,0.0,0.0004996646312065,295.52978515625,294.1499938964844,265.5545654296875,264.7293701171875,266.3653564453125,265.6290283203125,293.89520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-20.63350296020508,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357660,291.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.8421325683594,0.0,0.0,0.0001000521806417,291.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,295.8224182128906,0.0,0.0,0.0001053597661666,290.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.82574462890625,0.0,0.0,7.781836757203564e-05,290.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,295.8032531738281,0.0,0.0,0.0001053597807185,291.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.75689697265625,0.0,0.0,0.0004997812211513,295.5160827636719,294.1499938964844,265.50634765625,264.6903991699219,266.3494567871094,265.5832824707031,293.8806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587090563760285e-08,0.0010660318657755,-0.0346341878175735,0.0,0.0,0.0,-0.011548513546586,60.0,-20.66142463684082,-0.0,-7.74838184725013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357720,291.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.8421325683594,0.0,0.0,0.0001000521806417,291.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,295.8224182128906,0.0,0.0,0.0001053597661666,290.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.82574462890625,0.0,0.0,7.781836757203564e-05,290.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,295.8032531738281,0.0,0.0,0.0001053597807185,291.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.75689697265625,0.0,0.0,0.0004997812211513,295.5160827636719,294.1499938964844,265.50634765625,264.6903991699219,266.3494567871094,265.5832824707031,293.8806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587090563760285e-08,0.0010660318657755,-0.0346341878175735,0.0,0.0,0.0,-0.011548513546586,60.0,-20.66142463684082,-0.0,-7.74838184725013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357780,291.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,295.8281555175781,0.0,0.0,0.0001000822157948,291.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,295.8087158203125,0.0,0.0,0.0001053913947544,290.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,295.81201171875,0.0,0.0,7.784172339597717e-05,290.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7898254394531,0.0,0.0,0.0001053914020303,291.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,295.7440490722656,0.0,0.0,0.0004999312805011,295.5023498535156,294.1499938964844,265.4564819335937,264.64996337890625,266.3330078125,265.5361328125,293.8660583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624506856046992e-08,0.0010663517750799,-0.034732062369585,0.0,0.0,0.0,-0.011567061766982,60.0,-20.691606521606445,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357840,291.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,295.8281555175781,0.0,0.0,0.0001000822157948,291.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,295.8087158203125,0.0,0.0,0.0001053913947544,290.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,295.81201171875,0.0,0.0,7.784172339597717e-05,290.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7898254394531,0.0,0.0,0.0001053914020303,291.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,295.7440490722656,0.0,0.0,0.0004999312805011,295.5023498535156,294.1499938964844,265.4564819335937,264.64996337890625,266.3330078125,265.5361328125,293.8660583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624506856046992e-08,0.0010663517750799,-0.034732062369585,0.0,0.0,0.0,-0.011567061766982,60.0,-20.691606521606445,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
