time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
357900,291.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.8211669921875,0.0,0.0,0.0001001003111014,291.0625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8018493652344,0.0,0.0,0.0001054104504873,290.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,295.8051147460937,0.0,0.0,7.785580237396061e-05,290.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,295.7830810546875,0.0,0.0,0.0001054104650393,291.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.7376403808594,0.0,0.0,0.0005000216769985,295.4954833984375,294.1499938964844,265.430908203125,264.6291809082031,266.32452392578125,265.51177978515625,293.8587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665581794455,1.36470541534095e-08,0.0010665444424375,-0.0347910411655902,0.0,0.0,0.0,-0.0115782395005226,60.0,-20.707984924316406,-0.0,-7.75583757217646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357960,291.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,295.8141784667969,0.0,0.0,0.0001001198761514,291.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,295.79498291015625,0.0,0.0,0.0001054310559993,290.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7982482910156,0.0,0.0,7.787101640133187e-05,290.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,295.7763671875,0.0,0.0,0.0001054310632753,291.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.731201171875,0.0,0.0,0.0005001194076612,295.48858642578125,294.1499938964844,265.4049072265625,264.60797119140625,266.3158569335937,265.487060546875,293.8514709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667665628716,1.3671427545602912e-08,0.0010667528258636,-0.0348547957837581,0.0,0.0,0.0,-0.0115903215482831,60.0,-20.72491455078125,-0.0,-7.75886945802995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358020,291.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8002014160156,0.0,0.0,0.0001001649507088,291.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,295.78125,0.0,0.0,0.0001054785243468,290.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,295.78448486328125,0.0,0.0,7.790607924107462e-05,290.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.76287841796875,0.0,0.0,0.0001054785316227,291.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,295.7182922363281,0.0,0.0,0.0005003445548936,295.4748229980469,294.1499938964844,265.3516540527344,264.5643615722656,266.2980041503906,265.4361877441406,293.8368530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672467760741,1.3727588843437388e-08,0.0010672330390661,-0.035001702606678,0.0,0.0,0.0,-0.0116181634366512,60.0,-20.76097869873047,-0.0,-7.765856935293415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358080,291.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8002014160156,0.0,0.0,0.0001001649507088,291.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,295.78125,0.0,0.0,0.0001054785243468,290.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,295.78448486328125,0.0,0.0,7.790607924107462e-05,290.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.76287841796875,0.0,0.0,0.0001054785316227,291.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,295.7182922363281,0.0,0.0,0.0005003445548936,295.4748229980469,294.1499938964844,265.3516540527344,264.5643615722656,266.2980041503906,265.4361877441406,293.8368530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672467760741,1.3727588843437388e-08,0.0010672330390661,-0.035001702606678,0.0,0.0,0.0,-0.0116181634366512,60.0,-20.76097869873047,-0.0,-7.765856935293415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358140,291.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.78619384765625,0.0,0.0,0.0001002162098302,291.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7675170898437,0.0,0.0,0.0001055325046763,290.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,295.77069091796875,0.0,0.0,7.794594421284273e-05,290.9375,303.1499938964844,285.1499938964844,0.0,-0.0,295.7493591308594,0.0,0.0,0.0001055325119523,291.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.70538330078125,0.0,0.0,0.000500600610394,295.4610290527344,294.1499938964844,265.2966613769531,264.51904296875,266.279541015625,265.38385009765625,293.8222351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677928803488,1.3791453312705926e-08,0.0010677791433408,-0.0351687520742416,0.0,0.0,0.0,-0.0116498237475752,60.0,-20.799320220947266,-0.0,-7.773807197963833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358200,291.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.78619384765625,0.0,0.0,0.0001002162098302,291.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7675170898437,0.0,0.0,0.0001055325046763,290.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,295.77069091796875,0.0,0.0,7.794594421284273e-05,290.9375,303.1499938964844,285.1499938964844,0.0,-0.0,295.7493591308594,0.0,0.0,0.0001055325119523,291.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.70538330078125,0.0,0.0,0.000500600610394,295.4610290527344,294.1499938964844,265.2966613769531,264.51904296875,266.279541015625,265.38385009765625,293.8222351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677928803488,1.3791453312705926e-08,0.0010677791433408,-0.0351687520742416,0.0,0.0,0.0,-0.0116498237475752,60.0,-20.799320220947266,-0.0,-7.773807197963833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358260,291.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,295.7721862792969,0.0,0.0,0.0001002745484584,291.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.75372314453125,0.0,0.0,0.0001055939355865,290.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,295.7568664550781,0.0,0.0,7.79913243604824e-05,290.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.73583984375,0.0,0.0,0.0001055939428624,291.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.69244384765625,0.0,0.0,0.0005008920561522,295.4472045898437,294.1499938964844,265.2398986816406,264.4718933105469,266.26031494140625,265.3295288085937,293.8075866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068414421752,1.3864138281860504e-08,0.0010684005683287,-0.0353588685393333,0.0,0.0,0.0,-0.0116858556866645,60.0,-20.840740203857425,-0.0,-7.782859512417417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358320,291.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,295.7721862792969,0.0,0.0,0.0001002745484584,291.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.75372314453125,0.0,0.0,0.0001055939355865,290.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,295.7568664550781,0.0,0.0,7.79913243604824e-05,290.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.73583984375,0.0,0.0,0.0001055939428624,291.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.69244384765625,0.0,0.0,0.0005008920561522,295.4472045898437,294.1499938964844,265.2398986816406,264.4718933105469,266.26031494140625,265.3295288085937,293.8075866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068414421752,1.3864138281860504e-08,0.0010684005683287,-0.0353588685393333,0.0,0.0,0.0,-0.0116858556866645,60.0,-20.840740203857425,-0.0,-7.782859512417417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358380,291.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,295.7581481933594,0.0,0.0,0.0001003394718281,291.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,295.7399597167969,0.0,0.0,0.0001056623004842,290.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7430419921875,0.0,0.0,7.804181223036721e-05,290.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7222900390625,0.0,0.0,0.0001056623077602,291.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.6794738769531,0.0,0.0,0.0005012163310311,295.433349609375,294.1499938964844,265.181396484375,264.42291259765625,266.2403564453125,265.2734375,293.7929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.3945020249650495e-08,0.0010690921917557,-0.0355704240500927,0.0,0.0,0.0,-0.011725952848792,60.0,-20.88469314575196,-0.0,-7.792939982209647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358440,291.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,295.7581481933594,0.0,0.0,0.0001003394718281,291.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,295.7399597167969,0.0,0.0,0.0001056623004842,290.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7430419921875,0.0,0.0,7.804181223036721e-05,290.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7222900390625,0.0,0.0,0.0001056623077602,291.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.6794738769531,0.0,0.0,0.0005012163310311,295.433349609375,294.1499938964844,265.181396484375,264.42291259765625,266.2403564453125,265.2734375,293.7929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.3945020249650495e-08,0.0010690921917557,-0.0355704240500927,0.0,0.0,0.0,-0.011725952848792,60.0,-20.88469314575196,-0.0,-7.792939982209647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358500,291.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,295.7511291503906,0.0,0.0,0.0001003748766379,291.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.7330322265625,0.0,0.0,0.000105699582491,290.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,295.7361145019531,0.0,0.0,7.80693517299369e-05,290.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,295.7154846191406,0.0,0.0,0.000105699589767,291.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6729736328125,0.0,0.0,0.000501393165905,295.4264221191406,294.1499938964844,265.1514892578125,264.3976745605469,266.23004150390625,265.2445983886719,293.7855834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694833472371,1.3989130742686484e-08,0.0010694692609831,-0.0356858000159263,0.0,0.0,0.0,-0.011747820302844,60.0,-20.907859802246094,-0.0,-7.79843958298443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358560,291.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.7440795898437,0.0,0.0,0.0001004114674287,291.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.72613525390625,0.0,0.0,0.0001057381159625,290.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,295.72918701171875,0.0,0.0,7.809781527612358e-05,290.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7087097167969,0.0,0.0,0.0001057381305145,291.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,295.6664428710937,0.0,0.0,0.0005015759961679,295.41949462890625,294.1499938964844,265.12109375,264.3719787597656,266.2195739746094,265.2154235839844,293.7782592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698731057345,1.4034727158218633e-08,0.0010698591358959,-0.035805057734251,0.0,0.0,0.0,-0.0117704235017299,60.0,-20.9315185546875,-0.0,-7.804127477584188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358620,291.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.7300109863281,0.0,0.0,0.0001004911682684,291.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7123107910156,0.0,0.0,0.0001058220441336,290.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,295.7153015136719,0.0,0.0,7.815979915903881e-05,290.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6950988769531,0.0,0.0,0.0001058220514096,291.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,295.6534118652344,0.0,0.0,0.0005019740783609,295.4056091308594,294.1499938964844,265.0589904785156,264.3190002441406,266.197998046875,265.1555480957031,293.7635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707222390919,1.4134021952827425e-08,0.001070708152838,-0.0360647588968277,0.0,0.0,0.0,-0.0118196485564112,60.0,-20.981231689453125,-0.0,-7.81652005343858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358680,291.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.7300109863281,0.0,0.0,0.0001004911682684,291.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7123107910156,0.0,0.0,0.0001058220441336,290.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,295.7153015136719,0.0,0.0,7.815979915903881e-05,290.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6950988769531,0.0,0.0,0.0001058220514096,291.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,295.6534118652344,0.0,0.0,0.0005019740783609,295.4056091308594,294.1499938964844,265.0589904785156,264.3190002441406,266.197998046875,265.1555480957031,293.7635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707222390919,1.4134021952827425e-08,0.001070708152838,-0.0360647588968277,0.0,0.0,0.0,-0.0118196485564112,60.0,-20.981231689453125,-0.0,-7.81652005343858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358740,291.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.7159423828125,0.0,0.0,0.000100578276033,291.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,295.6984558105469,0.0,0.0,0.0001059137721313,290.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,295.701416015625,0.0,0.0,7.822754560038447e-05,290.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6814880371094,0.0,0.0,0.0001059137794072,291.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6403503417969,0.0,0.0,0.0005024091806262,295.3916931152344,294.1499938964844,264.9950256347656,264.2639465332031,266.1757507324219,265.093994140625,293.74884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716503020375,1.4242551138465842e-08,0.0010716360993683,-0.036348607391119,0.0,0.0,0.0,-0.0118734501302242,60.0,-21.03353309631348,-0.0,-7.830075787751414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358800,291.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.7159423828125,0.0,0.0,0.000100578276033,291.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,295.6984558105469,0.0,0.0,0.0001059137721313,290.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,295.701416015625,0.0,0.0,7.822754560038447e-05,290.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6814880371094,0.0,0.0,0.0001059137794072,291.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6403503417969,0.0,0.0,0.0005024091806262,295.3916931152344,294.1499938964844,264.9950256347656,264.2639465332031,266.1757507324219,265.093994140625,293.74884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716503020375,1.4242551138465842e-08,0.0010716360993683,-0.036348607391119,0.0,0.0,0.0,-0.0118734501302242,60.0,-21.03353309631348,-0.0,-7.830075787751414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358860,291.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,295.70184326171875,0.0,0.0,0.0001006748061627,291.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.6845703125,0.0,0.0,0.0001060154245351,290.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,295.6875,0.0,0.0,7.830263348296285e-05,290.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,295.6678466796875,0.0,0.0,0.0001060154318111,291.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.62725830078125,0.0,0.0,0.0005028914310969,295.37774658203125,294.1499938964844,264.9292297363281,264.20672607421875,266.1525573730469,265.03033447265625,293.734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726788314059,1.4362829148240053e-08,0.0010726645123213,-0.0366631709039211,0.0,0.0,0.0,-0.0119330771267414,60.0,-21.089399337768555,-0.0,-7.845113714211038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358920,291.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,295.70184326171875,0.0,0.0,0.0001006748061627,291.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.6845703125,0.0,0.0,0.0001060154245351,290.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,295.6875,0.0,0.0,7.830263348296285e-05,290.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,295.6678466796875,0.0,0.0,0.0001060154318111,291.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.62725830078125,0.0,0.0,0.0005028914310969,295.37774658203125,294.1499938964844,264.9292297363281,264.20672607421875,266.1525573730469,265.03033447265625,293.734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726788314059,1.4362829148240053e-08,0.0010726645123213,-0.0366631709039211,0.0,0.0,0.0,-0.0119330771267414,60.0,-21.089399337768555,-0.0,-7.845113714211038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358980,291.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6877136230469,0.0,0.0,0.0001007814134936,291.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,295.6706848144531,0.0,0.0,0.0001061276852851,290.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.673583984375,0.0,0.0,7.838555029593408e-05,290.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,295.6541748046875,0.0,0.0,0.0001061276925611,291.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,295.6141052246094,0.0,0.0,0.0005034239147789,295.3638000488281,294.1499938964844,264.8615417480469,264.1472473144531,266.1285705566406,264.9647827148437,293.7193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073814695701,1.4495653566370949e-08,0.0010738001437857,-0.0370105355978012,0.0,0.0,0.0,-0.0119989234954118,60.0,-21.148483276367188,-0.0,-7.86173615097141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359040,291.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6877136230469,0.0,0.0,0.0001007814134936,291.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,295.6706848144531,0.0,0.0,0.0001061276852851,290.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.673583984375,0.0,0.0,7.838555029593408e-05,290.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,295.6541748046875,0.0,0.0,0.0001061276925611,291.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,295.6141052246094,0.0,0.0,0.0005034239147789,295.3638000488281,294.1499938964844,264.8615417480469,264.1472473144531,266.1285705566406,264.9647827148437,293.7193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073814695701,1.4495653566370949e-08,0.0010738001437857,-0.0370105355978012,0.0,0.0,0.0,-0.0119989234954118,60.0,-21.148483276367188,-0.0,-7.86173615097141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359100,291.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,295.6806335449219,0.0,0.0,0.0001008396357065,291.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.6637268066406,0.0,0.0,0.0001061889997799,290.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6665954589844,0.0,0.0,7.843083585612476e-05,290.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,295.6473083496094,0.0,0.0,0.0001061890070559,291.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,295.6075439453125,0.0,0.0,0.0005037147784605,295.3567810058594,294.1499938964844,264.8269958496094,264.1166381835937,266.1162109375,264.93115234375,293.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744349565356,1.4568199091513634e-08,0.0010744204046204,-0.0372002534568309,0.0,0.0,0.0,-0.0120348865166306,60.0,-21.179643630981445,-0.0,-7.87082257147631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359160,291.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6735534667969,0.0,0.0,0.0001009001498459,291.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,295.6567687988281,0.0,0.0,0.0001062527226167,290.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6596069335937,0.0,0.0,7.84778967499733e-05,290.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,295.64044189453125,0.0,0.0,0.0001062527298927,291.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6009521484375,0.0,0.0,0.0005040170508436,295.34979248046875,294.1499938964844,264.7919921875,264.08544921875,266.1036682128906,264.8971252441406,293.70458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750796645879,1.464359211666988e-08,0.0010750649962574,-0.037397414445877,0.0,0.0,0.0,-0.0120722614228725,60.0,-21.21153259277344,-0.0,-7.880271368776448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359220,291.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,295.65936279296875,0.0,0.0,0.0001010337437037,291.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,295.642822265625,0.0,0.0,0.0001063934032572,290.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,295.6456298828125,0.0,0.0,7.858180470066145e-05,290.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,295.626708984375,0.0,0.0,0.0001063934105332,291.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5877380371094,0.0,0.0,0.0005046843434683,295.33575439453125,294.1499938964844,264.7204895019531,264.0212707519531,266.0777893066406,264.827392578125,293.6897888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765030747279,1.48100420815922e-08,0.0010764881735667,-0.0378326773643493,0.0,0.0,0.0,-0.012154777534306,60.0,-21.278898239135746,-0.0,-7.90115208815223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359280,291.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,295.65936279296875,0.0,0.0,0.0001010337437037,291.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,295.642822265625,0.0,0.0,0.0001063934032572,290.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,295.6456298828125,0.0,0.0,7.858180470066145e-05,290.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,295.626708984375,0.0,0.0,0.0001063934105332,291.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5877380371094,0.0,0.0,0.0005046843434683,295.33575439453125,294.1499938964844,264.7204895019531,264.0212707519531,266.0777893066406,264.827392578125,293.6897888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765030747279,1.48100420815922e-08,0.0010764881735667,-0.0378326773643493,0.0,0.0,0.0,-0.012154777534306,60.0,-21.278898239135746,-0.0,-7.90115208815223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359340,291.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.6451721191406,0.0,0.0,0.000101182689832,290.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.6288146972656,0.0,0.0,0.0001065502510755,290.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.631591796875,0.0,0.0,7.869765249779448e-05,290.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,295.6129455566406,0.0,0.0,0.0001065502583514,291.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5744934082031,0.0,0.0,0.0005054284119978,295.3217163085937,294.1499938964844,264.64703369140625,263.95465087890625,266.0510559082031,264.7557373046875,293.6749572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780899319797,1.4995624297853283e-08,0.0010780749144032,-0.0383179523050785,0.0,0.0,0.0,-0.0122467782348394,60.0,-21.350631713867188,-0.0,-7.924464995312519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359400,291.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.6451721191406,0.0,0.0,0.000101182689832,290.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.6288146972656,0.0,0.0,0.0001065502510755,290.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.631591796875,0.0,0.0,7.869765249779448e-05,290.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,295.6129455566406,0.0,0.0,0.0001065502583514,291.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5744934082031,0.0,0.0,0.0005054284119978,295.3217163085937,294.1499938964844,264.64703369140625,263.95465087890625,266.0510559082031,264.7557373046875,293.6749572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780899319797,1.4995624297853283e-08,0.0010780749144032,-0.0383179523050785,0.0,0.0,0.0,-0.0122467782348394,60.0,-21.350631713867188,-0.0,-7.924464995312519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359460,291.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6309509277344,0.0,0.0,0.0001013509463518,290.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,295.61480712890625,0.0,0.0,0.0001067274279193,290.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6175537109375,0.0,0.0,7.882851787144318e-05,290.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.5991516113281,0.0,0.0,0.0001067274351953,291.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,295.5611877441406,0.0,0.0,0.0005062688724137,295.3076171875,294.1499938964844,264.5716552734375,263.8854675292969,266.0233459472656,264.68194580078125,293.6601257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798826115205,1.5205262826611943e-08,0.0010798673611134,-0.0388660952448844,0.0,0.0,0.0,-0.0123507035896182,60.0,-21.427675247192383,-0.0,-7.95084105220667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359520,291.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6309509277344,0.0,0.0,0.0001013509463518,290.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,295.61480712890625,0.0,0.0,0.0001067274279193,290.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6175537109375,0.0,0.0,7.882851787144318e-05,290.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.5991516113281,0.0,0.0,0.0001067274351953,291.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,295.5611877441406,0.0,0.0,0.0005062688724137,295.3076171875,294.1499938964844,264.5716552734375,263.8854675292969,266.0233459472656,264.68194580078125,293.6601257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798826115205,1.5205262826611943e-08,0.0010798673611134,-0.0388660952448844,0.0,0.0,0.0,-0.0123507035896182,60.0,-21.427675247192383,-0.0,-7.95084105220667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359580,291.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6166687011719,0.0,0.0,0.0001015416928566,290.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.60076904296875,0.0,0.0,0.0001069282952812,290.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,295.6034545898437,0.0,0.0,7.897687464719638e-05,290.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5853271484375,0.0,0.0,0.0001069283025572,291.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.5478820800781,0.0,0.0,0.0005072216736152,295.2934875488281,294.1499938964844,264.4942626953125,263.813720703125,265.99468994140625,264.6059875488281,293.6452331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819148737937,1.544292871358266e-08,0.0010818993905559,-0.0394874773919582,0.0,0.0,0.0,-0.0124685242772102,60.0,-21.510692596435547,-0.0,-7.980796112860845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359640,291.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6166687011719,0.0,0.0,0.0001015416928566,290.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.60076904296875,0.0,0.0,0.0001069282952812,290.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,295.6034545898437,0.0,0.0,7.897687464719638e-05,290.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5853271484375,0.0,0.0,0.0001069283025572,291.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.5478820800781,0.0,0.0,0.0005072216736152,295.2934875488281,294.1499938964844,264.4942626953125,263.813720703125,265.99468994140625,264.6059875488281,293.6452331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819148737937,1.544292871358266e-08,0.0010818993905559,-0.0394874773919582,0.0,0.0,0.0,-0.0124685242772102,60.0,-21.510692596435547,-0.0,-7.980796112860845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359700,291.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6095275878906,0.0,0.0,0.0001016461610561,290.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5937194824219,0.0,0.0,0.0001070383077603,290.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,295.5964050292969,0.0,0.0,7.905813254183158e-05,290.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.578369140625,0.0,0.0,0.0001070383150363,291.7228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,295.54119873046875,0.0,0.0,0.000507743563503,295.2864074707031,294.1499938964844,264.454833984375,263.77685546875,265.97998046875,264.56719970703125,293.6377868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830279206857,1.557310014277391e-08,0.0010830123210325,-0.0398277975618839,0.0,0.0,0.0,-0.0125330546870827,60.0,-21.554567337036133,-0.0,-7.99722670308256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359760,291.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6023864746094,0.0,0.0,0.0001017585891531,290.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.586669921875,0.0,0.0,0.0001071566948667,290.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5893249511719,0.0,0.0,7.914556772448123e-05,290.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,295.5714416503906,0.0,0.0,0.0001071567021426,291.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,295.53448486328125,0.0,0.0,0.0005083050928078,295.279296875,294.1499938964844,264.4148864746094,263.73931884765625,265.9649963378906,264.5277709960937,293.6303405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842257179319,1.5713174761344817e-08,0.0010842100018635,-0.0401939898729324,0.0,0.0,0.0,-0.0126024950295686,60.0,-21.6004695892334,-0.0,-8.014926322630347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359820,291.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,295.5880432128906,0.0,0.0,0.0001020054260152,290.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5725402832031,0.0,0.0,0.0001074166284524,290.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5751647949219,0.0,0.0,7.933755114208907e-05,290.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5574951171875,0.0,0.0,0.0001074166357284,291.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,295.52105712890625,0.0,0.0,0.0005095381056889,295.2650756835937,294.1499938964844,264.3334655761719,263.66217041015625,265.9342346191406,264.44732666015625,293.61541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868556564673,1.6020727855448058e-08,0.0010868395911529,-0.0409979671239852,0.0,0.0,0.0,-0.0127549609169363,60.0,-21.69779586791992,-0.0,-8.05385695912264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359880,291.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,295.5880432128906,0.0,0.0,0.0001020054260152,290.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5725402832031,0.0,0.0,0.0001074166284524,290.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5751647949219,0.0,0.0,7.933755114208907e-05,290.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5574951171875,0.0,0.0,0.0001074166357284,291.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,295.52105712890625,0.0,0.0,0.0005095381056889,295.2650756835937,294.1499938964844,264.3334655761719,263.66217041015625,265.9342346191406,264.44732666015625,293.61541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868556564673,1.6020727855448058e-08,0.0010868395911529,-0.0409979671239852,0.0,0.0,0.0,-0.0127549609169363,60.0,-21.69779586791992,-0.0,-8.05385695912264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359940,291.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5736389160156,0.0,0.0,0.0001022877549985,290.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,295.5583801269531,0.0,0.0,0.0001077139386325,290.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,295.5609741210937,0.0,0.0,7.955714681884274e-05,290.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5435485839844,0.0,0.0,0.0001077139459084,291.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,295.5075988769531,0.0,0.0,0.0005109484191052,295.2508239746094,294.1499938964844,264.25,263.582275390625,265.90240478515625,264.3644714355469,293.6004333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089863711968,1.6372510458495526e-08,0.0010898472974076,-0.0419174619019031,0.0,0.0,0.0,-0.0129293529316782,60.0,-21.803810119628903,-0.0,-8.098501069753183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360000,291.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5736389160156,0.0,0.0,0.0001022877549985,290.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,295.5583801269531,0.0,0.0,0.0001077139386325,290.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,295.5609741210937,0.0,0.0,7.955714681884274e-05,290.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5435485839844,0.0,0.0,0.0001077139459084,291.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,295.5075988769531,0.0,0.0,0.0005109484191052,295.2508239746094,294.1499938964844,264.25,263.582275390625,265.90240478515625,264.3644714355469,293.6004333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089863711968,1.6372510458495526e-08,0.0010898472974076,-0.0419174619019031,0.0,0.0,0.0,-0.0129293529316782,60.0,-21.803810119628903,-0.0,-8.098501069753183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360060,291.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,295.5592041015625,0.0,0.0,0.0001026222671498,290.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,295.54412841796875,0.0,0.0,0.0001080661968444,290.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.54669189453125,0.0,0.0,7.981732051121071e-05,290.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,295.5295104980469,0.0,0.0,0.0001080662041204,291.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4940490722656,0.0,0.0,0.0005126193864271,295.2364807128906,294.1499938964844,264.1632385253906,263.4986877441406,265.8694763183594,264.2789306640625,293.58544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934276506304,1.67893148272924e-08,0.0010934108868241,-0.043006781488657,0.0,0.0,0.0,-0.0131359780207276,60.0,-21.921056747436523,-0.0,-8.151556585289654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360120,291.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,295.5592041015625,0.0,0.0,0.0001026222671498,290.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,295.54412841796875,0.0,0.0,0.0001080661968444,290.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.54669189453125,0.0,0.0,7.981732051121071e-05,290.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,295.5295104980469,0.0,0.0,0.0001080662041204,291.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4940490722656,0.0,0.0,0.0005126193864271,295.2364807128906,294.1499938964844,264.1632385253906,263.4986877441406,265.8694763183594,264.2789306640625,293.58544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934276506304,1.67893148272924e-08,0.0010934108868241,-0.043006781488657,0.0,0.0,0.0,-0.0131359780207276,60.0,-21.921056747436523,-0.0,-8.151556585289654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360180,291.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,295.5447082519531,0.0,0.0,0.0001030319763231,290.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.52984619140625,0.0,0.0,0.0001084976320271,290.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,295.5323791503906,0.0,0.0,8.013597835088149e-05,290.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,295.5154113769531,0.0,0.0,0.000108497639303,291.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,295.4804382324219,0.0,0.0,0.0005146659677848,295.2221069335937,294.1499938964844,264.0721435546875,263.4107666015625,265.8353271484375,264.1895751953125,293.5704040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977927595376,1.7299806032156084e-08,0.0010977754136547,-0.0443407446146011,0.0,0.0,0.0,-0.013389048166573,60.0,-22.05537796020508,-0.0,-8.216773750291395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
