time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
360240,291.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,295.5447082519531,0.0,0.0,0.0001030319763231,290.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.52984619140625,0.0,0.0,0.0001084976320271,290.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,295.5323791503906,0.0,0.0,8.013597835088149e-05,290.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,295.5154113769531,0.0,0.0,0.000108497639303,291.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,295.4804382324219,0.0,0.0,0.0005146659677848,295.2221069335937,294.1499938964844,264.0721435546875,263.4107666015625,265.8353271484375,264.1895751953125,293.5704040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977927595376,1.7299806032156084e-08,0.0010977754136547,-0.0443407446146011,0.0,0.0,0.0,-0.013389048166573,60.0,-22.05537796020508,-0.0,-8.216773750291395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360300,291.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5374450683594,0.0,0.0,0.0001032617947203,290.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,295.5226745605469,0.0,0.0,0.0001087396449293,290.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5251770019531,0.0,0.0,8.031473407754675e-05,290.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5083312988281,0.0,0.0,0.0001087396522052,291.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,295.4736022949219,0.0,0.0,0.0005158139392733,295.2148742675781,294.1499938964844,264.02508544921875,263.36529541015625,265.8178100585937,264.1434326171875,293.5628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002413230016,1.75861636364516e-08,0.001100223744288,-0.0450889207422733,0.0,0.0,0.0,-0.0135310059413313,60.0,-22.12900924682617,-0.0,-8.253470440422461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360360,291.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,295.5301513671875,0.0,0.0,0.0001035133755067,290.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,295.5154724121094,0.0,0.0,0.0001090045698219,290.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,295.5179748535156,0.0,0.0,8.051040640566498e-05,290.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5012512207031,0.0,0.0,0.0001090045770979,291.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4667358398437,0.0,0.0,0.0005170706426724,295.2076416015625,294.1499938964844,263.9770202636719,263.31884765625,265.7999267578125,264.09600830078125,293.5553283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011029216693714,1.7899635551543724e-08,0.0011029037414118,-0.0459078587591648,0.0,0.0,0.0,-0.0136864054948091,60.0,-22.208175659179688,-0.0,-8.293735476172517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360420,291.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,295.5155029296875,0.0,0.0,0.0001040716815623,290.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,295.50103759765625,0.0,0.0,0.000109592496301,290.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5035095214844,0.0,0.0,8.094464283203706e-05,290.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.48699951171875,0.0,0.0,0.000109592503577,291.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,295.4529724121094,0.0,0.0,0.0005198594881221,295.1930847167969,294.1499938964844,263.878173828125,263.2231750488281,265.7630615234375,263.997802734375,293.54022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088701430708,1.8595299522417008e-08,0.0011088515166193,-0.0477249324321746,0.0,0.0,0.0,-0.0140312723815441,60.0,-22.380998611450195,-0.0,-8.383442207104964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360480,291.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,295.5155029296875,0.0,0.0,0.0001040716815623,290.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,295.50103759765625,0.0,0.0,0.000109592496301,290.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5035095214844,0.0,0.0,8.094464283203706e-05,290.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.48699951171875,0.0,0.0,0.000109592503577,291.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,295.4529724121094,0.0,0.0,0.0005198594881221,295.1930847167969,294.1499938964844,263.878173828125,263.2231750488281,265.7630615234375,263.997802734375,293.54022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088701430708,1.8595299522417008e-08,0.0011088515166193,-0.0477249324321746,0.0,0.0,0.0,-0.0140312723815441,60.0,-22.380998611450195,-0.0,-8.383442207104964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360540,291.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5007629394531,0.0,0.0,0.0001047004843712,290.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.48651123046875,0.0,0.0,0.0001102546520996,290.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,295.4889221191406,0.0,0.0,8.143371087498963e-05,290.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,295.47265625,0.0,0.0,0.0001102546593756,291.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,295.4390869140625,0.0,0.0,0.0005230004899203,295.178466796875,294.1499938964844,263.7758483886719,263.1240539550781,265.7248840332031,263.8956298828125,293.5250549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155696120113,1.937880433899864e-08,0.0011155502870678,-0.0497708953917026,0.0,0.0,0.0,-0.0144196841865777,60.0,-22.571537017822266,-0.0,-8.485053371032336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360600,291.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5007629394531,0.0,0.0,0.0001047004843712,290.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.48651123046875,0.0,0.0,0.0001102546520996,290.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,295.4889221191406,0.0,0.0,8.143371087498963e-05,290.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,295.47265625,0.0,0.0,0.0001102546593756,291.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,295.4390869140625,0.0,0.0,0.0005230004899203,295.178466796875,294.1499938964844,263.7758483886719,263.1240539550781,265.7248840332031,263.8956298828125,293.5250549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155696120113,1.937880433899864e-08,0.0011155502870678,-0.0497708953917026,0.0,0.0,0.0,-0.0144196841865777,60.0,-22.571537017822266,-0.0,-8.485053371032336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360660,290.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4859313964844,0.0,0.0,0.0001054058302543,290.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.47186279296875,0.0,0.0,0.0001109974182327,290.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,295.4742736816406,0.0,0.0,8.198231807909906e-05,290.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4582214355469,0.0,0.0,0.0001109974255086,291.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.42510986328125,0.0,0.0,0.0005265238578431,295.1637268066406,294.1499938964844,263.6703491210937,263.02178955078125,265.68511962890625,263.7891540527344,293.50982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652197301387,0.0,0.0,0.0,-0.0148553857579827,60.0,-22.78266143798828,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360720,290.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4859313964844,0.0,0.0,0.0001054058302543,290.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.47186279296875,0.0,0.0,0.0001109974182327,290.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,295.4742736816406,0.0,0.0,8.198231807909906e-05,290.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4582214355469,0.0,0.0,0.0001109974255086,291.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.42510986328125,0.0,0.0,0.0005265238578431,295.1637268066406,294.1499938964844,263.6703491210937,263.02178955078125,265.68511962890625,263.7891540527344,293.50982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652197301387,0.0,0.0,0.0,-0.0148553857579827,60.0,-22.78266143798828,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360780,290.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4709777832031,0.0,0.0,0.0001061836373992,290.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4571228027344,0.0,0.0,0.0001118164873332,290.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,295.45947265625,0.0,0.0,8.258727757493034e-05,290.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,295.44366455078125,0.0,0.0,0.0001118164946092,291.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4110412597656,0.0,0.0,0.0005304091610014,295.1488647460937,294.1499938964844,263.5619812011719,262.9166564941406,265.6437072753906,263.67889404296875,293.4945678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943155884742,0.0,0.0,0.0,-0.0153358494862914,60.0,-23.013154983520508,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360840,290.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4709777832031,0.0,0.0,0.0001061836373992,290.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4571228027344,0.0,0.0,0.0001118164873332,290.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,295.45947265625,0.0,0.0,8.258727757493034e-05,290.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,295.44366455078125,0.0,0.0,0.0001118164946092,291.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4110412597656,0.0,0.0,0.0005304091610014,295.1488647460937,294.1499938964844,263.5619812011719,262.9166564941406,265.6437072753906,263.67889404296875,293.4945678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943155884742,0.0,0.0,0.0,-0.0153358494862914,60.0,-23.013154983520508,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360900,290.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,295.4634704589844,0.0,0.0,0.0001066001423168,290.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,295.44970703125,0.0,0.0,0.0001122550893342,290.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,295.4520263671875,0.0,0.0,8.291122503578663e-05,290.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.43634033203125,0.0,0.0,0.0001122550966101,291.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,295.4039306640625,0.0,0.0,0.0005324896774254,295.1413879394531,294.1499938964844,263.5068359375,262.86309814453125,265.622314453125,263.6224365234375,293.4869079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358096962794,2.1745883316270923e-08,0.0011357879266142,-0.0559481978416442,0.0,0.0,0.0,-0.0155931320041418,60.0,-23.1357479095459,-0.0,-8.795745998213533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360960,290.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,295.4559020996094,0.0,0.0,0.0001070308426278,290.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4422607421875,0.0,0.0,0.000112708636152,290.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,295.444580078125,0.0,0.0,8.324621012434363e-05,290.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,295.4289855957031,0.0,0.0,0.000112708643428,291.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,295.39678955078125,0.0,0.0,0.0005346411489881,295.1338806152344,294.1499938964844,263.4510498046875,262.8089294433594,265.6005859375,263.5653381347656,293.479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403985554352,2.2282566902731563e-08,0.0011403763201087,-0.0573479197919368,0.0,0.0,0.0,-0.0158591847866773,60.0,-23.262008666992188,-0.0,-8.86696511770424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361020,290.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4407043457031,0.0,0.0,0.0001079419744201,290.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.42724609375,0.0,0.0,0.0001136681021307,290.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,295.4295349121094,0.0,0.0,8.395487384404987e-05,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,295.4141540527344,0.0,0.0,0.0001136681094067,291.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,295.3824462890625,0.0,0.0,0.0005391924642026,295.1187438964844,294.1499938964844,263.3378295898437,262.6989440917969,265.5556640625,263.4488830566406,293.4638366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001150106312707,2.3417918271206872e-08,0.0011500829132273,-0.0603079199790954,0.0,0.0,0.0,-0.0164220202714204,60.0,-23.52872085571289,-0.0,-9.018572200147901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361080,290.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4407043457031,0.0,0.0,0.0001079419744201,290.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.42724609375,0.0,0.0,0.0001136681021307,290.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,295.4295349121094,0.0,0.0,8.395487384404987e-05,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,295.4141540527344,0.0,0.0,0.0001136681094067,291.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,295.3824462890625,0.0,0.0,0.0005391924642026,295.1187438964844,294.1499938964844,263.3378295898437,262.6989440917969,265.5556640625,263.4488830566406,293.4638366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001150106312707,2.3417918271206872e-08,0.0011500829132273,-0.0603079199790954,0.0,0.0,0.0,-0.0164220202714204,60.0,-23.52872085571289,-0.0,-9.018572200147901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361140,290.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,295.4253845214844,0.0,0.0,0.0001089097349904,290.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,295.4120788574219,0.0,0.0,0.000114687201858,290.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.4143371582031,0.0,0.0,8.470757893519476e-05,290.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.3992004394531,0.0,0.0,0.0001146872091339,291.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,295.367919921875,0.0,0.0,0.0005440266104415,295.1034851074219,294.1499938964844,263.2226257324219,262.58697509765625,265.5090637207031,263.3301696777344,293.4483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604174505919,2.462384784962524e-08,0.001160392886959,-0.0634502246975898,0.0,0.0,0.0,-0.0170198418200016,60.0,-23.81081199645996,-0.0,-9.181009374970017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361200,290.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,295.4253845214844,0.0,0.0,0.0001089097349904,290.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,295.4120788574219,0.0,0.0,0.000114687201858,290.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.4143371582031,0.0,0.0,8.470757893519476e-05,290.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.3992004394531,0.0,0.0,0.0001146872091339,291.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,295.367919921875,0.0,0.0,0.0005440266104415,295.1034851074219,294.1499938964844,263.2226257324219,262.58697509765625,265.5090637207031,263.3301696777344,293.4483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604174505919,2.462384784962524e-08,0.001160392886959,-0.0634502246975898,0.0,0.0,0.0,-0.0170198418200016,60.0,-23.81081199645996,-0.0,-9.181009374970017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361260,290.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4098815917969,0.0,0.0,0.0001099237852031,290.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.39678955078125,0.0,0.0,0.0001157550359494,290.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.3990173339844,0.0,0.0,8.549627818865702e-05,290.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3840637207031,0.0,0.0,0.0001157550432253,291.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,295.353271484375,0.0,0.0,0.0005490919575095,295.08807373046875,294.1499938964844,263.105712890625,262.4732971191406,265.4604797363281,263.2093505859375,293.4328308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712218401953,2.5887469945473643e-08,0.0011711959959939,-0.0667408928275108,0.0,0.0,0.0,-0.0176462642848491,60.0,-24.108020782470703,-0.0,-9.352771002113516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361320,290.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4098815917969,0.0,0.0,0.0001099237852031,290.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.39678955078125,0.0,0.0,0.0001157550359494,290.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.3990173339844,0.0,0.0,8.549627818865702e-05,290.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3840637207031,0.0,0.0,0.0001157550432253,291.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,295.353271484375,0.0,0.0,0.0005490919575095,295.08807373046875,294.1499938964844,263.105712890625,262.4732971191406,265.4604797363281,263.2093505859375,293.4328308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712218401953,2.5887469945473643e-08,0.0011711959959939,-0.0667408928275108,0.0,0.0,0.0,-0.0176462642848491,60.0,-24.108020782470703,-0.0,-9.352771002113516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361380,290.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,295.39422607421875,0.0,0.0,0.0001109710065065,290.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.38134765625,0.0,0.0,0.0001168578164651,290.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,295.3835144042969,0.0,0.0,8.631078526377678e-05,290.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3688049316406,0.0,0.0,0.0001168578237411,291.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,295.3384704589844,0.0,0.0,0.0005543230799958,295.072509765625,294.1499938964844,262.9873962402344,262.35821533203125,265.4100646972656,263.0870666503906,293.4172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823797831311,2.7192461615754844e-08,0.0011823525419458,-0.0701370537281036,0.0,0.0,0.0,-0.0182931926101446,60.0,-24.416297912597656,-0.0,-9.531823508268644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361440,290.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,295.39422607421875,0.0,0.0,0.0001109710065065,290.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.38134765625,0.0,0.0,0.0001168578164651,290.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,295.3835144042969,0.0,0.0,8.631078526377678e-05,290.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3688049316406,0.0,0.0,0.0001168578237411,291.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,295.3384704589844,0.0,0.0,0.0005543230799958,295.072509765625,294.1499938964844,262.9873962402344,262.35821533203125,265.4100646972656,263.0870666503906,293.4172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823797831311,2.7192461615754844e-08,0.0011823525419458,-0.0701370537281036,0.0,0.0,0.0,-0.0182931926101446,60.0,-24.416297912597656,-0.0,-9.531823508268644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361500,290.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,295.3863525390625,0.0,0.0,0.0001115026170737,290.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,295.3735656738281,0.0,0.0,0.000117417628644,290.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,295.375732421875,0.0,0.0,8.672425610711798e-05,290.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3611145019531,0.0,0.0,0.0001174176359199,291.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3309936523437,0.0,0.0,0.0005569785716943,295.06463623046875,294.1499938964844,262.92779541015625,262.3002624511719,265.3841247558594,263.02545166015625,293.40936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880439706146,2.7854927253656573e-08,0.0011880161473527,-0.0718601867556572,0.0,0.0,0.0,-0.0186215993016958,60.0,-24.573871612548828,-0.0,-9.623366281630297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361560,290.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,295.3784484863281,0.0,0.0,0.0001120359374908,290.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,295.36572265625,0.0,0.0,0.0001179792379844,290.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3678894042969,0.0,0.0,8.713906572666019e-05,290.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3533935546875,0.0,0.0,0.0001179792452603,291.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.323486328125,0.0,0.0,0.000559642619919,295.0567626953125,294.1499938964844,262.8679504394531,262.2420349121094,265.357666015625,262.963623046875,293.4014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937263188883,2.8519533401549786e-08,0.0011936977971345,-0.0735882520675659,0.0,0.0,0.0,-0.018951067700982,60.0,-24.733068466186523,-0.0,-9.715643756180725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361620,290.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.36248779296875,0.0,0.0,0.0001131005847128,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3499755859375,0.0,0.0,0.0001191003684652,290.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3520812988281,0.0,0.0,8.796712791081518e-05,290.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,295.3377990722656,0.0,0.0,0.0001191003757412,291.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,295.308349609375,0.0,0.0,0.0005649607628583,295.0408630371094,294.1499938964844,262.7476806640625,262.125,265.3034362792969,262.8394775390625,293.3856506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360231399536,0.0,0.0,0.0,-0.0196087788790464,60.0,-25.053985595703125,-0.0,-9.901170017201369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361680,290.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.36248779296875,0.0,0.0,0.0001131005847128,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3499755859375,0.0,0.0,0.0001191003684652,290.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3520812988281,0.0,0.0,8.796712791081518e-05,290.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,295.3377990722656,0.0,0.0,0.0001191003757412,291.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,295.308349609375,0.0,0.0,0.0005649607628583,295.0408630371094,294.1499938964844,262.7476806640625,262.125,265.3034362792969,262.8394775390625,293.3856506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360231399536,0.0,0.0,0.0,-0.0196087788790464,60.0,-25.053985595703125,-0.0,-9.901170017201369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361740,290.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.34637451171875,0.0,0.0,0.0001141458124038,290.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,295.33404541015625,0.0,0.0,0.0001202010389533,290.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,295.3361511230469,0.0,0.0,8.878007793100551e-05,290.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,295.32208251953125,0.0,0.0,0.0001202010462293,291.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,295.2930603027344,0.0,0.0,0.000570181873627,295.0248107910156,294.1499938964844,262.6268920898437,262.0074462890625,265.2472839355469,262.7149353027344,293.3697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012162066996097,3.114883639909749e-08,0.0012161756167188,-0.0804183483123779,0.0,0.0,0.0,-0.0202545020729303,60.0,-25.37520408630371,-0.0,-1.0085019397365613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361800,290.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.34637451171875,0.0,0.0,0.0001141458124038,290.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,295.33404541015625,0.0,0.0,0.0001202010389533,290.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,295.3361511230469,0.0,0.0,8.878007793100551e-05,290.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,295.32208251953125,0.0,0.0,0.0001202010462293,291.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,295.2930603027344,0.0,0.0,0.000570181873627,295.0248107910156,294.1499938964844,262.6268920898437,262.0074462890625,265.2472839355469,262.7149353027344,293.3697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012162066996097,3.114883639909749e-08,0.0012161756167188,-0.0804183483123779,0.0,0.0,0.0,-0.0202545020729303,60.0,-25.37520408630371,-0.0,-1.0085019397365613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361860,290.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3301086425781,0.0,0.0,0.0001151516407844,290.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,295.3179626464844,0.0,0.0,0.0001212602292071,290.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,295.3200378417969,0.0,0.0,8.956238889368251e-05,290.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,295.3061828613281,0.0,0.0,0.000121260236483,291.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,295.277587890625,0.0,0.0,0.0005752062425017,295.0086364746094,294.1499938964844,262.505859375,261.8896484375,265.1892395019531,262.5903625488281,293.35369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836706981062889,0.0,0.0,0.0,-0.0208758953958749,60.0,-25.69190216064453,-0.0,-1.0263534733212509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361920,290.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3301086425781,0.0,0.0,0.0001151516407844,290.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,295.3179626464844,0.0,0.0,0.0001212602292071,290.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,295.3200378417969,0.0,0.0,8.956238889368251e-05,290.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,295.3061828613281,0.0,0.0,0.000121260236483,291.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,295.277587890625,0.0,0.0,0.0005752062425017,295.0086364746094,294.1499938964844,262.505859375,261.8896484375,265.1892395019531,262.5903625488281,293.35369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836706981062889,0.0,0.0,0.0,-0.0208758953958749,60.0,-25.69190216064453,-0.0,-1.0263534733212509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361980,290.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3170166015625,0.0,0.0,0.0001159152889158,290.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,295.3050231933594,0.0,0.0,0.0001220643898705,290.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.3070373535156,0.0,0.0,9.015633986564352e-05,290.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.2933654785156,0.0,0.0,0.0001220643971464,291.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,295.26513671875,0.0,0.0,0.000579020823352,294.9955444335937,294.1499938964844,262.4090576171875,261.7954406738281,265.14141845703125,262.49090576171875,293.3407897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350605102255,3.335400933224264e-08,0.0012350270990282,-0.0861382782459259,0.0,0.0,0.0,-0.021347677335143,60.0,-25.93881797790528,-0.0,-1.040011454733758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362040,290.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,295.313720703125,0.0,0.0,0.0001160992178483,290.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3017578125,0.0,0.0,0.0001222580758621,290.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,295.30377197265625,0.0,0.0,9.0299392468296e-05,290.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2901306152344,0.0,0.0,0.0001222580758621,291.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,295.2619934082031,0.0,0.0,0.0005799395730718,294.9922790527344,294.1499938964844,262.3848876953125,261.7718811035156,265.1293029785156,262.4660949707031,293.3375549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370202457532,3.358322686608517e-08,0.0012369866017252,-0.0867323651909828,0.0,0.0,0.0,-0.0214613080024719,60.0,-25.999391555786133,-0.0,-1.0433144126409388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362100,290.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.3054504394531,0.0,0.0,0.0001165447974926,290.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2935791015625,0.0,0.0,0.0001227272878168,290.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.29559326171875,0.0,0.0,9.064596088137478e-05,290.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,295.2820739746094,0.0,0.0,0.0001227273023687,291.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,295.254150390625,0.0,0.0,0.0005821653176099,294.9840393066406,294.1499938964844,262.32452392578125,261.713134765625,265.0986328125,262.4041748046875,293.3294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417678954079,3.413853377765008e-08,0.0012417337857186,-0.0881712660193443,0.0,0.0,0.0,-0.021736592054367,60.0,-26.147987365722656,-0.0,-1.0513380743759629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362160,290.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.29718017578125,0.0,0.0,0.0001169720781035,290.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,295.285400390625,0.0,0.0,0.0001231772330356,290.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,295.2873840332031,0.0,0.0,9.0978282969445e-05,290.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,295.2739562988281,0.0,0.0,0.0001231772475875,291.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2462463378906,0.0,0.0,0.0005842996761202,294.97576904296875,294.1499938964844,262.2642517089844,261.65447998046875,265.0675354003906,262.3424377441406,293.3212585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012463205493986,3.4671032267397095e-08,0.0012462858576327,-0.089550569653511,0.0,0.0,0.0,-0.0220005679875612,60.0,-26.293052673339844,-0.0,-1.0590610344252128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362220,290.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.280517578125,0.0,0.0,0.0001177590893348,290.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2689208984375,0.0,0.0,0.0001240059937117,290.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2709045410156,0.0,0.0,9.159040200756864e-05,290.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,295.2576599121094,0.0,0.0,0.0001240059937117,291.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2303771972656,0.0,0.0,0.0005882309633307,294.95916748046875,294.1499938964844,262.1442565917969,261.53765869140625,265.004150390625,262.2196044921875,293.30487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547062942758,3.5651858354412986e-08,0.001254670554772,-0.092089831829071,0.0,0.0,0.0,-0.0224867947399616,60.0,-26.570661544799805,-0.0,-1.073359854331102e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362280,290.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.280517578125,0.0,0.0,0.0001177590893348,290.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2689208984375,0.0,0.0,0.0001240059937117,290.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2709045410156,0.0,0.0,9.159040200756864e-05,290.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,295.2576599121094,0.0,0.0,0.0001240059937117,291.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2303771972656,0.0,0.0,0.0005882309633307,294.95916748046875,294.1499938964844,262.1442565917969,261.53765869140625,265.004150390625,262.2196044921875,293.30487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547062942758,3.5651858354412986e-08,0.001254670554772,-0.092089831829071,0.0,0.0,0.0,-0.0224867947399616,60.0,-26.570661544799805,-0.0,-1.073359854331102e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362340,290.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2637634277344,0.0,0.0,0.0001184639113489,290.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,295.2523498535156,0.0,0.0,0.000124748199596,290.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,295.2542724609375,0.0,0.0,9.213860175805166e-05,290.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,295.24127197265625,0.0,0.0,0.0001247482141479,291.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,295.21441650390625,0.0,0.0,0.0005917517119087,294.94244384765625,294.1499938964844,262.02520751953125,261.4217834472656,264.9391174316406,262.09796142578125,293.288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622161302715,3.653027036421008e-08,0.0012621795758605,-0.0943624824285507,0.0,0.0,0.0,-0.0229222495108842,60.0,-26.82868194580078,-0.0,-1.0862468968753093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362400,290.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2637634277344,0.0,0.0,0.0001184639113489,290.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,295.2523498535156,0.0,0.0,0.000124748199596,290.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,295.2542724609375,0.0,0.0,9.213860175805166e-05,290.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,295.24127197265625,0.0,0.0,0.0001247482141479,291.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,295.21441650390625,0.0,0.0,0.0005917517119087,294.94244384765625,294.1499938964844,262.02520751953125,261.4217834472656,264.9391174316406,262.09796142578125,293.288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622161302715,3.653027036421008e-08,0.0012621795758605,-0.0943624824285507,0.0,0.0,0.0,-0.0229222495108842,60.0,-26.82868194580078,-0.0,-1.0862468968753093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362460,290.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.24688720703125,0.0,0.0,0.0001191009432659,290.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.23565673828125,0.0,0.0,0.0001254190283361,290.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.237548828125,0.0,0.0,9.26340653677471e-05,290.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2247314453125,0.0,0.0,0.000125419042888,291.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,295.19830322265625,0.0,0.0,0.0005949338083155,294.9256286621094,294.1499938964844,261.9073486328125,261.3070983886719,264.8724365234375,261.9777526855469,293.2716369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690037256106,3.732419884272532e-08,0.0012689663562923,-0.0964153409004211,0.0,0.0,0.0,-0.0233158245682716,60.0,-27.06947135925293,-0.0,-1.0979605491456824e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362520,290.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.24688720703125,0.0,0.0,0.0001191009432659,290.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.23565673828125,0.0,0.0,0.0001254190283361,290.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.237548828125,0.0,0.0,9.26340653677471e-05,290.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2247314453125,0.0,0.0,0.000125419042888,291.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,295.19830322265625,0.0,0.0,0.0005949338083155,294.9256286621094,294.1499938964844,261.9073486328125,261.3070983886719,264.8724365234375,261.9777526855469,293.2716369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690037256106,3.732419884272532e-08,0.0012689663562923,-0.0964153409004211,0.0,0.0,0.0,-0.0233158245682716,60.0,-27.06947135925293,-0.0,-1.0979605491456824e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
