time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
362580,290.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,295.2299194335937,0.0,0.0,0.000119655735034,290.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.2188720703125,0.0,0.0,0.0001260032586287,290.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2207336425781,0.0,0.0,9.306557331001386e-05,290.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,295.2081298828125,0.0,0.0,0.0001260032586287,291.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,295.18212890625,0.0,0.0,0.0005977051332592,294.90869140625,294.1499938964844,261.791015625,261.19390869140625,264.80426025390625,261.8591613769531,293.2547912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749151792377,3.8015642189748184e-08,0.0012748771114274,-0.0982022434473037,0.0,0.0,0.0,-0.0236585959792137,60.0,-27.29275131225586,-0.0,-1.1082131834427857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362640,290.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,295.2299194335937,0.0,0.0,0.000119655735034,290.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.2188720703125,0.0,0.0,0.0001260032586287,290.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2207336425781,0.0,0.0,9.306557331001386e-05,290.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,295.2081298828125,0.0,0.0,0.0001260032586287,291.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,295.18212890625,0.0,0.0,0.0005977051332592,294.90869140625,294.1499938964844,261.791015625,261.19390869140625,264.80426025390625,261.8591613769531,293.2547912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749151792377,3.8015642189748184e-08,0.0012748771114274,-0.0982022434473037,0.0,0.0,0.0,-0.0236585959792137,60.0,-27.29275131225586,-0.0,-1.1082131834427857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362700,290.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2214050292969,0.0,0.0,0.0001199025355163,290.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.21044921875,0.0,0.0,0.0001262631558347,290.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,295.2123107910156,0.0,0.0,9.325753489974886e-05,290.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1997985839844,0.0,0.0,0.0001262631558347,291.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,295.1739807128906,0.0,0.0,0.0005989379133097,294.90020751953125,294.1499938964844,261.7335205078125,261.1379699707031,264.7696838378906,261.800537109375,293.2463073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012775448849424,3.8323232587345046e-08,0.0012775065843015,-0.0989968553185463,0.0,0.0,0.0,-0.0238110776990652,60.0,-27.3974838256836,-0.0,-1.1127893628781749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362760,290.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.212890625,0.0,0.0,0.0001201261839014,290.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,295.2019958496094,0.0,0.0,0.0001264986640308,290.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,295.203857421875,0.0,0.0,9.343147394247352e-05,290.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,295.1914367675781,0.0,0.0,0.0001264986640308,291.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,295.16583251953125,0.0,0.0,0.0006000550929456,294.8916931152344,294.1499938964844,261.676513671875,261.0824890136719,264.7347412109375,261.7424621582031,293.23779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799277901649,3.860196429172903e-08,0.0012798892566934,-0.0997167527675628,0.0,0.0,0.0,-0.0239492524415254,60.0,-27.496788024902344,-0.0,-1.1169443325798056e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362820,290.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1957702636719,0.0,0.0,0.0001205153603223,290.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1850891113281,0.0,0.0,0.0001269084750674,290.2591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,295.1868896484375,0.0,0.0,9.37341683311388e-05,290.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,295.1746826171875,0.0,0.0,0.0001269084896193,291.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,295.14947509765625,0.0,0.0,0.0006019991124048,294.8746337890625,294.1499938964844,261.5640869140625,260.97314453125,264.6640014648437,261.6279296875,293.2206726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840746203437,3.9087002079440936e-08,0.0012840355047956,-0.1009691506624221,0.0,0.0,0.0,-0.0241897013038396,60.0,-27.68059539794922,-0.0,-1.1241930764072094e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362880,290.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1957702636719,0.0,0.0,0.0001205153603223,290.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1850891113281,0.0,0.0,0.0001269084750674,290.2591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,295.1868896484375,0.0,0.0,9.37341683311388e-05,290.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,295.1746826171875,0.0,0.0,0.0001269084896193,291.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,295.14947509765625,0.0,0.0,0.0006019991124048,294.8746337890625,294.1499938964844,261.5640869140625,260.97314453125,264.6640014648437,261.6279296875,293.2206726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840746203437,3.9087002079440936e-08,0.0012840355047956,-0.1009691506624221,0.0,0.0,0.0,-0.0241897013038396,60.0,-27.68059539794922,-0.0,-1.1241930764072094e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362940,290.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,295.1786193847656,0.0,0.0,0.0001208342364407,290.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1680908203125,0.0,0.0,0.0001272442750632,290.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,295.1698913574219,0.0,0.0,9.398218389833346e-05,290.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,295.1578674316406,0.0,0.0,0.0001272442750632,291.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.133056640625,0.0,0.0,0.0006035919650457,294.8575134277344,294.1499938964844,261.4540710449219,260.8661804199219,264.5921630859375,261.515869140625,293.203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874723179265,3.94844192896926e-08,0.0012874327367171,-0.1019949615001678,0.0,0.0,0.0,-0.0243867132812738,60.0,-27.845504760742188,-0.0,-1.130149840378181e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363000,290.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,295.1786193847656,0.0,0.0,0.0001208342364407,290.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1680908203125,0.0,0.0,0.0001272442750632,290.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,295.1698913574219,0.0,0.0,9.398218389833346e-05,290.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,295.1578674316406,0.0,0.0,0.0001272442750632,291.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.133056640625,0.0,0.0,0.0006035919650457,294.8575134277344,294.1499938964844,261.4540710449219,260.8661804199219,264.5921630859375,261.515869140625,293.203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874723179265,3.94844192896926e-08,0.0012874327367171,-0.1019949615001678,0.0,0.0,0.0,-0.0243867132812738,60.0,-27.845504760742188,-0.0,-1.130149840378181e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363060,290.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.16143798828125,0.0,0.0,0.0001210919799632,290.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.15106201171875,0.0,0.0,0.0001275156973861,290.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,295.15283203125,0.0,0.0,9.418265108251944e-05,290.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1409912109375,0.0,0.0,0.0001275156973861,291.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,295.1166076660156,0.0,0.0,0.0006048794602975,294.84033203125,294.1499938964844,261.3467102050781,260.7618408203125,264.5193176269531,261.406494140625,293.1859436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902185553684,3.980565210781607e-08,0.0012901787413284,-0.1028238832950592,0.0,0.0,0.0,-0.0245459582656621,60.0,-27.99329376220703,-0.0,-1.1349761308565577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363120,290.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.16143798828125,0.0,0.0,0.0001210919799632,290.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.15106201171875,0.0,0.0,0.0001275156973861,290.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,295.15283203125,0.0,0.0,9.418265108251944e-05,290.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1409912109375,0.0,0.0,0.0001275156973861,291.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,295.1166076660156,0.0,0.0,0.0006048794602975,294.84033203125,294.1499938964844,261.3467102050781,260.7618408203125,264.5193176269531,261.406494140625,293.1859436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902185553684,3.980565210781607e-08,0.0012901787413284,-0.1028238832950592,0.0,0.0,0.0,-0.0245459582656621,60.0,-27.99329376220703,-0.0,-1.1349761308565577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363180,290.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1441955566406,0.0,0.0,0.0001212945571751,290.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,295.1340026855469,0.0,0.0,0.0001277290139114,290.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1357116699219,0.0,0.0,9.434021194465458e-05,290.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.12408447265625,0.0,0.0,0.0001277290139114,291.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.1000671386719,0.0,0.0,0.0006058913422748,294.8231506347656,294.1499938964844,261.2423400878906,260.66046142578125,264.44561767578125,261.3000793457031,293.1683349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923770118504,4.0058122152686344e-08,0.0012923369649797,-0.103475235402584,0.0,0.0,0.0,-0.0246711149811744,60.0,-28.125228881835938,-0.0,-1.1387764686787705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363240,290.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1441955566406,0.0,0.0,0.0001212945571751,290.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,295.1340026855469,0.0,0.0,0.0001277290139114,290.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1357116699219,0.0,0.0,9.434021194465458e-05,290.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.12408447265625,0.0,0.0,0.0001277290139114,291.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.1000671386719,0.0,0.0,0.0006058913422748,294.8231506347656,294.1499938964844,261.2423400878906,260.66046142578125,264.44561767578125,261.3000793457031,293.1683349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923770118504,4.0058122152686344e-08,0.0012923369649797,-0.103475235402584,0.0,0.0,0.0,-0.0246711149811744,60.0,-28.125228881835938,-0.0,-1.1387764686787705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363300,290.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.13555908203125,0.0,0.0,0.0001213780851685,290.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,295.1254577636719,0.0,0.0,0.000127816965687,290.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1271667480469,0.0,0.0,9.440517897019164e-05,290.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.1156311035156,0.0,0.0,0.000127816980239,291.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.091796875,0.0,0.0,0.0006063085747882,294.81451416015625,294.1499938964844,261.1913452148437,260.6109313964844,264.4084777832031,261.2480163574219,293.15948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012932670069858,4.016221666347519e-08,0.0012932268436998,-0.1037437543272972,0.0,0.0,0.0,-0.0247227177023887,60.0,-28.185848236083984,-0.0,-1.1403452759850553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363360,290.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,295.1269226074219,0.0,0.0,0.0001214477815665,290.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.11688232421875,0.0,0.0,0.0001278903655475,290.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,295.1185913085937,0.0,0.0,9.445939213037492e-05,290.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,295.1071472167969,0.0,0.0,0.0001278903800994,291.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,295.0835266113281,0.0,0.0,0.0006066567730158,294.805908203125,294.1499938964844,261.1412353515625,260.5622863769531,264.37115478515625,261.1968688964844,293.1506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001294009736739,4.024908406563554e-08,0.0012939694570377,-0.1039678156375885,0.0,0.0,0.0,-0.0247657820582389,60.0,-28.24251365661621,-0.0,-1.1416552325727025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363420,290.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1096496582031,0.0,0.0,0.0001215533920913,290.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,295.0997619628906,0.0,0.0,0.0001280015858355,290.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1014404296875,0.0,0.0,9.454153041588144e-05,290.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0901794433594,0.0,0.0,0.0001280015858355,291.453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0669250488281,0.0,0.0,0.0006071843090467,294.78863525390625,294.1499938964844,261.043701171875,260.4676208496094,264.2961120605469,261.09698486328125,293.1327209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951350072398,4.038070144929407e-08,0.0012950946111232,-0.1043072789907455,0.0,0.0,0.0,-0.0248310286551713,60.0,-28.34601402282715,-0.0,-1.1436414837362464e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363480,290.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1096496582031,0.0,0.0,0.0001215533920913,290.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,295.0997619628906,0.0,0.0,0.0001280015858355,290.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1014404296875,0.0,0.0,9.454153041588144e-05,290.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0901794433594,0.0,0.0,0.0001280015858355,291.453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0669250488281,0.0,0.0,0.0006071843090467,294.78863525390625,294.1499938964844,261.043701171875,260.4676208496094,264.2961120605469,261.09698486328125,293.1327209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951350072398,4.038070144929407e-08,0.0012950946111232,-0.1043072789907455,0.0,0.0,0.0,-0.0248310286551713,60.0,-28.34601402282715,-0.0,-1.1436414837362464e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363540,290.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,295.09234619140625,0.0,0.0,0.0001216104719787,290.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,295.0826416015625,0.0,0.0,0.0001280616852454,290.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,295.08428955078125,0.0,0.0,9.458592830924316e-05,290.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.0732116699219,0.0,0.0,0.0001280616997973,291.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,295.0503234863281,0.0,0.0,0.0006074694101698,294.7713623046875,294.1499938964844,260.95001220703125,260.37677001953125,264.22052001953125,261.0012512207031,293.1146850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957431608811,4.0451830329857337e-08,0.0012957027647644,-0.1044907122850418,0.0,0.0,0.0,-0.0248662903904914,60.0,-28.43361091613769,-0.0,-1.1447156111898948e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363600,290.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,295.09234619140625,0.0,0.0,0.0001216104719787,290.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,295.0826416015625,0.0,0.0,0.0001280616852454,290.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,295.08428955078125,0.0,0.0,9.458592830924316e-05,290.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.0732116699219,0.0,0.0,0.0001280616997973,291.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,295.0503234863281,0.0,0.0,0.0006074694101698,294.7713623046875,294.1499938964844,260.95001220703125,260.37677001953125,264.22052001953125,261.0012512207031,293.1146850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957431608811,4.0451830329857337e-08,0.0012957027647644,-0.1044907122850418,0.0,0.0,0.0,-0.0248662903904914,60.0,-28.43361091613769,-0.0,-1.1447156111898948e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363660,290.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,295.0750427246094,0.0,0.0,0.000121633092931,290.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,295.06549072265625,0.0,0.0,0.0001280855067307,290.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,295.0671081542969,0.0,0.0,9.460351429879664e-05,290.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.05621337890625,0.0,0.0,0.0001280855067307,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.03369140625,0.0,0.0,0.0006075823912397,294.75408935546875,294.1499938964844,260.8588562011719,260.2884826660156,264.14459228515625,260.90850830078125,293.09649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959841405972,4.048000334933023e-08,0.0012959436280652,-0.104563370347023,0.0,0.0,0.0,-0.0248802565038204,60.0,-28.509721755981445,-0.0,-1.1451411552343417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363720,290.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,295.0750427246094,0.0,0.0,0.000121633092931,290.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,295.06549072265625,0.0,0.0,0.0001280855067307,290.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,295.0671081542969,0.0,0.0,9.460351429879664e-05,290.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.05621337890625,0.0,0.0,0.0001280855067307,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.03369140625,0.0,0.0,0.0006075823912397,294.75408935546875,294.1499938964844,260.8588562011719,260.2884826660156,264.14459228515625,260.90850830078125,293.09649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959841405972,4.048000334933023e-08,0.0012959436280652,-0.104563370347023,0.0,0.0,0.0,-0.0248802565038204,60.0,-28.509721755981445,-0.0,-1.1451411552343417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363780,290.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,295.0577392578125,0.0,0.0,0.0001216324890265,290.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,295.04833984375,0.0,0.0,0.0001280848664464,290.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,295.0499267578125,0.0,0.0,9.460304863750936e-05,290.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0391845703125,0.0,0.0,0.0001280848809983,291.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,295.0170593261719,0.0,0.0,0.0006075794226489,294.7367858886719,294.1499938964844,260.768798828125,260.2012939453125,264.0682678222656,260.8177490234375,293.07818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959776213392,4.047924306860296e-08,0.0012959372252225,-0.1045614033937454,0.0,0.0,0.0,-0.0248798802495002,60.0,-28.576494216918945,-0.0,-1.1451296444420225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363840,290.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,295.0577392578125,0.0,0.0,0.0001216324890265,290.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,295.04833984375,0.0,0.0,0.0001280848664464,290.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,295.0499267578125,0.0,0.0,9.460304863750936e-05,290.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0391845703125,0.0,0.0,0.0001280848809983,291.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,295.0170593261719,0.0,0.0,0.0006075794226489,294.7367858886719,294.1499938964844,260.768798828125,260.2012939453125,264.0682678222656,260.8177490234375,293.07818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959776213392,4.047924306860296e-08,0.0012959372252225,-0.1045614033937454,0.0,0.0,0.0,-0.0248798802495002,60.0,-28.576494216918945,-0.0,-1.1451296444420225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363900,290.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,295.049072265625,0.0,0.0,0.0001216247765114,290.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.03973388671875,0.0,0.0,0.0001280767464777,290.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,295.04132080078125,0.0,0.0,9.459705324843526e-05,290.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.0306701660156,0.0,0.0,0.0001280767610296,291.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,295.0087280273437,0.0,0.0,0.0006075408891774,294.7281188964844,294.1499938964844,260.7241516113281,260.1581115722656,264.0299987792969,260.7727966308594,293.0689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012958955485373,4.046962231996076e-08,0.0012958550360053,-0.1045366004109382,0.0,0.0,0.0,-0.0248751118779182,60.0,-28.60772705078125,-0.0,-1.1449843384525593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363960,290.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0404357910156,0.0,0.0,0.0001216118907905,290.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.0311584472656,0.0,0.0,0.0001280631840927,290.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,295.0327453613281,0.0,0.0,9.458702697884291e-05,290.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,295.0221862792969,0.0,0.0,0.0001280631840927,291.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0003967285156,0.0,0.0,0.0006074765115045,294.719482421875,294.1499938964844,260.6797790527344,260.1152038574219,263.9916687011719,260.7281494140625,293.0597229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957581784576,4.0453556948705234e-08,0.0012957177823409,-0.1044951677322387,0.0,0.0,0.0,-0.0248671472072601,60.0,-28.63731384277344,-0.0,-1.1447416881082972e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364020,290.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,295.0231018066406,0.0,0.0,0.0001215719239553,290.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0140075683594,0.0,0.0,0.0001280210854019,290.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,295.0155334472656,0.0,0.0,9.455594408791512e-05,290.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0051574707031,0.0,0.0,0.0001280210999539,291.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.98370361328125,0.0,0.0,0.0006072768592275,294.7021789550781,294.1499938964844,260.5918884277344,260.0302429199219,263.9148254394531,260.6396789550781,293.0411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040372658664637e-08,0.0012952918186783,-0.1043666526675224,0.0,0.0,0.0,-0.024842444807291,60.0,-28.692306518554688,-0.0,-1.1439890812425801e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364080,290.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,295.0231018066406,0.0,0.0,0.0001215719239553,290.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0140075683594,0.0,0.0,0.0001280210854019,290.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,295.0155334472656,0.0,0.0,9.455594408791512e-05,290.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0051574707031,0.0,0.0,0.0001280210999539,291.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.98370361328125,0.0,0.0,0.0006072768592275,294.7021789550781,294.1499938964844,260.5918884277344,260.0302429199219,263.9148254394531,260.6396789550781,293.0411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040372658664637e-08,0.0012952918186783,-0.1043666526675224,0.0,0.0,0.0,-0.024842444807291,60.0,-28.692306518554688,-0.0,-1.1439890812425801e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364140,290.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,295.0057983398437,0.0,0.0,0.0001215132870129,290.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.996826171875,0.0,0.0,0.0001279593416256,290.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.99835205078125,0.0,0.0,9.45103311096318e-05,290.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9881286621094,0.0,0.0,0.0001279593416256,291.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.967041015625,0.0,0.0,0.0006069839582778,294.68487548828125,294.1499938964844,260.505126953125,259.9464416503906,263.8377685546875,260.55242919921875,293.0224304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947074137628,4.033062950270505e-08,0.0012946670176461,-0.1041781306266784,0.0,0.0,0.0,-0.0248062089085578,60.0,-28.741334915161133,-0.0,-1.1428856083739448e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364200,290.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,295.0057983398437,0.0,0.0,0.0001215132870129,290.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.996826171875,0.0,0.0,0.0001279593416256,290.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.99835205078125,0.0,0.0,9.45103311096318e-05,290.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9881286621094,0.0,0.0,0.0001279593416256,291.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.967041015625,0.0,0.0,0.0006069839582778,294.68487548828125,294.1499938964844,260.505126953125,259.9464416503906,263.8377685546875,260.55242919921875,293.0224304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947074137628,4.033062950270505e-08,0.0012946670176461,-0.1041781306266784,0.0,0.0,0.0,-0.0248062089085578,60.0,-28.741334915161133,-0.0,-1.1428856083739448e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364260,290.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.9884948730469,0.0,0.0,0.000121439450595,290.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.97967529296875,0.0,0.0,0.0001278815907426,290.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9811706542969,0.0,0.0,9.445290197618306e-05,290.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9710998535156,0.0,0.0,0.0001278815907426,291.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9503479003906,0.0,0.0,0.0006066150963306,294.6675720214844,294.1499938964844,260.41949462890625,259.86376953125,263.76055908203125,260.4661865234375,293.00360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939206790179,4.0238589349428366e-08,0.0012938803993165,-0.1039407402276992,0.0,0.0,0.0,-0.0247605815529823,60.0,-28.785844802856445,-0.0,-1.1414969236511753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364320,290.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.9884948730469,0.0,0.0,0.000121439450595,290.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.97967529296875,0.0,0.0,0.0001278815907426,290.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9811706542969,0.0,0.0,9.445290197618306e-05,290.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9710998535156,0.0,0.0,0.0001278815907426,291.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9503479003906,0.0,0.0,0.0006066150963306,294.6675720214844,294.1499938964844,260.41949462890625,259.86376953125,263.76055908203125,260.4661865234375,293.00360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939206790179,4.0238589349428366e-08,0.0012938803993165,-0.1039407402276992,0.0,0.0,0.0,-0.0247605815529823,60.0,-28.785844802856445,-0.0,-1.1414969236511753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364380,290.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.97119140625,0.0,0.0,0.0001213493087561,290.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9624938964844,0.0,0.0,0.0001277866685995,290.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.9639892578125,0.0,0.0,9.43827981245704e-05,290.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.9540710449219,0.0,0.0,0.0001277866685995,291.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.93365478515625,0.0,0.0,0.0006061648600734,294.6502685546875,294.1499938964844,260.3349914550781,259.78228759765625,263.6832275390625,260.3812866210937,292.9846496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929601361975,4.012623122662262e-08,0.0012929199729114,-0.1036509275436401,0.0,0.0,0.0,-0.0247048828750848,60.0,-28.824586868286133,-0.0,-1.1398027766063025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364440,290.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.97119140625,0.0,0.0,0.0001213493087561,290.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9624938964844,0.0,0.0,0.0001277866685995,290.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.9639892578125,0.0,0.0,9.43827981245704e-05,290.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.9540710449219,0.0,0.0,0.0001277866685995,291.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.93365478515625,0.0,0.0,0.0006061648600734,294.6502685546875,294.1499938964844,260.3349914550781,259.78228759765625,263.6832275390625,260.3812866210937,292.9846496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929601361975,4.012623122662262e-08,0.0012929199729114,-0.1036509275436401,0.0,0.0,0.0,-0.0247048828750848,60.0,-28.824586868286133,-0.0,-1.1398027766063025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364500,290.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9625244140625,0.0,0.0,0.0001213001087307,290.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.95391845703125,0.0,0.0,0.0001277348637813,290.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.95538330078125,0.0,0.0,9.43445338634774e-05,290.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.945556640625,0.0,0.0,0.0001277348637813,291.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.92529296875,0.0,0.0,0.0006059191073291,294.6416015625,294.1499938964844,260.2931823730469,259.7419738769531,263.64453125,260.33917236328125,292.9751281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012924359180033,4.0064904283099174e-08,0.0012923958711326,-0.1034927293658256,0.0,0.0,0.0,-0.0246744826436042,60.0,-28.84258270263672,-0.0,-1.1388786447241729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364560,290.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9538879394531,0.0,0.0,0.0001212466304423,290.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9453430175781,0.0,0.0,0.0001276785333175,290.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.9468078613281,0.0,0.0,9.430293721379712e-05,290.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9370422363281,0.0,0.0,0.0001276785478694,291.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9169616699219,0.0,0.0,0.0006056519341655,294.6329650878906,294.1499938964844,260.2516784667969,259.7019348144531,263.6058044433594,260.2974548339844,292.965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012918659485876,3.999823761091648e-08,0.0012918260181322,-0.1033207550644874,0.0,0.0,0.0,-0.0246414337307214,60.0,-28.8592529296875,-0.0,-1.1378745057299969e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364620,290.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9366149902344,0.0,0.0,0.0001211316994158,290.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9281921386719,0.0,0.0,0.0001275575195904,290.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.9296264648437,0.0,0.0,9.421354479854926e-05,290.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9200439453125,0.0,0.0,0.0001275575195904,291.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.9002685546875,0.0,0.0,0.0006050778902135,294.6156921386719,294.1499938964844,260.1695556640625,259.6227722167969,263.5283203125,260.2147521972656,292.9464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906413758173,3.985498508995988e-08,0.0012906015617772,-0.1029511764645576,0.0,0.0,0.0,-0.024570420384407,60.0,-28.889707565307617,-0.0,-1.1357182216897857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364680,290.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9366149902344,0.0,0.0,0.0001211316994158,290.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9281921386719,0.0,0.0,0.0001275575195904,290.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.9296264648437,0.0,0.0,9.421354479854926e-05,290.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9200439453125,0.0,0.0,0.0001275575195904,291.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.9002685546875,0.0,0.0,0.0006050778902135,294.6156921386719,294.1499938964844,260.1695556640625,259.6227722167969,263.5283203125,260.2147521972656,292.9464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906413758173,3.985498508995988e-08,0.0012906015617772,-0.1029511764645576,0.0,0.0,0.0,-0.024570420384407,60.0,-28.889707565307617,-0.0,-1.1357182216897857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364740,290.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9193420410156,0.0,0.0,0.000121005323308,290.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.9110717773437,0.0,0.0,0.0001274244423257,290.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9124755859375,0.0,0.0,9.411525388713926e-05,290.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9030456542969,0.0,0.0,0.0001274244423257,291.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.8835754394531,0.0,0.0,0.0006044465699233,294.5984191894531,294.1499938964844,260.088623046875,259.5448303222656,263.45086669921875,260.1334228515625,292.9271240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892947997897,3.9697461318155554e-08,0.001289255102165,-0.1025447323918342,0.0,0.0,0.0,-0.0244923308491706,60.0,-28.915691375732425,-0.0,-1.133349485371582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364800,290.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9193420410156,0.0,0.0,0.000121005323308,290.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.9110717773437,0.0,0.0,0.0001274244423257,290.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9124755859375,0.0,0.0,9.411525388713926e-05,290.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9030456542969,0.0,0.0,0.0001274244423257,291.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.8835754394531,0.0,0.0,0.0006044465699233,294.5984191894531,294.1499938964844,260.088623046875,259.5448303222656,263.45086669921875,260.1334228515625,292.9271240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892947997897,3.9697461318155554e-08,0.001289255102165,-0.1025447323918342,0.0,0.0,0.0,-0.0244923308491706,60.0,-28.915691375732425,-0.0,-1.133349485371582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364860,290.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.9020690917969,0.0,0.0,0.0001208703033626,290.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.8939208984375,0.0,0.0,0.000127282255562,290.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.89532470703125,0.0,0.0,9.401023999089376e-05,290.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.8860168457031,0.0,0.0,0.000127282255562,291.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.86688232421875,0.0,0.0,0.0006037721177563,294.5811462402344,294.1499938964844,260.0089111328125,259.4680480957031,263.3733825683594,260.0531311035156,292.90777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878561392426,3.9529169271190774e-08,0.0012878166744485,-0.1021104454994201,0.0,0.0,0.0,-0.0244089048355817,60.0,-28.93852806091309,-0.0,-1.130821516426295e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
