time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
364920,290.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.9020690917969,0.0,0.0,0.0001208703033626,290.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.8939208984375,0.0,0.0,0.000127282255562,290.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.89532470703125,0.0,0.0,9.401023999089376e-05,290.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.8860168457031,0.0,0.0,0.000127282255562,291.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.86688232421875,0.0,0.0,0.0006037721177563,294.5811462402344,294.1499938964844,260.0089111328125,259.4680480957031,263.3733825683594,260.0531311035156,292.90777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878561392426,3.9529169271190774e-08,0.0012878166744485,-0.1021104454994201,0.0,0.0,0.0,-0.0244089048355817,60.0,-28.93852806091309,-0.0,-1.130821516426295e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364980,290.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.88482666015625,0.0,0.0,0.0001207271852763,290.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8768005371094,0.0,0.0,0.000127131541376,290.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.878173828125,0.0,0.0,9.389891783939674e-05,290.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.8690490722656,0.0,0.0,0.000127131541376,291.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8501892089844,0.0,0.0,0.0006030572112649,294.5638732910156,294.1499938964844,259.9304504394531,259.3925170898437,263.2959899902344,259.9742126464844,292.8883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863310985267,3.935077685923717e-08,0.0012862917501479,-0.1016500368714332,0.0,0.0,0.0,-0.0243204701691865,60.0,-28.957639694213867,-0.0,-1.1281449019406865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365040,290.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.88482666015625,0.0,0.0,0.0001207271852763,290.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8768005371094,0.0,0.0,0.000127131541376,290.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.878173828125,0.0,0.0,9.389891783939674e-05,290.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.8690490722656,0.0,0.0,0.000127131541376,291.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8501892089844,0.0,0.0,0.0006030572112649,294.5638732910156,294.1499938964844,259.9304504394531,259.3925170898437,263.2959899902344,259.9742126464844,292.8883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863310985267,3.935077685923717e-08,0.0012862917501479,-0.1016500368714332,0.0,0.0,0.0,-0.0243204701691865,60.0,-28.957639694213867,-0.0,-1.1281449019406865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365100,290.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.8761901855469,0.0,0.0,0.0001206529414048,290.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.8682556152344,0.0,0.0,0.0001270533539354,290.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.8695983886719,0.0,0.0,9.38411758397706e-05,290.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.86053466796875,0.0,0.0,0.0001270533684873,291.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.84185791015625,0.0,0.0,0.0006026863702572,294.55523681640625,294.1499938964844,259.8916931152344,259.3551940917969,263.25732421875,259.9352722167969,292.8785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012855400564149,3.925823932604544e-08,0.0012855008244514,-0.1014111787080764,0.0,0.0,0.0,-0.0242745969444513,60.0,-28.96597480773925,-0.0,-1.1267577804119357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365160,290.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8675842285156,0.0,0.0,0.0001205775042762,290.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.8597106933594,0.0,0.0,0.0001269739295821,290.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.8610534667969,0.0,0.0,9.378250979352742e-05,290.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.85205078125,0.0,0.0,0.0001269739295821,291.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.83349609375,0.0,0.0,0.0006023095920681,294.546630859375,294.1499938964844,259.8532409667969,259.3182067871094,263.2186889648437,259.89654541015625,292.8687438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001284736325033,3.916422031124967e-08,0.0012846972094848,-0.1011684834957122,0.0,0.0,0.0,-0.0242279879748821,60.0,-28.97370338439941,-0.0,-1.1253492004925648e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365220,290.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.8503723144531,0.0,0.0,0.0001204226646223,290.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.8426208496094,0.0,0.0,0.000126810875372,290.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.84393310546875,0.0,0.0,9.366207814309746e-05,290.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8350830078125,0.0,0.0,0.000126810875372,291.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.8168334960937,0.0,0.0,0.0006015361286699,294.5293884277344,294.1499938964844,259.7773132324219,259.2451171875,263.1415100097656,259.8201599121094,292.8490905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830863706767,3.8971222693362506e-08,0.0012830474879592,-0.1006702408194542,0.0,0.0,0.0,-0.0241323132067918,60.0,-28.987091064453125,-0.0,-1.1224606311088793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365280,290.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.8503723144531,0.0,0.0,0.0001204226646223,290.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.8426208496094,0.0,0.0,0.000126810875372,290.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.84393310546875,0.0,0.0,9.366207814309746e-05,290.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8350830078125,0.0,0.0,0.000126810875372,291.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.8168334960937,0.0,0.0,0.0006015361286699,294.5293884277344,294.1499938964844,259.7773132324219,259.2451171875,263.1415100097656,259.8201599121094,292.8490905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830863706767,3.8971222693362506e-08,0.0012830474879592,-0.1006702408194542,0.0,0.0,0.0,-0.0241323132067918,60.0,-28.987091064453125,-0.0,-1.1224606311088793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365340,290.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8331604003906,0.0,0.0,0.0001202644198201,290.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.8255310058594,0.0,0.0,0.0001266442268388,290.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.8268127441406,0.0,0.0,9.353899804409592e-05,290.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.818115234375,0.0,0.0,0.0001266442413907,291.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8001403808594,0.0,0.0,0.0006007456686347,294.5121459960937,294.1499938964844,259.7026672363281,259.1732788085937,263.064453125,259.7449645996094,292.8293762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814003275707,3.877398668805655e-08,0.0012813615612685,-0.1001609787344932,0.0,0.0,0.0,-0.0240345392376184,60.0,-28.99828147888184,-0.0,-1.1195124471896639e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365400,290.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8331604003906,0.0,0.0,0.0001202644198201,290.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.8255310058594,0.0,0.0,0.0001266442268388,290.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.8268127441406,0.0,0.0,9.353899804409592e-05,290.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.818115234375,0.0,0.0,0.0001266442413907,291.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8001403808594,0.0,0.0,0.0006007456686347,294.5121459960937,294.1499938964844,259.7026672363281,259.1732788085937,263.064453125,259.7449645996094,292.8293762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814003275707,3.877398668805655e-08,0.0012813615612685,-0.1001609787344932,0.0,0.0,0.0,-0.0240345392376184,60.0,-28.99828147888184,-0.0,-1.1195124471896639e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365460,290.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.8159484863281,0.0,0.0,0.0001201038176077,290.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.8084411621094,0.0,0.0,0.00012647510448,290.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.8097229003906,0.0,0.0,9.341408440377565e-05,290.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.8011474609375,0.0,0.0,0.00012647510448,291.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.7834777832031,0.0,0.0,0.0005999433924444,294.49493408203125,294.1499938964844,259.6293334960937,259.10272216796875,262.9875793457031,259.6711730957031,292.8096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796890223398,3.8573805483110846e-08,0.001279650372453,-0.0996440425515174,0.0,0.0,0.0,-0.023935304954648,60.0,-29.00720596313477,-0.0,-1.1165242597144245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365520,290.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.8159484863281,0.0,0.0,0.0001201038176077,290.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.8084411621094,0.0,0.0,0.00012647510448,290.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.8097229003906,0.0,0.0,9.341408440377565e-05,290.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.8011474609375,0.0,0.0,0.00012647510448,291.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.7834777832031,0.0,0.0,0.0005999433924444,294.49493408203125,294.1499938964844,259.6293334960937,259.10272216796875,262.9875793457031,259.6711730957031,292.8096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796890223398,3.8573805483110846e-08,0.001279650372453,-0.0996440425515174,0.0,0.0,0.0,-0.023935304954648,60.0,-29.00720596313477,-0.0,-1.1165242597144245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365580,290.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.7987976074219,0.0,0.0,0.0001199424877995,290.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7913818359375,0.0,0.0,0.0001263052254216,290.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7926330566406,0.0,0.0,9.328860323876144e-05,290.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7842102050781,0.0,0.0,0.0001263052254216,291.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7668151855469,0.0,0.0,0.000599137507379,294.47772216796875,294.1499938964844,259.5573425292969,259.0334167480469,262.9109191894531,259.5986633300781,292.78973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779700336977,3.8372728994318095e-08,0.0012779316166415,-0.0991246998310089,0.0,0.0,0.0,-0.0238356236368417,60.0,-29.01450157165528,-0.0,-1.1135266220207997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365640,290.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.7987976074219,0.0,0.0,0.0001199424877995,290.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7913818359375,0.0,0.0,0.0001263052254216,290.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7926330566406,0.0,0.0,9.328860323876144e-05,290.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7842102050781,0.0,0.0,0.0001263052254216,291.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7668151855469,0.0,0.0,0.000599137507379,294.47772216796875,294.1499938964844,259.5573425292969,259.0334167480469,262.9109191894531,259.5986633300781,292.78973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779700336977,3.8372728994318095e-08,0.0012779316166415,-0.0991246998310089,0.0,0.0,0.0,-0.0238356236368417,60.0,-29.01450157165528,-0.0,-1.1135266220207997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365700,290.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7901916503906,0.0,0.0,0.0001198618701891,290.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7828674316406,0.0,0.0,0.0001262203149963,290.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7841186523437,0.0,0.0,9.32258990360424e-05,290.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7757263183594,0.0,0.0,0.0001262203295482,291.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.75848388671875,0.0,0.0,0.0005987348267808,294.4691467285156,294.1499938964844,259.5218505859375,258.9992370605469,262.8726806640625,259.5628356933594,292.77978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012771108886227,3.82722440406269e-08,0.0012770725879818,-0.0988651365041732,0.0,0.0,0.0,-0.0237858090549707,60.0,-29.017654418945312,-0.0,-1.1120300769107416e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365760,290.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.7816162109375,0.0,0.0,0.0001197816964122,290.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.7743530273437,0.0,0.0,0.000126135899336,290.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.77557373046875,0.0,0.0,9.316354407928884e-05,290.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.76727294921875,0.0,0.0,0.000126135899336,291.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.7501525878906,0.0,0.0,0.0005983342998661,294.4605407714844,294.1499938964844,259.4866943359375,258.96539306640625,262.8345031738281,259.5274353027344,292.7698059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012762566329911,3.81723133102696e-08,0.0012762184487655,-0.0986069962382316,0.0,0.0,0.0,-0.0237362720072269,60.0,-29.02045249938965,-0.0,-1.1105428399105227e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365820,290.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.76446533203125,0.0,0.0,0.0001196229350171,290.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.7572937011719,0.0,0.0,0.000125968712382,290.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.7585144042969,0.0,0.0,9.304006380261852e-05,290.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.7503356933594,0.0,0.0,0.000125968712382,291.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7334899902344,0.0,0.0,0.0005975412786938,294.443359375,294.1499938964844,259.4173889160156,258.898681640625,262.75830078125,259.4575500488281,292.74981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.7974437816501456e-08,0.0012745270505547,-0.0980957821011543,0.0,0.0,0.0,-0.0236381795257329,60.0,-29.025341033935547,-0.0,-1.1076008377131077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365880,290.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.76446533203125,0.0,0.0,0.0001196229350171,290.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.7572937011719,0.0,0.0,0.000125968712382,290.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.7585144042969,0.0,0.0,9.304006380261852e-05,290.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.7503356933594,0.0,0.0,0.000125968712382,291.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7334899902344,0.0,0.0,0.0005975412786938,294.443359375,294.1499938964844,259.4173889160156,258.898681640625,262.75830078125,259.4575500488281,292.74981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.7974437816501456e-08,0.0012745270505547,-0.0980957821011543,0.0,0.0,0.0,-0.0236381795257329,60.0,-29.025341033935547,-0.0,-1.1076008377131077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365940,290.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.747314453125,0.0,0.0,0.0001194676151499,290.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.7402648925781,0.0,0.0,0.0001258051488548,290.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.741455078125,0.0,0.0,9.291926107835025e-05,290.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7334289550781,0.0,0.0,0.0001258051634067,291.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.7168273925781,0.0,0.0,0.0005967654287815,294.4261779785156,294.1499938964844,259.3494567871094,258.8332824707031,262.6824035644531,259.3890380859375,292.7297668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729100417345,3.778085044814361e-08,0.0012728722067549,-0.0975955724716186,0.0,0.0,0.0,-0.0235422123223543,60.0,-29.02949905395508,-0.0,-1.1047264081298637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366000,290.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.747314453125,0.0,0.0,0.0001194676151499,290.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.7402648925781,0.0,0.0,0.0001258051488548,290.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.741455078125,0.0,0.0,9.291926107835025e-05,290.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7334289550781,0.0,0.0,0.0001258051634067,291.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.7168273925781,0.0,0.0,0.0005967654287815,294.4261779785156,294.1499938964844,259.3494567871094,258.8332824707031,262.6824035644531,259.3890380859375,292.7297668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729100417345,3.778085044814361e-08,0.0012728722067549,-0.0975955724716186,0.0,0.0,0.0,-0.0235422123223543,60.0,-29.02949905395508,-0.0,-1.1047264081298637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366060,290.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.7301940917969,0.0,0.0,0.0001193171119666,290.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7232360839844,0.0,0.0,0.000125646663946,290.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.72442626953125,0.0,0.0,9.280219819629564e-05,290.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.7165222167969,0.0,0.0,0.000125646663946,291.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7001953125,0.0,0.0,0.0005960136186331,294.40899658203125,294.1499938964844,259.282958984375,258.7691955566406,262.6067810058594,259.3218994140625,292.70965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001271306304261,3.759326361318927e-08,0.0012712687021121,-0.0971107929944992,0.0,0.0,0.0,-0.0234492197632789,60.0,-29.033275604248047,-0.0,-1.1019444912108157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366120,290.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.7301940917969,0.0,0.0,0.0001193171119666,290.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7232360839844,0.0,0.0,0.000125646663946,290.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.72442626953125,0.0,0.0,9.280219819629564e-05,290.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.7165222167969,0.0,0.0,0.000125646663946,291.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7001953125,0.0,0.0,0.0005960136186331,294.40899658203125,294.1499938964844,259.282958984375,258.7691955566406,262.6067810058594,259.3218994140625,292.70965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001271306304261,3.759326361318927e-08,0.0012712687021121,-0.0971107929944992,0.0,0.0,0.0,-0.0234492197632789,60.0,-29.033275604248047,-0.0,-1.1019444912108157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366180,290.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.71307373046875,0.0,0.0,0.0001191727860714,290.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.70623779296875,0.0,0.0,0.0001254946837434,290.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.7073974609375,0.0,0.0,9.268994472222404e-05,290.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.6996154785156,0.0,0.0,0.0001254946837434,291.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6835327148437,0.0,0.0,0.000595292658545,294.3918151855469,294.1499938964844,259.21783447265625,258.7064514160156,262.5314636230469,259.25616455078125,292.68951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012697684578597,3.7413379061490566e-08,0.0012697309721261,-0.0966458544135093,0.0,0.0,0.0,-0.0233600456267595,60.0,-29.03700065612793,-0.0,-1.099280169114536e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366240,290.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.71307373046875,0.0,0.0,0.0001191727860714,290.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.70623779296875,0.0,0.0,0.0001254946837434,290.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.7073974609375,0.0,0.0,9.268994472222404e-05,290.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.6996154785156,0.0,0.0,0.0001254946837434,291.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6835327148437,0.0,0.0,0.000595292658545,294.3918151855469,294.1499938964844,259.21783447265625,258.7064514160156,262.5314636230469,259.25616455078125,292.68951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012697684578597,3.7413379061490566e-08,0.0012697309721261,-0.0966458544135093,0.0,0.0,0.0,-0.0233600456267595,60.0,-29.03700065612793,-0.0,-1.099280169114536e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366300,290.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7044982910156,0.0,0.0,0.0001191032642964,290.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6977233886719,0.0,0.0,0.0001254214730579,290.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.6988830566406,0.0,0.0,9.263586980523542e-05,290.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.691162109375,0.0,0.0,0.0001254214730579,291.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6752014160156,0.0,0.0,0.00059494539164,294.3832397460937,294.1499938964844,259.1858215332031,258.6755676269531,262.4939270019531,259.22381591796875,292.6794128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690275907516,3.7326724822150936e-08,0.0012689903378486,-0.0964218750596046,0.0,0.0,0.0,-0.0233170893043279,60.0,-29.0389404296875,-0.0,-1.0979979236935833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366360,290.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6959533691406,0.0,0.0,0.0001190358234453,290.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.689208984375,0.0,0.0,0.0001253504597116,290.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.6903686523437,0.0,0.0,9.258341742679475e-05,290.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6827087402344,0.0,0.0,0.0001253504597116,291.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6668701171875,0.0,0.0,0.0005946085439063,294.3746643066406,294.1499938964844,259.1541748046875,258.6450500488281,262.4565124511719,259.1918640136719,292.6693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012683090753853,3.7242674721937874e-08,0.0012682718224823,-0.0962045937776565,0.0,0.0,0.0,-0.0232754219323396,60.0,-29.04099464416504,-0.0,-1.096754829177371e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366420,290.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6788330078125,0.0,0.0,0.0001189079703181,290.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6722106933594,0.0,0.0,0.0001252158253919,290.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.67333984375,0.0,0.0,9.248397691408172e-05,290.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.6658020019531,0.0,0.0,0.0001252158253919,291.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6502380371094,0.0,0.0,0.0005939698894508,294.35748291015625,294.1499938964844,259.0919494628906,258.5849914550781,262.38189697265625,259.12896728515625,292.6490783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669466668739,3.708332130258896e-08,0.0012669096468016,-0.0957926213741302,0.0,0.0,0.0,-0.0231964252889156,60.0,-29.045604705810547,-0.0,-1.0943999484425149e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366480,290.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6788330078125,0.0,0.0,0.0001189079703181,290.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6722106933594,0.0,0.0,0.0001252158253919,290.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.67333984375,0.0,0.0,9.248397691408172e-05,290.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.6658020019531,0.0,0.0,0.0001252158253919,291.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6502380371094,0.0,0.0,0.0005939698894508,294.35748291015625,294.1499938964844,259.0919494628906,258.5849914550781,262.38189697265625,259.12896728515625,292.6490783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669466668739,3.708332130258896e-08,0.0012669096468016,-0.0957926213741302,0.0,0.0,0.0,-0.0231964252889156,60.0,-29.045604705810547,-0.0,-1.0943999484425149e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366540,290.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.6617431640625,0.0,0.0,0.0001187900852528,290.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6552124023437,0.0,0.0,0.0001250916830031,290.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.65631103515625,0.0,0.0,9.239228529622778e-05,290.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.6488952636719,0.0,0.0,0.0001250916830031,291.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6335754394531,0.0,0.0,0.0005933810025453,294.34033203125,294.1499938964844,259.0311889648437,258.5263366699219,262.30767822265625,259.0675048828125,292.6287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.693638817026113e-08,0.0012656536418944,-0.0954127237200737,0.0,0.0,0.0,-0.0231235884130001,60.0,-29.05113410949707,-0.0,-1.0922309456873337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366600,290.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.6617431640625,0.0,0.0,0.0001187900852528,290.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6552124023437,0.0,0.0,0.0001250916830031,290.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.65631103515625,0.0,0.0,9.239228529622778e-05,290.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.6488952636719,0.0,0.0,0.0001250916830031,291.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6335754394531,0.0,0.0,0.0005933810025453,294.34033203125,294.1499938964844,259.0311889648437,258.5263366699219,262.30767822265625,259.0675048828125,292.6287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.693638817026113e-08,0.0012656536418944,-0.0954127237200737,0.0,0.0,0.0,-0.0231235884130001,60.0,-29.05113410949707,-0.0,-1.0922309456873337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366660,290.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.6446228027344,0.0,0.0,0.0001186839072033,290.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.6382141113281,0.0,0.0,0.0001249798660865,290.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6393127441406,0.0,0.0,9.23097031773068e-05,290.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6319885253906,0.0,0.0,0.0001249798660865,291.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6169128417969,0.0,0.0,0.0005928506143391,294.3231506347656,294.1499938964844,258.971923828125,258.4690246582031,262.2338562011719,259.00750732421875,292.60845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645591050386,3.6804049585725807e-08,0.0012645223177969,-0.0950705185532569,0.0,0.0,0.0,-0.0230579823255538,60.0,-29.05795288085937,-0.0,-1.0902791558464744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366720,290.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.6446228027344,0.0,0.0,0.0001186839072033,290.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.6382141113281,0.0,0.0,0.0001249798660865,290.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6393127441406,0.0,0.0,9.23097031773068e-05,290.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6319885253906,0.0,0.0,0.0001249798660865,291.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6169128417969,0.0,0.0,0.0005928506143391,294.3231506347656,294.1499938964844,258.971923828125,258.4690246582031,262.2338562011719,259.00750732421875,292.60845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645591050386,3.6804049585725807e-08,0.0012645223177969,-0.0950705185532569,0.0,0.0,0.0,-0.0230579823255538,60.0,-29.05795288085937,-0.0,-1.0902791558464744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366780,290.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.6275329589844,0.0,0.0,0.0001185907967737,290.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6212158203125,0.0,0.0,0.0001248818298336,290.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.6222839355469,0.0,0.0,9.223728557117283e-05,290.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6150817871094,0.0,0.0,0.0001248818298336,291.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6002197265625,0.0,0.0,0.0005923855351284,294.3059997558594,294.1499938964844,258.91412353515625,258.41314697265625,262.1604309082031,258.9489440917969,292.58807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001263567013666,3.6688003746121474e-08,0.0012635303428396,-0.094770424067974,0.0,0.0,0.0,-0.0230004545301198,60.0,-29.066404342651367,-0.0,-1.0885690926443205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366840,290.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.6275329589844,0.0,0.0,0.0001185907967737,290.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6212158203125,0.0,0.0,0.0001248818298336,290.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.6222839355469,0.0,0.0,9.223728557117283e-05,290.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6150817871094,0.0,0.0,0.0001248818298336,291.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6002197265625,0.0,0.0,0.0005923855351284,294.3059997558594,294.1499938964844,258.91412353515625,258.41314697265625,262.1604309082031,258.9489440917969,292.58807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001263567013666,3.6688003746121474e-08,0.0012635303428396,-0.094770424067974,0.0,0.0,0.0,-0.0230004545301198,60.0,-29.066404342651367,-0.0,-1.0885690926443205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366900,290.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.61895751953125,0.0,0.0,0.0001185496876132,290.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.6127014160156,0.0,0.0,0.0001248385378858,290.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.61376953125,0.0,0.0,9.220531501341613e-05,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.60662841796875,0.0,0.0,0.0001248385378858,291.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5918884277344,0.0,0.0,0.0005921801785007,294.2973937988281,294.1499938964844,258.88580322265625,258.3857421875,262.1239013671875,258.9202575683594,292.577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012631289428099,3.6636762956732134e-08,0.0012630922719836,-0.0946379080414772,0.0,0.0,0.0,-0.0229750536382198,60.0,-29.071372985839844,-0.0,-1.0878144252046697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366960,290.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.61041259765625,0.0,0.0,0.0001185126311611,290.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.60418701171875,0.0,0.0,0.0001247995096491,290.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.6052551269531,0.0,0.0,9.217649494530632e-05,290.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5981750488281,0.0,0.0,0.0001247995096491,291.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.58355712890625,0.0,0.0,0.000591995078139,294.288818359375,294.1499938964844,258.8578796386719,258.3586730957031,262.08746337890625,258.8919372558594,292.56768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627340620383,3.659057767890772e-08,0.0012626975076273,-0.0945184677839279,0.0,0.0,0.0,-0.0229521598666906,60.0,-29.076923370361328,-0.0,-1.0871345068608208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,290.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5932922363281,0.0,0.0,0.0001184503707918,290.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5871887207031,0.0,0.0,0.0001247339387191,290.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5882263183594,0.0,0.0,9.212806617142633e-05,290.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.58123779296875,0.0,0.0,0.000124733953271,291.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.5668640136719,0.0,0.0,0.0005916840746067,294.2716064453125,294.1499938964844,258.8031616210937,258.3056335449219,262.0149230957031,258.8363647460937,292.5472717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620704947039,3.6512968648594324e-08,0.0012620340567082,-0.0943177342414856,0.0,0.0,0.0,-0.0229136850684881,60.0,-29.089740753173828,-0.0,-1.0859923094130865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367080,290.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5932922363281,0.0,0.0,0.0001184503707918,290.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5871887207031,0.0,0.0,0.0001247339387191,290.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5882263183594,0.0,0.0,9.212806617142633e-05,290.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.58123779296875,0.0,0.0,0.000124733953271,291.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.5668640136719,0.0,0.0,0.0005916840746067,294.2716064453125,294.1499938964844,258.8031616210937,258.3056335449219,262.0149230957031,258.8363647460937,292.5472717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620704947039,3.6512968648594324e-08,0.0012620340567082,-0.0943177342414856,0.0,0.0,0.0,-0.0229136850684881,60.0,-29.089740753173828,-0.0,-1.0859923094130865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,290.47467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.576171875,0.0,0.050000000745058,0.0001184055436169,290.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5701599121094,0.0,0.050000000745058,0.000124686746858,290.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,294.5711669921875,0.0,0.050000000745058,9.209319978253916e-05,290.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5643005371094,0.0,0.050000000745058,0.000124686746858,291.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5501403808594,0.0,0.050000000745058,0.0005914601497352,294.2544250488281,291.1499938964844,258.75,258.2539978027344,261.9428100585937,258.7823486328125,292.5267944335937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615927262231,3.645709512056784e-08,0.0012615562882274,-0.0941732227802276,0.0,0.0,0.0,-0.022885987535119,60.0,-29.105260848999023,-0.0,-1.0851704246306329e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,290.47467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.576171875,0.0,0.050000000745058,0.0001184055436169,290.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5701599121094,0.0,0.050000000745058,0.000124686746858,290.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,294.5711669921875,0.0,0.050000000745058,9.209319978253916e-05,290.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5643005371094,0.0,0.050000000745058,0.000124686746858,291.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5501403808594,0.0,0.050000000745058,0.0005914601497352,294.2544250488281,291.1499938964844,258.75,258.2539978027344,261.9428100585937,258.7823486328125,292.5267944335937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615927262231,3.645709512056784e-08,0.0012615562882274,-0.0941732227802276,0.0,0.0,0.0,-0.022885987535119,60.0,-29.105260848999023,-0.0,-1.0851704246306329e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
