time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
367260,290.5467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.146728515625,0.6319189667701721,0.050000000745058,0.040845226496458,290.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1454772949219,0.6319189667701721,0.050000000745058,0.0430119931697845,290.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.14569091796875,0.6319189667701721,0.050000000745058,0.031768511980772,290.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.144287109375,0.6319189667701721,0.050000000745058,0.0430119931697845,291.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.141357421875,0.6319189667701721,0.050000000745058,0.2040303647518158,292.89111328125,291.1499938964844,258.7240600585937,258.2286682128906,276.6933288574219,281.7010192871094,292.0496520996094,1.0,0.1097102463245391,0.0,0.0,1.0,1.0,-0.4351639151573181,2.387185134011816e-07,0.435163676738739,-0.1504469960927963,0.0,0.0,0.0,10.180486679077148,60.0,-1976.4803466796875,-0.0,12.279667854309082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,290.5948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3723449707031,0.6301157474517822,0.050000000745058,0.045240294188261,290.49432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3722839355469,0.6301157474517822,0.050000000745058,0.0476402081549167,290.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3722839355469,0.6301157474517822,0.050000000745058,0.0351868942379951,290.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3722229003906,0.6301157474517822,0.050000000745058,0.0476402081549167,291.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3720397949219,0.6301157474517822,0.050000000745058,0.2259846329689026,291.1924133300781,291.1499938964844,258.6986694335937,258.2035522460937,280.6793212890625,290.73712158203125,290.3101806640625,1.0,0.1210855096578598,0.3249139487743377,0.3249139487743377,1.0,1.0,-0.4820412099361419,0.0600657202303409,0.4219754934310913,-0.0956562906503677,0.0,0.0,0.0,12.518089294433594,60.0,-3015.93310546875,-0.0,16.68060302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,290.623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7626953125,0.5701528191566467,0.050000000745058,0.0456854477524757,290.52197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7626953125,0.5701528191566467,0.050000000745058,0.0481089763343334,290.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7626953125,0.5701528191566467,0.050000000745058,0.0355331264436244,290.45184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7626953125,0.5701528191566467,0.050000000745058,0.0481089763343334,291.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7626953125,0.5701528191566467,0.050000000745058,0.2282082736492157,288.6664123535156,291.1499938964844,258.6494140625,258.1540832519531,280.83563232421875,291.3288269042969,288.2275085449219,1.0,0.1405749917030334,0.506149411201477,0.506149411201477,1.0,1.0,-0.4867870807647705,0.1489389240741729,0.3378481566905975,-0.0075059155933558,0.0,0.0,0.0,20.054363250732425,60.0,-2702.666259765625,-0.0,23.1838493347168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367440,290.623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7626953125,0.5701528191566467,0.050000000745058,0.0456854477524757,290.52197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7626953125,0.5701528191566467,0.050000000745058,0.0481089763343334,290.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7626953125,0.5701528191566467,0.050000000745058,0.0355331264436244,290.45184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7626953125,0.5701528191566467,0.050000000745058,0.0481089763343334,291.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7626953125,0.5701528191566467,0.050000000745058,0.2282082736492157,288.6664123535156,291.1499938964844,258.6494140625,258.1540832519531,280.83563232421875,291.3288269042969,288.2275085449219,1.0,0.1405749917030334,0.506149411201477,0.506149411201477,1.0,1.0,-0.4867870807647705,0.1489389240741729,0.3378481566905975,-0.0075059155933558,0.0,0.0,0.0,20.054363250732425,60.0,-2702.666259765625,-0.0,23.1838493347168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367500,290.6240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1664123535156,0.5485914349555969,0.050000000745058,0.0458225645124912,290.52471923828125,297.1499938964844,293.1499938964844,0.0004357552679721,-27.05458068847656,288.2396545410156,0.5485914349555969,0.050000000745058,0.0482533648610115,290.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.13250732421875,0.5485914349555969,0.050000000745058,0.0356397703289985,290.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2652282714844,0.5485914349555969,0.050000000745058,0.0482533648610115,291.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2867736816406,0.5485914349555969,0.050000000745058,0.2288931906223297,287.8370056152344,291.1499938964844,258.6255798339844,258.1297607421875,280.41033935546875,291.3319091796875,287.43902587890625,1.0,0.1489728242158889,0.5392897129058838,0.5392897129058838,1.0,1.0,-0.4882480800151825,0.1647941768169403,0.3234539031982422,0.0081568406894803,0.0,0.0,0.0,23.721904754638672,60.0,-2505.91748046875,-0.0,26.33378219604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367560,290.624755859375,297.1499938964844,293.1499938964844,0.0009882017038762,-87.01599884033203,288.3490600585937,0.5319697856903076,0.050000000745058,0.0459535345435142,290.5273132324219,297.1499938964844,293.1499938964844,0.0011167747434228,-103.55410766601562,288.5405578613281,0.5319697856903076,0.050000000745058,0.0483912825584411,290.22674560546875,297.1499938964844,293.1499938964844,0.0010715804528445,-73.38947296142578,288.4339599609375,0.5319697856903076,0.050000000745058,0.03574163839221,290.4588928222656,297.1499938964844,293.1499938964844,0.0011394243920221,-105.65431213378906,288.56854248046875,0.5319697856903076,0.050000000745058,0.0483912825584411,291.33233642578125,297.1499938964844,293.1499938964844,0.000797628017608,-350.838623046875,288.13360595703125,0.5319697856903076,0.050000000745058,0.2295474112033844,287.046630859375,291.1499938964844,258.60223388671875,258.105712890625,280.0226745605469,291.3322448730469,286.6500244140625,1.0,0.1565345823764801,0.5532181262969971,0.5532181262969971,1.0,1.0,-0.4896436631679535,0.1704327762126922,0.3192108869552612,0.0136314248666167,0.0,0.0,0.0,27.226533889770508,60.0,-2371.57177734375,-0.0,29.364032745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9837951660156,316.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481015646702223e-20,-1.2481033418160699e-20,1.8165728688058087e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367620,290.6307373046875,297.1499938964844,293.1499938964844,0.0021776827052235,-195.1826629638672,289.3045349121094,0.5093193650245667,0.050000000745058,0.0461923219263553,290.5336303710937,297.1499938964844,293.1499938964844,0.0023464465048164,-221.44517517089844,289.5682678222656,0.5093193650245667,0.050000000745058,0.0486427396535873,290.2353210449219,297.1499938964844,293.1499938964844,0.00242356560193,-168.92385864257812,289.665771484375,0.5093193650245667,0.050000000745058,0.0359273627400398,290.4665832519531,297.1499938964844,293.1499938964844,0.0023946538567543,-225.98643493652344,289.64093017578125,0.5093193650245667,0.050000000745058,0.0486427396535873,291.3346252441406,297.1499938964844,293.1499938964844,0.0017049619928002,-763.393798828125,288.59765625,0.5093193650245667,0.050000000745058,0.2307402044534683,286.08837890625,291.1499938964844,258.55718994140625,258.0584716796875,279.5753479003906,291.33367919921875,286.7203369140625,1.0,0.16936856508255,0.5706301331520081,0.5706301331520081,1.0,1.0,-0.4921881556510925,0.1772474497556686,0.3149407207965851,0.0201589968055486,0.0,0.0,1.0,33.615989685058594,60.0,2169.10498046875,-9669.4970703125,34.933345794677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.044189453125,315.92706298828125,278.1499938964844,0.0,18000.0,321.1499938964844,11868.6171875,36000.0,0.0,0.0,0.0240644961595535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.108060002326965,1.1080701351165771,-1.0139867299585603e-05,0.0,2.4422404749202545e-05,0.0,0.0,151.81019592285156,0.0,0.0,0.0,0.6490409970283508,4.0,0.0,1.0
367680,290.6307373046875,297.1499938964844,293.1499938964844,0.0021776827052235,-195.1826629638672,289.3045349121094,0.5093193650245667,0.050000000745058,0.0461923219263553,290.5336303710937,297.1499938964844,293.1499938964844,0.0023464465048164,-221.44517517089844,289.5682678222656,0.5093193650245667,0.050000000745058,0.0486427396535873,290.2353210449219,297.1499938964844,293.1499938964844,0.00242356560193,-168.92385864257812,289.665771484375,0.5093193650245667,0.050000000745058,0.0359273627400398,290.4665832519531,297.1499938964844,293.1499938964844,0.0023946538567543,-225.98643493652344,289.64093017578125,0.5093193650245667,0.050000000745058,0.0486427396535873,291.3346252441406,297.1499938964844,293.1499938964844,0.0017049619928002,-763.393798828125,288.59765625,0.5093193650245667,0.050000000745058,0.2307402044534683,286.08837890625,291.1499938964844,258.55718994140625,258.0584716796875,279.5753479003906,291.33367919921875,286.7203369140625,1.0,0.16936856508255,0.5706301331520081,0.5706301331520081,1.0,1.0,-0.4921881556510925,0.1772474497556686,0.3149407207965851,0.0201589968055486,0.0,0.0,1.0,33.615989685058594,60.0,2169.10498046875,-9669.4970703125,34.933345794677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.044189453125,315.92706298828125,278.1499938964844,0.0,18000.0,321.1499938964844,11868.6171875,36000.0,0.0,0.0,0.0240644961595535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.108060002326965,1.1080701351165771,-1.0139867299585603e-05,0.0,2.4422404749202545e-05,0.0,0.0,151.81019592285156,0.0,0.0,0.0,0.6490409970283508,4.0,0.0,1.0
367740,290.6690673828125,297.1499938964844,293.1499938964844,0.0027116150595247,-218.54473876953125,292.94683837890625,0.4952709972858429,0.050000000745058,0.0463962219655513,290.5618591308594,297.1499938964844,293.1499938964844,0.0029212210793048,-247.80496215820312,293.2393493652344,0.4952709972858429,0.050000000745058,0.0488574542105197,290.26776123046875,297.1499938964844,293.1499938964844,0.0030765815172344,-192.66165161132807,293.4451599121094,0.4952709972858429,0.050000000745058,0.0360859483480453,290.49627685546875,297.1499938964844,293.1499938964844,0.0029831626452505,-253.01126098632807,293.3255920410156,0.4952709972858429,0.050000000745058,0.0488574542105197,291.36102294921875,297.1499938964844,293.1499938964844,0.0020909069571644,-842.258544921875,292.0796203613281,0.4952709972858429,0.050000000745058,0.2317587286233902,289.2350158691406,291.1499938964844,258.5142517089844,258.0124816894531,279.3634948730469,291.3553161621094,289.77984619140625,1.0,0.1795382648706436,0.5800830125808716,0.5800830125808716,1.0,1.0,-0.4943609237670898,0.1809702068567276,0.313390702009201,0.0236479304730892,0.0,0.0,1.0,39.07169723510742,60.0,3177.1943359375,-9389.1044921875,39.73404693603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.95343017578125,313.6717834472656,278.1499938964844,0.0,18000.0,321.1499938964844,29747.955078125,36000.0,0.0,0.0,0.0739663988351821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7542511224746704,1.7542765140533447,-2.5414949050173163e-05,0.0,7.506649126298726e-05,0.0,0.0,600.2534790039062,0.0,0.0,0.0,0.9668835997581482,4.0,0.0,1.0
367800,290.6690673828125,297.1499938964844,293.1499938964844,0.0027116150595247,-218.54473876953125,292.94683837890625,0.4952709972858429,0.050000000745058,0.0463962219655513,290.5618591308594,297.1499938964844,293.1499938964844,0.0029212210793048,-247.80496215820312,293.2393493652344,0.4952709972858429,0.050000000745058,0.0488574542105197,290.26776123046875,297.1499938964844,293.1499938964844,0.0030765815172344,-192.66165161132807,293.4451599121094,0.4952709972858429,0.050000000745058,0.0360859483480453,290.49627685546875,297.1499938964844,293.1499938964844,0.0029831626452505,-253.01126098632807,293.3255920410156,0.4952709972858429,0.050000000745058,0.0488574542105197,291.36102294921875,297.1499938964844,293.1499938964844,0.0020909069571644,-842.258544921875,292.0796203613281,0.4952709972858429,0.050000000745058,0.2317587286233902,289.2350158691406,291.1499938964844,258.5142517089844,258.0124816894531,279.3634948730469,291.3553161621094,289.77984619140625,1.0,0.1795382648706436,0.5800830125808716,0.5800830125808716,1.0,1.0,-0.4943609237670898,0.1809702068567276,0.313390702009201,0.0236479304730892,0.0,0.0,1.0,39.07169723510742,60.0,3177.1943359375,-9389.1044921875,39.73404693603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.95343017578125,313.6717834472656,278.1499938964844,0.0,18000.0,321.1499938964844,29747.955078125,36000.0,0.0,0.0,0.0739663988351821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7542511224746704,1.7542765140533447,-2.5414949050173163e-05,0.0,7.506649126298726e-05,0.0,0.0,600.2534790039062,0.0,0.0,0.0,0.9668835997581482,4.0,0.0,1.0
367860,290.7236022949219,297.1499938964844,293.1499938964844,0.0031945884693413,-243.1600952148437,295.0865783691406,0.4856123626232147,0.050000000745058,0.0465650148689746,290.60302734375,297.1499938964844,293.1499938964844,0.0034564905799925,-276.6483154296875,295.42608642578125,0.4856123626232147,0.050000000745058,0.0490352027118206,290.312744140625,297.1499938964844,293.1499938964844,0.0036911186762154,-217.8128967285156,295.720703125,0.4856123626232147,0.050000000745058,0.0362172350287437,290.5397033691406,297.1499938964844,293.1499938964844,0.003531475784257,-282.5035400390625,295.5234069824219,0.4856123626232147,0.050000000745058,0.0490352027118206,291.4013671875,297.1499938964844,293.1499938964844,0.002424034057185,-923.3955688476562,294.07330322265625,0.4856123626232147,0.050000000745058,0.2326018959283828,290.90313720703125,291.1499938964844,258.4734191894531,257.9678039550781,279.2611694335937,291.3944702148437,291.2207336425781,1.0,0.1875063627958297,0.5854796171188354,0.5854796171188354,1.0,1.0,-0.4961595833301544,0.1832067221403122,0.3129528760910034,0.0257001928985118,0.0,0.0,0.9921541213989258,43.58806610107422,48.0,2362.130126953125,-8954.6611328125,43.739559173583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9893493652344,311.82061767578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.1226839125156402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000124508573208,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
367920,290.7236022949219,297.1499938964844,293.1499938964844,0.0031945884693413,-243.1600952148437,295.0865783691406,0.4856123626232147,0.050000000745058,0.0465650148689746,290.60302734375,297.1499938964844,293.1499938964844,0.0034564905799925,-276.6483154296875,295.42608642578125,0.4856123626232147,0.050000000745058,0.0490352027118206,290.312744140625,297.1499938964844,293.1499938964844,0.0036911186762154,-217.8128967285156,295.720703125,0.4856123626232147,0.050000000745058,0.0362172350287437,290.5397033691406,297.1499938964844,293.1499938964844,0.003531475784257,-282.5035400390625,295.5234069824219,0.4856123626232147,0.050000000745058,0.0490352027118206,291.4013671875,297.1499938964844,293.1499938964844,0.002424034057185,-923.3955688476562,294.07330322265625,0.4856123626232147,0.050000000745058,0.2326018959283828,290.90313720703125,291.1499938964844,258.4734191894531,257.9678039550781,279.2611694335937,291.3944702148437,291.2207336425781,1.0,0.1875063627958297,0.5854796171188354,0.5854796171188354,1.0,1.0,-0.4961595833301544,0.1832067221403122,0.3129528760910034,0.0257001928985118,0.0,0.0,0.9921541213989258,43.58806610107422,48.0,2362.130126953125,-8954.6611328125,43.739559173583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9893493652344,311.82061767578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.1226839125156402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000124508573208,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
367980,290.77880859375,297.1499938964844,293.1499938964844,0.0036308385897427,-264.2987670898437,296.6337585449219,0.4833234548568725,0.050000000745058,0.0466072410345077,290.64630126953125,297.1499938964844,293.1499938964844,0.003943633288145,-301.3970947265625,297.0166931152344,0.4833234548568725,0.050000000745058,0.049079667776823,290.3586730957031,297.1499938964844,293.1499938964844,0.0042560589499771,-239.305908203125,297.3866271972656,0.4833234548568725,0.050000000745058,0.0362500771880149,290.5865478515625,297.1499938964844,293.1499938964844,0.0040278881788253,-307.54022216796875,297.1197814941406,0.4833234548568725,0.050000000745058,0.049079667776823,291.4437866210937,297.1499938964844,293.1499938964844,0.0027223422657698,-994.0617065429688,295.4934387207031,0.4833234548568725,0.050000000745058,0.2328128218650818,292.0484619140625,291.1499938964844,258.4347229003906,257.924560546875,279.2097473144531,291.4367980957031,292.2967834472656,1.0,0.1889576762914657,0.5886002779006958,0.5886002779006958,1.0,1.0,-0.4966098368167877,0.1842765212059021,0.3123333156108856,0.0267661828547716,0.0,0.0,0.7928221225738525,44.7183723449707,36.0,1705.068115234375,-8718.83203125,44.746238708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0221252441406,310.8843994140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.167234182357788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001697214320302,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
368040,290.77880859375,297.1499938964844,293.1499938964844,0.0036308385897427,-264.2987670898437,296.6337585449219,0.4833234548568725,0.050000000745058,0.0466072410345077,290.64630126953125,297.1499938964844,293.1499938964844,0.003943633288145,-301.3970947265625,297.0166931152344,0.4833234548568725,0.050000000745058,0.049079667776823,290.3586730957031,297.1499938964844,293.1499938964844,0.0042560589499771,-239.305908203125,297.3866271972656,0.4833234548568725,0.050000000745058,0.0362500771880149,290.5865478515625,297.1499938964844,293.1499938964844,0.0040278881788253,-307.54022216796875,297.1197814941406,0.4833234548568725,0.050000000745058,0.049079667776823,291.4437866210937,297.1499938964844,293.1499938964844,0.0027223422657698,-994.0617065429688,295.4934387207031,0.4833234548568725,0.050000000745058,0.2328128218650818,292.0484619140625,291.1499938964844,258.4347229003906,257.924560546875,279.2097473144531,291.4367980957031,292.2967834472656,1.0,0.1889576762914657,0.5886002779006958,0.5886002779006958,1.0,1.0,-0.4966098368167877,0.1842765212059021,0.3123333156108856,0.0267661828547716,0.0,0.0,0.7928221225738525,44.7183723449707,36.0,1705.068115234375,-8718.83203125,44.746238708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0221252441406,310.8843994140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.167234182357788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001697214320302,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
368100,290.8049011230469,297.1499938964844,293.1499938964844,0.0038297774735838,-273.2333984375,297.2859802246094,0.4845319986343384,0.050000000745058,0.0465848892927169,290.66766357421875,297.1499938964844,293.1499938964844,0.0041665532626211,-311.8131408691406,297.6867370605469,0.4845319986343384,0.050000000745058,0.0490561313927173,290.3809509277344,297.1499938964844,293.1499938964844,0.0045178574509918,-248.4086456298828,298.0897827148437,0.4845319986343384,0.050000000745058,0.036232691258192,290.6098937988281,297.1499938964844,293.1499938964844,0.0042550335638225,-318.0495910644531,297.7913818359375,0.4845319986343384,0.050000000745058,0.0490561313927173,291.464599609375,297.1499938964844,293.1499938964844,0.0028550971765071,-1023.3292236328124,296.0894775390625,0.4845319986343384,0.050000000745058,0.2327011674642563,292.53076171875,291.1499938964844,258.4161682128906,257.90350341796875,279.1943054199219,291.457763671875,292.75555419921875,1.0,0.1877686381340026,0.589637279510498,0.589637279510498,1.0,1.0,-0.4963717460632324,0.1844967603683471,0.3118749856948852,0.0270434990525245,0.0,0.0,0.652282178401947,44.120723724365234,36.0,1467.4918212890625,-8675.9453125,44.21345901489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.85552978515625,310.7235107421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.1873521357774734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001901385985547,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
368160,290.8297424316406,297.1499938964844,293.1499938964844,0.0040150373242795,-281.0624084472656,297.8769836425781,0.4870278835296631,0.050000000745058,0.0465391837060451,290.6885681152344,297.1499938964844,293.1499938964844,0.0043744919821619,-320.904052734375,298.2931213378906,0.4870278835296631,0.050000000745058,0.0490080006420612,290.40252685546875,297.1499938964844,293.1499938964844,0.0047645298764109,-256.4110412597656,298.7267150878906,0.4870278835296631,0.050000000745058,0.0361971408128738,290.6324462890625,297.1499938964844,293.1499938964844,0.0044675734825432,-327.2496032714844,298.3995666503906,0.4870278835296631,0.050000000745058,0.0490080006420612,291.4848327636719,297.1499938964844,293.1499938964844,0.0029764254577457,-1048.498779296875,296.62841796875,0.4870278835296631,0.050000000745058,0.2324728518724441,292.96893310546875,291.1499938964844,258.3981628417969,257.8828430175781,279.1830749511719,291.47821044921875,293.1748962402344,1.0,0.185491681098938,0.590436577796936,0.590436577796936,1.0,1.0,-0.4958848059177398,0.1845623105764389,0.3113225102424621,0.0271980222314596,0.0,0.0,0.486977070569992,42.8983039855957,25.0,1282.83447265625,-8676.1171875,43.125396728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8683166503906,310.73638916015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2058260440826416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000208887271583,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
368220,290.8754272460937,297.1499938964844,293.1499938964844,0.0043517434969544,-293.9602966308594,298.9156188964844,0.4951317310333252,0.050000000745058,0.046398501843214,290.7286682128906,297.1499938964844,293.1499938964844,0.0047527570277452,-335.7503967285156,299.3558349609375,0.4951317310333252,0.050000000745058,0.0488598570227623,290.4432373046875,297.1499938964844,293.1499938964844,0.0052201207727193,-269.636962890625,299.8439025878906,0.4951317310333252,0.050000000745058,0.0360877215862274,290.6744079589844,297.1499938964844,293.1499938964844,0.0048571643419563,-342.41754150390625,299.4676208496094,0.4951317310333252,0.050000000745058,0.0488598570227623,291.5231018066406,297.1499938964844,293.1499938964844,0.003191320458427,-1088.8839111328125,297.5749816894531,0.4951317310333252,0.050000000745058,0.2317701131105423,293.7483825683594,291.1499938964844,258.3637390136719,257.8427124023437,279.1688232421875,291.5169372558594,293.9291687011719,1.0,0.1785326153039932,0.5915369391441345,0.5915369391441345,1.0,1.0,-0.4943858683109283,0.1843696236610412,0.3100162446498871,0.027249252423644,0.0,0.0,0.0873708575963974,39.1353645324707,25.0,1043.149658203125,-8783.78515625,39.78915023803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3358459472656,311.19000244140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2375137209892273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002410462329862,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
368280,290.8754272460937,297.1499938964844,293.1499938964844,0.0043517434969544,-293.9602966308594,298.9156188964844,0.4951317310333252,0.050000000745058,0.046398501843214,290.7286682128906,297.1499938964844,293.1499938964844,0.0047527570277452,-335.7503967285156,299.3558349609375,0.4951317310333252,0.050000000745058,0.0488598570227623,290.4432373046875,297.1499938964844,293.1499938964844,0.0052201207727193,-269.636962890625,299.8439025878906,0.4951317310333252,0.050000000745058,0.0360877215862274,290.6744079589844,297.1499938964844,293.1499938964844,0.0048571643419563,-342.41754150390625,299.4676208496094,0.4951317310333252,0.050000000745058,0.0488598570227623,291.5231018066406,297.1499938964844,293.1499938964844,0.003191320458427,-1088.8839111328125,297.5749816894531,0.4951317310333252,0.050000000745058,0.2317701131105423,293.7483825683594,291.1499938964844,258.3637390136719,257.8427124023437,279.1688232421875,291.5169372558594,293.9291687011719,1.0,0.1785326153039932,0.5915369391441345,0.5915369391441345,1.0,1.0,-0.4943858683109283,0.1843696236610412,0.3100162446498871,0.027249252423644,0.0,0.0,0.0873708575963974,39.1353645324707,25.0,1043.149658203125,-8783.78515625,39.78915023803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3358459472656,311.19000244140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2375137209892273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002410462329862,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
368340,290.9161682128906,297.1499938964844,293.1499938964844,0.0046479734592139,-303.4722900390625,299.8122863769531,0.5024081468582153,0.050000000745058,0.0462861433625221,290.7666320800781,297.1499938964844,293.1499938964844,0.0050853043794631,-346.5242614746094,300.26763916015625,0.5024081468582153,0.050000000745058,0.0487415380775928,290.4808349609375,297.1499938964844,293.1499938964844,0.0056295595131814,-279.4853210449219,300.8019104003906,0.5024081468582153,0.050000000745058,0.0360003337264061,290.7120056152344,297.1499938964844,293.1499938964844,0.0052044834010303,-353.6670227050781,300.3875732421875,0.5024081468582153,0.050000000745058,0.0487415380775928,291.55816650390625,297.1499938964844,293.1499938964844,0.0033739733044058,-1117.218994140625,298.396728515625,0.5024081468582153,0.050000000745058,0.231208860874176,294.4490661621094,291.1499938964844,258.3314514160156,257.8042297363281,279.1614990234375,291.5525207519531,294.6177673339844,1.0,0.1731504797935485,0.5922777652740479,0.5922777652740479,1.0,1.0,-0.4931885004043579,0.1841713488101959,0.309017151594162,0.027247792109847,0.0,0.0,0.0,36.130001068115234,25.0,929.7373046875,-9008.2275390625,37.13863754272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23944091796875,312.0644226074219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2620426714420318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002659400051925,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
368400,290.9161682128906,297.1499938964844,293.1499938964844,0.0046479734592139,-303.4722900390625,299.8122863769531,0.5024081468582153,0.050000000745058,0.0462861433625221,290.7666320800781,297.1499938964844,293.1499938964844,0.0050853043794631,-346.5242614746094,300.26763916015625,0.5024081468582153,0.050000000745058,0.0487415380775928,290.4808349609375,297.1499938964844,293.1499938964844,0.0056295595131814,-279.4853210449219,300.8019104003906,0.5024081468582153,0.050000000745058,0.0360003337264061,290.7120056152344,297.1499938964844,293.1499938964844,0.0052044834010303,-353.6670227050781,300.3875732421875,0.5024081468582153,0.050000000745058,0.0487415380775928,291.55816650390625,297.1499938964844,293.1499938964844,0.0033739733044058,-1117.218994140625,298.396728515625,0.5024081468582153,0.050000000745058,0.231208860874176,294.4490661621094,291.1499938964844,258.3314514160156,257.8042297363281,279.1614990234375,291.5525207519531,294.6177673339844,1.0,0.1731504797935485,0.5922777652740479,0.5922777652740479,1.0,1.0,-0.4931885004043579,0.1841713488101959,0.309017151594162,0.027247792109847,0.0,0.0,0.0,36.130001068115234,25.0,929.7373046875,-9008.2275390625,37.13863754272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23944091796875,312.0644226074219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2620426714420318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002659400051925,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
368460,290.9527587890625,297.1499938964844,293.1499938964844,0.0048974878154695,-309.2480773925781,300.6044006347656,0.5086185336112976,0.050000000745058,0.046201292425394,290.80157470703125,297.1499938964844,293.1499938964844,0.0053666760213673,-353.0055847167969,301.068359375,0.5086185336112976,0.050000000745058,0.0486521869897842,290.51580810546875,297.1499938964844,293.1499938964844,0.0059822662733495,-285.6806640625,301.6378173828125,0.5086185336112976,0.050000000745058,0.0359343402087688,290.74560546875,297.1499938964844,293.1499938964844,0.0055013876408338,-360.6064453125,301.1964416503906,0.5086185336112976,0.050000000745058,0.0486521869897842,291.59033203125,297.1499938964844,293.1499938964844,0.0035219888668507,-1132.3414306640625,299.1336669921875,0.5086185336112976,0.050000000745058,0.2307850271463394,295.1150207519531,291.1499938964844,258.3013610839844,257.7675170898437,279.1337280273437,291.5851135253906,295.2792358398437,1.0,0.1688514798879623,0.589322030544281,0.589322030544281,0.9200212955474854,1.0,-0.4922843277454376,0.1844177544116974,0.3078665733337402,0.0276495106518268,0.0,0.0,0.0,33.86061096191406,25.0,890.1740112304688,-9312.099609375,35.146095275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4085998535156,313.1940002441406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2797179520130157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002838781510945,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
368520,290.9527587890625,297.1499938964844,293.1499938964844,0.0048974878154695,-309.2480773925781,300.6044006347656,0.5086185336112976,0.050000000745058,0.046201292425394,290.80157470703125,297.1499938964844,293.1499938964844,0.0053666760213673,-353.0055847167969,301.068359375,0.5086185336112976,0.050000000745058,0.0486521869897842,290.51580810546875,297.1499938964844,293.1499938964844,0.0059822662733495,-285.6806640625,301.6378173828125,0.5086185336112976,0.050000000745058,0.0359343402087688,290.74560546875,297.1499938964844,293.1499938964844,0.0055013876408338,-360.6064453125,301.1964416503906,0.5086185336112976,0.050000000745058,0.0486521869897842,291.59033203125,297.1499938964844,293.1499938964844,0.0035219888668507,-1132.3414306640625,299.1336669921875,0.5086185336112976,0.050000000745058,0.2307850271463394,295.1150207519531,291.1499938964844,258.3013610839844,257.7675170898437,279.1337280273437,291.5851135253906,295.2792358398437,1.0,0.1688514798879623,0.589322030544281,0.589322030544281,0.9200212955474854,1.0,-0.4922843277454376,0.1844177544116974,0.3078665733337402,0.0276495106518268,0.0,0.0,0.0,33.86061096191406,25.0,890.1740112304688,-9312.099609375,35.146095275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4085998535156,313.1940002441406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2797179520130157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002838781510945,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
368580,290.9859313964844,297.1499938964844,293.1499938964844,0.0050911796279251,-310.9823913574219,301.3107604980469,0.5140164494514465,0.050000000745058,0.0461350232362747,290.8328552246094,297.1499938964844,293.1499938964844,0.0055878767743706,-354.9814147949219,301.7786865234375,0.5140164494514465,0.050000000745058,0.0485824011266231,290.5472412109375,297.1499938964844,293.1499938964844,0.0062659704126417,-288.0840148925781,302.3724670410156,0.5140164494514465,0.050000000745058,0.0358827970921993,290.7757873535156,297.1499938964844,293.1499938964844,0.0057357740588486,-362.8759765625,301.9123840332031,0.5140164494514465,0.050000000745058,0.0485824011266231,291.6197509765625,297.1499938964844,293.1499938964844,0.0036315887700766,-1133.3232421875,299.806640625,0.5140164494514465,0.050000000745058,0.2304539978504181,295.769775390625,291.1499938964844,258.2734069824219,257.73260498046875,279.0988464355469,291.614990234375,295.9335021972656,1.0,0.1654109507799148,0.5825605392456055,0.5825605392456055,0.8400425910949707,1.0,-0.4915781319141388,0.1848053932189941,0.3067727386951446,0.0281621534377336,0.0,0.0,0.0,32.08817672729492,25.0,887.2832641601562,-9651.77734375,33.59561920166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.70086669921875,314.4419860839844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2911957204341888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002955266390927,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
368640,290.9859313964844,297.1499938964844,293.1499938964844,0.0050911796279251,-310.9823913574219,301.3107604980469,0.5140164494514465,0.050000000745058,0.0461350232362747,290.8328552246094,297.1499938964844,293.1499938964844,0.0055878767743706,-354.9814147949219,301.7786865234375,0.5140164494514465,0.050000000745058,0.0485824011266231,290.5472412109375,297.1499938964844,293.1499938964844,0.0062659704126417,-288.0840148925781,302.3724670410156,0.5140164494514465,0.050000000745058,0.0358827970921993,290.7757873535156,297.1499938964844,293.1499938964844,0.0057357740588486,-362.8759765625,301.9123840332031,0.5140164494514465,0.050000000745058,0.0485824011266231,291.6197509765625,297.1499938964844,293.1499938964844,0.0036315887700766,-1133.3232421875,299.806640625,0.5140164494514465,0.050000000745058,0.2304539978504181,295.769775390625,291.1499938964844,258.2734069824219,257.73260498046875,279.0988464355469,291.614990234375,295.9335021972656,1.0,0.1654109507799148,0.5825605392456055,0.5825605392456055,0.8400425910949707,1.0,-0.4915781319141388,0.1848053932189941,0.3067727386951446,0.0281621534377336,0.0,0.0,0.0,32.08817672729492,25.0,887.2832641601562,-9651.77734375,33.59561920166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.70086669921875,314.4419860839844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2911957204341888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002955266390927,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
368700,291.00146484375,297.1499938964844,293.1499938964844,0.0051640728488564,-310.2799377441406,301.6346435546875,0.5164307355880737,0.050000000745058,0.0461073890328407,290.8471984863281,297.1499938964844,293.1499938964844,0.0056722778826951,-354.22125244140625,302.1028747558594,0.5164307355880737,0.050000000745058,0.0485533028841018,290.5616760253906,297.1499938964844,293.1499938964844,0.006376935634762,-287.8212585449219,302.7048034667969,0.5164307355880737,0.050000000745058,0.0358613021671772,290.78973388671875,297.1499938964844,293.1499938964844,0.005825538188219,-362.1982116699219,302.2383117675781,0.5164307355880737,0.050000000745058,0.0485533028841018,291.6335144042969,297.1499938964844,293.1499938964844,0.0036707366816699,-1128.369873046875,300.12255859375,0.5164307355880737,0.050000000745058,0.2303159534931183,296.0967102050781,291.1499938964844,258.26025390625,257.71588134765625,279.0750427246094,291.6289367675781,296.2605285644531,1.0,0.163954347372055,0.5770500302314758,0.5770500302314758,0.8000532388687134,1.0,-0.491283655166626,0.18511863052845,0.3061650395393371,0.0285282563418149,0.0,0.0,0.0,31.34914970397949,25.0,890.6703491210938,-9826.61328125,32.95094680786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.35693359375,315.0752258300781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2948761284351349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002992617664858,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
368760,291.0162658691406,297.1499938964844,293.1499938964844,0.0052209328860044,-308.6309509277344,301.9395751953125,0.5186989307403564,0.050000000745058,0.0460824593901634,290.8607482910156,297.1499938964844,293.1499938964844,0.00573874078691,-352.3949890136719,302.40692138671875,0.5186989307403564,0.050000000745058,0.0485270470380783,290.5752868652344,297.1499938964844,293.1499938964844,0.0064663719385862,-286.6645812988281,303.01434326171875,0.5186989307403564,0.050000000745058,0.0358419120311737,290.8030090332031,297.1499938964844,293.1499938964844,0.0058964537456631,-360.4147033691406,302.5433654785156,0.5186989307403564,0.050000000745058,0.0485270470380783,291.64666748046875,297.1499938964844,293.1499938964844,0.0036994714755564,-1120.091064453125,300.4249572753906,0.5186989307403564,0.050000000745058,0.2301914244890213,296.4227600097656,291.1499938964844,258.24761962890625,257.6996459960937,278.77099609375,291.6423034667969,296.58380126953125,1.0,0.1626506149768829,0.5370501279830933,0.5370501279830933,0.6400426030158997,1.0,-0.4910178184509277,0.1911727637052536,0.2998450398445129,0.0346159860491752,0.0,0.0,0.0,30.68325996398925,25.0,874.5291137695312,-10099.6845703125,32.37925720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9957275390625,315.6787109375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2974299490451813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003018535790033,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
368820,291.0434265136719,297.1499938964844,293.1499938964844,0.0053154528141021,-304.91357421875,302.4830017089844,0.5227507948875427,0.050000000745058,0.0460402108728885,290.885498046875,297.1499938964844,293.1499938964844,0.0058502000756561,-348.27398681640625,302.9475402832031,0.5227507948875427,0.050000000745058,0.048482559621334,290.6002502441406,297.1499938964844,293.1499938964844,0.0066191828809678,-283.9025573730469,303.56280517578125,0.5227507948875427,0.050000000745058,0.0358090512454509,290.8275756835937,297.1499938964844,293.1499938964844,0.0060152886435389,-356.3236389160156,303.0848999023437,0.5227507948875427,0.050000000745058,0.048482559621334,291.6710510253906,297.1499938964844,293.1499938964844,0.0037442080210894,-1102.2020263671875,300.9682312011719,0.5227507948875427,0.050000000745058,0.2299803793430328,297.0214538574219,291.1499938964844,258.2240295410156,257.66864013671875,278.66094970703125,291.6671142578125,297.16949462890625,1.0,0.1604443043470382,0.4620592892169952,0.4620592892169952,0.5379406809806824,1.0,-0.4905678331851959,0.1902388036251068,0.3003290295600891,0.0337682031095027,0.0,0.0,0.0,29.553192138671875,25.0,832.5928344726562,-10388.4921875,31.42456817626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1794128417969,316.82421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2998234033584595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003042826429009,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
368880,291.0434265136719,297.1499938964844,293.1499938964844,0.0053154528141021,-304.91357421875,302.4830017089844,0.5227507948875427,0.050000000745058,0.0460402108728885,290.885498046875,297.1499938964844,293.1499938964844,0.0058502000756561,-348.27398681640625,302.9475402832031,0.5227507948875427,0.050000000745058,0.048482559621334,290.6002502441406,297.1499938964844,293.1499938964844,0.0066191828809678,-283.9025573730469,303.56280517578125,0.5227507948875427,0.050000000745058,0.0358090512454509,290.8275756835937,297.1499938964844,293.1499938964844,0.0060152886435389,-356.3236389160156,303.0848999023437,0.5227507948875427,0.050000000745058,0.048482559621334,291.6710510253906,297.1499938964844,293.1499938964844,0.0037442080210894,-1102.2020263671875,300.9682312011719,0.5227507948875427,0.050000000745058,0.2299803793430328,297.0214538574219,291.1499938964844,258.2240295410156,257.66864013671875,278.66094970703125,291.6671142578125,297.16949462890625,1.0,0.1604443043470382,0.4620592892169952,0.4620592892169952,0.5379406809806824,1.0,-0.4905678331851959,0.1902388036251068,0.3003290295600891,0.0337682031095027,0.0,0.0,0.0,29.553192138671875,25.0,832.5928344726562,-10388.4921875,31.42456817626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1794128417969,316.82421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2998234033584595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003042826429009,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
368940,291.0674133300781,297.1499938964844,293.1499938964844,0.005318749230355,-295.9216003417969,302.9663391113281,0.5260753035545349,0.050000000745058,0.0460075438022613,290.9074401855469,297.1499938964844,293.1499938964844,0.0058558261953294,-338.0863342285156,303.4205627441406,0.5260753035545349,0.050000000745058,0.048448160290718,290.622314453125,297.1499938964844,293.1499938964844,0.0066412147134542,-276.0779113769531,304.03179931640625,0.5260753035545349,0.050000000745058,0.0357836447656154,290.8497009277344,297.1499938964844,293.1499938964844,0.0060227499343454,-345.97344970703125,303.5557861328125,0.5260753035545349,0.050000000745058,0.048448160290718,291.6931457519531,297.1499938964844,293.1499938964844,0.0037334004882723,-1066.170654296875,301.476806640625,0.5260753035545349,0.050000000745058,0.2298172116279602,297.6459350585937,291.1499938964844,258.20263671875,257.63970947265625,278.949951171875,291.6895446777344,297.8076477050781,1.0,0.1586577147245407,0.458637923002243,0.458637923002243,0.5413620471954346,1.0,-0.4902197122573852,0.1863867938518524,0.3038329184055328,0.0299889370799064,0.0,0.0,0.0,28.67892265319824,25.0,875.7332153320312,-10604.9541015625,30.664003372192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2847900390625,317.9013977050781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2984016239643097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003028397331945,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
369000,291.0674133300781,297.1499938964844,293.1499938964844,0.005318749230355,-295.9216003417969,302.9663391113281,0.5260753035545349,0.050000000745058,0.0460075438022613,290.9074401855469,297.1499938964844,293.1499938964844,0.0058558261953294,-338.0863342285156,303.4205627441406,0.5260753035545349,0.050000000745058,0.048448160290718,290.622314453125,297.1499938964844,293.1499938964844,0.0066412147134542,-276.0779113769531,304.03179931640625,0.5260753035545349,0.050000000745058,0.0357836447656154,290.8497009277344,297.1499938964844,293.1499938964844,0.0060227499343454,-345.97344970703125,303.5557861328125,0.5260753035545349,0.050000000745058,0.048448160290718,291.6931457519531,297.1499938964844,293.1499938964844,0.0037334004882723,-1066.170654296875,301.476806640625,0.5260753035545349,0.050000000745058,0.2298172116279602,297.6459350585937,291.1499938964844,258.20263671875,257.63970947265625,278.949951171875,291.6895446777344,297.8076477050781,1.0,0.1586577147245407,0.458637923002243,0.458637923002243,0.5413620471954346,1.0,-0.4902197122573852,0.1863867938518524,0.3038329184055328,0.0299889370799064,0.0,0.0,0.0,28.67892265319824,25.0,875.7332153320312,-10604.9541015625,30.664003372192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2847900390625,317.9013977050781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2984016239643097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003028397331945,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
