time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
369060,291.0887451171875,297.1499938964844,293.1499938964844,0.0052304179407656,-282.40057373046875,303.38623046875,0.5331988334655762,0.050000000745058,0.0459427684545517,290.9270324707031,297.1499938964844,293.1499938964844,0.0057553006336092,-322.6942443847656,303.822509765625,0.5331988334655762,0.050000000745058,0.0483799502253532,290.66082763671875,297.1499938964844,293.1499938964844,0.0109284119680523,-398.5821838378906,304.1312561035156,0.6310627460479736,0.0915450230240821,0.0556366629898548,290.8694152832031,297.1499938964844,293.1499938964844,0.0059192292392253,-330.2859191894531,303.9532165527344,0.5331988334655762,0.050000000745058,0.0483799502253532,291.71368408203125,297.1499938964844,293.1499938964844,0.0036654360592365,-1014.263671875,301.9475402832031,0.5331988334655762,0.050000000745058,0.229493647813797,298.2937927246094,291.1499938964844,258.1834411621094,257.6129455566406,279.0708923339844,291.7103576660156,298.4503479003906,1.0,0.1575323790311813,0.4575959742069244,0.4575959742069244,0.542404055595398,1.0,-0.5134075284004211,0.1936186254024505,0.3197889328002929,0.0340388379991054,0.0,0.0,0.0,27.14704132080078,28.0,860.7646484375,-11221.310546875,31.45792007446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2037658691406,318.7407531738281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2947270274162292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002991104847751,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
369120,291.0887451171875,297.1499938964844,293.1499938964844,0.0052304179407656,-282.40057373046875,303.38623046875,0.5331988334655762,0.050000000745058,0.0459427684545517,290.9270324707031,297.1499938964844,293.1499938964844,0.0057553006336092,-322.6942443847656,303.822509765625,0.5331988334655762,0.050000000745058,0.0483799502253532,290.66082763671875,297.1499938964844,293.1499938964844,0.0109284119680523,-398.5821838378906,304.1312561035156,0.6310627460479736,0.0915450230240821,0.0556366629898548,290.8694152832031,297.1499938964844,293.1499938964844,0.0059192292392253,-330.2859191894531,303.9532165527344,0.5331988334655762,0.050000000745058,0.0483799502253532,291.71368408203125,297.1499938964844,293.1499938964844,0.0036654360592365,-1014.263671875,301.9475402832031,0.5331988334655762,0.050000000745058,0.229493647813797,298.2937927246094,291.1499938964844,258.1834411621094,257.6129455566406,279.0708923339844,291.7103576660156,298.4503479003906,1.0,0.1575323790311813,0.4575959742069244,0.4575959742069244,0.542404055595398,1.0,-0.5134075284004211,0.1936186254024505,0.3197889328002929,0.0340388379991054,0.0,0.0,0.0,27.14704132080078,28.0,860.7646484375,-11221.310546875,31.45792007446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2037658691406,318.7407531738281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2947270274162292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002991104847751,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
369180,291.1087646484375,297.1499938964844,293.1499938964844,0.0050959982909262,-267.7557373046875,303.73394775390625,0.5428049564361572,0.050000000745058,0.0458648391067981,290.9454040527344,297.1499938964844,293.1499938964844,0.0053425249643623,-293.8489990234375,304.1441955566406,0.5428498983383179,0.0510620959103107,0.0483075268566608,290.7650146484375,297.1499938964844,293.1499938964844,0.0174738243222236,-543.9298706054688,304.1265869140625,0.7438778281211853,0.1335620582103729,0.0870140641927719,290.89093017578125,297.1499938964844,293.1499938964844,0.0069086356088519,-368.0468444824219,304.141357421875,0.5878834128379822,0.0731533467769622,0.0587329380214214,291.7371826171875,297.1499938964844,293.1499938964844,0.0035625568125396,-957.1472778320312,302.3526611328125,0.5428049564361572,0.050000000745058,0.2291043698787689,298.9014892578125,291.1499938964844,258.1664428710937,257.58837890625,279.1214599609375,291.7335510253906,299.0198974609375,1.0,0.1587214320898056,0.4576256275177002,0.4576256275177002,0.5423743724822998,1.0,-0.5628313422203064,0.2116332054138183,0.351198136806488,0.0452895611524581,0.0,0.0,0.0,25.49834251403809,31.0,726.4586181640625,-12202.224609375,34.61334991455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7240905761719,319.1337280273437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2921278774738312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002964726591017,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
369240,291.1087646484375,297.1499938964844,293.1499938964844,0.0050959982909262,-267.7557373046875,303.73394775390625,0.5428049564361572,0.050000000745058,0.0458648391067981,290.9454040527344,297.1499938964844,293.1499938964844,0.0053425249643623,-293.8489990234375,304.1441955566406,0.5428498983383179,0.0510620959103107,0.0483075268566608,290.7650146484375,297.1499938964844,293.1499938964844,0.0174738243222236,-543.9298706054688,304.1265869140625,0.7438778281211853,0.1335620582103729,0.0870140641927719,290.89093017578125,297.1499938964844,293.1499938964844,0.0069086356088519,-368.0468444824219,304.141357421875,0.5878834128379822,0.0731533467769622,0.0587329380214214,291.7371826171875,297.1499938964844,293.1499938964844,0.0035625568125396,-957.1472778320312,302.3526611328125,0.5428049564361572,0.050000000745058,0.2291043698787689,298.9014892578125,291.1499938964844,258.1664428710937,257.58837890625,279.1214599609375,291.7335510253906,299.0198974609375,1.0,0.1587214320898056,0.4576256275177002,0.4576256275177002,0.5423743724822998,1.0,-0.5628313422203064,0.2116332054138183,0.351198136806488,0.0452895611524581,0.0,0.0,0.0,25.49834251403809,31.0,726.4586181640625,-12202.224609375,34.61334991455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7240905761719,319.1337280273437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2921278774738312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002964726591017,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
369300,291.119140625,297.1499938964844,293.1499938964844,0.0050350143574178,-261.5258483886719,303.8804016113281,0.5552158951759338,0.050000000745058,0.0457767695188522,290.9600524902344,297.1499938964844,293.1499938964844,0.0069940099492669,-368.32818603515625,304.1421813964844,0.6112367510795593,0.076122760772705,0.0616578683257103,290.8272399902344,297.1499938964844,293.1499938964844,0.0204972885549068,-596.5421142578125,304.1253356933594,0.7943700551986694,0.1515601724386215,0.1001862287521362,290.9220275878906,297.1499938964844,293.1499938964844,0.0096895862370729,-482.0325012207031,304.13787841796875,0.6677228808403015,0.0956868603825569,0.0807579010725021,291.7512512207031,297.1499938964844,293.1499938964844,0.0035123582929372,-931.9843139648438,302.52099609375,0.5552158951759338,0.050000000745058,0.2286644279956817,299.1588134765625,291.1499938964844,258.1587829589844,257.57696533203125,279.13446044921875,291.7474670410156,299.2469482421875,1.0,0.1605330556631088,0.4578514397144317,0.4578514397144317,0.5421485900878906,1.0,-0.6204469203948975,0.2331946194171905,0.3872522711753845,0.0587422288954257,0.0,0.0,0.0,23.66971778869629,31.0,587.245361328125,-13176.498046875,38.63545227050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7720947265625,319.0553283691406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2924186587333679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002967677719425,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
369360,291.13006591796875,297.1499938964844,293.1499938964844,0.0050341873429715,-259.3284912109375,304.0102233886719,0.5698298811912537,0.050000000745058,0.0456867106258869,290.9940795898437,297.1499938964844,293.1499938964844,0.0096638575196266,-478.56494140625,304.1387634277344,0.6892181634902954,0.0971992462873458,0.082760639488697,290.89373779296875,297.1499938964844,293.1499938964844,0.023629980161786,-646.3033447265625,304.1241149902344,0.8412054777145386,0.1679300218820572,0.1121011227369308,290.9678955078125,297.1499938964844,293.1499938964844,0.0124412467703223,-579.6470947265625,304.13507080078125,0.7347952127456665,0.1149133890867233,0.1003144383430481,291.7678527832031,297.1499938964844,293.1499938964844,0.0034935977309942,-919.53271484375,302.6528625488281,0.5698298811912537,0.050000000745058,0.2282145768404007,299.3366394042969,291.1499938964844,258.15167236328125,257.5661315917969,279.1410522460937,291.7638854980469,299.37384033203125,1.0,0.1631769239902496,0.4579195082187652,0.4579195082187652,0.5420804619789124,1.0,-0.6828957200050354,0.2567087113857269,0.4261870086193084,0.0733704268932342,0.0,0.0,0.0,21.86115837097168,34.0,359.9733581542969,-14134.923828125,43.586238861083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6239318847656,318.7816772460937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2947754859924316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002991596411447,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
369420,291.1586608886719,297.1499938964844,293.1499938964844,0.0062305997125804,-314.65869140625,304.1450500488281,0.6302922964096069,0.0686354860663414,0.0533216297626495,291.0965881347656,297.1499938964844,293.1499938964844,0.0157384034246206,-682.7883911132812,304.1323547363281,0.8055403232574463,0.1311013996601104,0.1170116290450096,291.0301208496094,297.1499938964844,293.1499938964844,0.032651524990797,-775.7493286132812,304.1175231933594,0.9323845505714417,0.1974519044160843,0.1333504170179367,291.0765991210937,297.1499938964844,293.1499938964844,0.0192638076841831,-776.178955078125,304.12860107421875,0.839180588722229,0.1481859683990478,0.1331204921007156,291.80908203125,297.1499938964844,293.1499938964844,0.0036413129419088,-959.8204956054688,302.7846069335937,0.5974467396736145,0.050000000745058,0.2275048941373825,299.3218688964844,291.1499938964844,258.1391296386719,257.5462341308594,279.14434814453125,291.8047790527344,299.28436279296875,1.0,0.1703681498765945,0.4576030671596527,0.4576030671596527,0.5423969030380249,1.0,-0.7971786260604858,0.3001079559326172,0.4970706701278686,0.0992298349738121,0.0,0.0,0.0,19.231630325317383,37.0,-158.71694946289062,-15630.5673828125,54.98619079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9320983886719,317.8946228027344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3050470352172851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003095839638262,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
369480,291.1586608886719,297.1499938964844,293.1499938964844,0.0062305997125804,-314.65869140625,304.1450500488281,0.6302922964096069,0.0686354860663414,0.0533216297626495,291.0965881347656,297.1499938964844,293.1499938964844,0.0157384034246206,-682.7883911132812,304.1323547363281,0.8055403232574463,0.1311013996601104,0.1170116290450096,291.0301208496094,297.1499938964844,293.1499938964844,0.032651524990797,-775.7493286132812,304.1175231933594,0.9323845505714417,0.1974519044160843,0.1333504170179367,291.0765991210937,297.1499938964844,293.1499938964844,0.0192638076841831,-776.178955078125,304.12860107421875,0.839180588722229,0.1481859683990478,0.1331204921007156,291.80908203125,297.1499938964844,293.1499938964844,0.0036413129419088,-959.8204956054688,302.7846069335937,0.5974467396736145,0.050000000745058,0.2275048941373825,299.3218688964844,291.1499938964844,258.1391296386719,257.5462341308594,279.14434814453125,291.8047790527344,299.28436279296875,1.0,0.1703681498765945,0.4576030671596527,0.4576030671596527,0.5423969030380249,1.0,-0.7971786260604858,0.3001079559326172,0.4970706701278686,0.0992298349738121,0.0,0.0,0.0,19.231630325317383,37.0,-158.71694946289062,-15630.5673828125,54.98619079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9320983886719,317.8946228027344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3050470352172851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003095839638262,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
369540,291.2512512207031,297.1499938964844,293.1499938964844,0.0119099942967295,-541.2583618164062,304.13720703125,0.7611531615257263,0.1004408970475196,0.0843114927411079,291.2113342285156,297.1499938964844,293.1499938964844,0.0257703699171543,-928.1826171875,304.1213073730469,0.8952279090881348,0.1598691791296005,0.1450195163488388,291.16357421875,297.1499938964844,293.1499938964844,0.0386764667928218,-859.1221313476562,304.1196594238281,0.9721031785011292,0.2240005135536193,0.1342305690050125,291.1895751953125,297.1499938964844,293.1499938964844,0.0313071310520172,-1034.01611328125,304.1153869628906,0.9320972561836244,0.1778129786252975,0.1617360860109329,291.85986328125,297.1499938964844,293.1499938964844,0.0040325154550373,-1085.4949951171875,302.7876281738281,0.6203323602676392,0.050000000745058,0.2270068824291229,298.8653259277344,291.1499938964844,258.1287841796875,257.52880859375,279.1437683105469,291.8554077148437,298.7809753417969,1.0,0.1799990087747573,0.4568988680839538,0.4568988680839538,0.5431011319160461,1.0,-0.9028130173683168,0.340595543384552,0.5622174739837646,0.1210971698164939,0.0,0.0,0.0,17.72718620300293,40.0,-660.9953002929688,-16715.8671875,69.18115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9013671875,316.72119140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3222371935844421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003270297893323,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
369600,291.2512512207031,297.1499938964844,293.1499938964844,0.0119099942967295,-541.2583618164062,304.13720703125,0.7611531615257263,0.1004408970475196,0.0843114927411079,291.2113342285156,297.1499938964844,293.1499938964844,0.0257703699171543,-928.1826171875,304.1213073730469,0.8952279090881348,0.1598691791296005,0.1450195163488388,291.16357421875,297.1499938964844,293.1499938964844,0.0386764667928218,-859.1221313476562,304.1196594238281,0.9721031785011292,0.2240005135536193,0.1342305690050125,291.1895751953125,297.1499938964844,293.1499938964844,0.0313071310520172,-1034.01611328125,304.1153869628906,0.9320972561836244,0.1778129786252975,0.1617360860109329,291.85986328125,297.1499938964844,293.1499938964844,0.0040325154550373,-1085.4949951171875,302.7876281738281,0.6203323602676392,0.050000000745058,0.2270068824291229,298.8653259277344,291.1499938964844,258.1287841796875,257.52880859375,279.1437683105469,291.8554077148437,298.7809753417969,1.0,0.1799990087747573,0.4568988680839538,0.4568988680839538,0.5431011319160461,1.0,-0.9028130173683168,0.340595543384552,0.5622174739837646,0.1210971698164939,0.0,0.0,0.0,17.72718620300293,40.0,-660.9953002929688,-16715.8671875,69.18115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9013671875,316.72119140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3222371935844421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003270297893323,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
369660,291.3682861328125,297.1499938964844,293.1499938964844,0.0201072152704,-774.3609008789062,304.1277160644531,0.8326899409294128,0.1248247846961021,0.1072436571121215,291.3241271972656,297.1499938964844,293.1499938964844,0.0416036322712898,-1225.090087890625,304.1043701171875,0.9609999060630798,0.1861096620559692,0.1703245490789413,291.24530029296875,297.1499938964844,293.1499938964844,0.0429931096732616,-921.4081420898438,304.1223449707031,0.9659327268600464,0.2577456533908844,0.1277029365301132,291.2998962402344,297.1499938964844,293.1499938964844,0.0489510558545589,-1350.7584228515625,304.0975036621094,0.9905681610107422,0.2051083445549011,0.1880125254392624,291.915283203125,297.1499938964844,293.1499938964844,0.0045526842586696,-1258.2489013671875,302.749755859375,0.6262171268463135,0.050000000745058,0.2268851548433303,298.1962280273437,291.1499938964844,258.1206970214844,257.5138854980469,279.14288330078125,291.9110717773437,298.1050109863281,1.0,0.1907531768083572,0.4561440050601959,0.4561440050601959,0.5438560247421265,1.0,-0.9842500686645508,0.3723003566265106,0.6119497418403625,0.1358456164598465,0.0,0.0,0.0,18.007305145263672,60.0,-915.5676879882812,-17364.58984375,84.49409484863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.903564453125,315.6386413574219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.343240737915039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003483457257971,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
369720,291.3682861328125,297.1499938964844,293.1499938964844,0.0201072152704,-774.3609008789062,304.1277160644531,0.8326899409294128,0.1248247846961021,0.1072436571121215,291.3241271972656,297.1499938964844,293.1499938964844,0.0416036322712898,-1225.090087890625,304.1043701171875,0.9609999060630798,0.1861096620559692,0.1703245490789413,291.24530029296875,297.1499938964844,293.1499938964844,0.0429931096732616,-921.4081420898438,304.1223449707031,0.9659327268600464,0.2577456533908844,0.1277029365301132,291.2998962402344,297.1499938964844,293.1499938964844,0.0489510558545589,-1350.7584228515625,304.0975036621094,0.9905681610107422,0.2051083445549011,0.1880125254392624,291.915283203125,297.1499938964844,293.1499938964844,0.0045526842586696,-1258.2489013671875,302.749755859375,0.6262171268463135,0.050000000745058,0.2268851548433303,298.1962280273437,291.1499938964844,258.1206970214844,257.5138854980469,279.14288330078125,291.9110717773437,298.1050109863281,1.0,0.1907531768083572,0.4561440050601959,0.4561440050601959,0.5438560247421265,1.0,-0.9842500686645508,0.3723003566265106,0.6119497418403625,0.1358456164598465,0.0,0.0,0.0,18.007305145263672,60.0,-915.5676879882812,-17364.58984375,84.49409484863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.903564453125,315.6386413574219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.343240737915039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003483457257971,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
369780,291.48260498046875,297.1499938964844,293.1499938964844,0.0333727523684501,-1039.2281494140625,304.1128845214844,0.8538632988929749,0.1467831283807754,0.1275176554918289,291.4314880371094,297.1499938964844,293.1499938964844,0.0609808266162872,-1574.6636962890625,304.0873107910156,0.9725257754325868,0.2105977535247802,0.1939419358968734,291.3701171875,297.1499938964844,293.1499938964844,0.064225859940052,-1205.705078125,304.09576416015625,0.9828928709030152,0.2809066772460937,0.1483324915170669,291.3962707519531,297.1499938964844,293.1499938964844,0.0663774311542511,-1672.3028564453125,304.0856018066406,0.9898273944854736,0.2324030995368957,0.205973133444786,291.972412109375,297.1499938964844,293.1499938964844,0.0051609864458441,-1463.671142578125,302.70574951171875,0.6073099970817566,0.050000000745058,0.227277860045433,297.4147644042969,291.1499938964844,258.1148681640625,257.5015869140625,279.1397705078125,291.9683837890625,297.3196105957031,1.0,0.2097347974777221,0.4549718797206878,0.4549718797206878,0.5450280904769897,1.0,-1.0836689472198486,0.4111077189445495,0.6725612282752991,0.151102066040039,0.0,0.0,0.0,21.28716087341309,80.0,-1073.6029052734375,-18193.623046875,111.75184631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0164794921875,314.6439819335937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3669015765190124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003723584522958,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
369840,291.48260498046875,297.1499938964844,293.1499938964844,0.0333727523684501,-1039.2281494140625,304.1128845214844,0.8538632988929749,0.1467831283807754,0.1275176554918289,291.4314880371094,297.1499938964844,293.1499938964844,0.0609808266162872,-1574.6636962890625,304.0873107910156,0.9725257754325868,0.2105977535247802,0.1939419358968734,291.3701171875,297.1499938964844,293.1499938964844,0.064225859940052,-1205.705078125,304.09576416015625,0.9828928709030152,0.2809066772460937,0.1483324915170669,291.3962707519531,297.1499938964844,293.1499938964844,0.0663774311542511,-1672.3028564453125,304.0856018066406,0.9898273944854736,0.2324030995368957,0.205973133444786,291.972412109375,297.1499938964844,293.1499938964844,0.0051609864458441,-1463.671142578125,302.70574951171875,0.6073099970817566,0.050000000745058,0.227277860045433,297.4147644042969,291.1499938964844,258.1148681640625,257.5015869140625,279.1397705078125,291.9683837890625,297.3196105957031,1.0,0.2097347974777221,0.4549718797206878,0.4549718797206878,0.5450280904769897,1.0,-1.0836689472198486,0.4111077189445495,0.6725612282752991,0.151102066040039,0.0,0.0,0.0,21.28716087341309,80.0,-1073.6029052734375,-18193.623046875,111.75184631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0164794921875,314.6439819335937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3669015765190124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003723584522958,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
369900,291.5379333496094,297.1499938964844,293.1499938964844,0.0420121178030967,-1188.2906494140625,304.1039123535156,0.8571354150772095,0.1570416539907455,0.1370030492544174,291.4834899902344,297.1499938964844,293.1499938964844,0.0714030936360359,-1773.3734130859375,304.07977294921875,0.9713115692138672,0.2221548110246658,0.2051374316215515,291.4668273925781,297.1499938964844,293.1499938964844,0.0778897106647491,-1400.0482177734375,304.0807800292969,0.9904819130897522,0.2844812273979187,0.1619438529014587,291.447509765625,297.1499938964844,293.1499938964844,0.0804204195737838,-1944.802734375,304.0716857910156,0.9972615838050842,0.2445649206638336,0.2252367883920669,292.00274658203125,297.1499938964844,293.1499938964844,0.0054996786639094,-1579.377197265625,302.6789855957031,0.5942642688751221,0.050000000745058,0.2275701016187667,296.9740905761719,291.1499938964844,258.11279296875,257.4964294433594,279.1359558105469,291.99871826171875,296.8760070800781,1.0,0.22197987139225,0.4539662301540375,0.4539662301540375,0.5460337996482849,1.0,-1.1483269929885864,0.4363252818584442,0.7120017409324646,0.1599172502756118,0.0,0.0,0.0,23.65445709228516,80.0,-1156.359130859375,-18749.822265625,132.4678497314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.58807373046875,314.1430358886719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3798810541629791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003855309623759,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
369960,291.5920715332031,297.1499938964844,293.1499938964844,0.0514148771762847,-1348.809814453125,304.09521484375,0.8495538234710693,0.1668278872966766,0.1461067646741867,291.5342102050781,297.1499938964844,293.1499938964844,0.0822463706135749,-1987.976806640625,304.0728454589844,0.958190381526947,0.2333024889230728,0.2159654796123504,291.5631408691406,297.1499938964844,293.1499938964844,0.0967575907707214,-1677.1864013671875,304.0590209960937,0.9975505471229552,0.2868892550468445,0.1825552582740783,291.5024719238281,297.1499938964844,293.1499938964844,0.0920681282877922,-2178.76416015625,304.0648193359375,0.9866284132003784,0.2553366422653198,0.2368874996900558,292.0344543457031,297.1499938964844,293.1499938964844,0.0058667380362749,-1704.4716796875,302.6492614746094,0.5737375617027283,0.050000000745058,0.2280913442373275,296.5030822753906,291.1499938964844,258.1112976074219,257.4919738769531,279.1342163085937,292.030517578125,296.4070739746094,1.0,0.2356467396020889,0.4530426561832428,0.4530426561832428,0.5469573736190796,1.0,-1.21170175075531,0.46116504073143,0.7505366802215576,0.1684414595365524,0.0,0.0,0.0,27.2675838470459,98.0,-1220.18603515625,-19258.314453125,157.523193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1657409667969,313.6542053222656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3936545252799988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003995092993136,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
370020,291.69677734375,297.1499938964844,293.1499938964844,0.0697968155145645,-1684.162841796875,304.0831604003906,0.8134381175041199,0.1850650012493133,0.1632729619741439,291.63189697265625,297.1499938964844,293.1499938964844,0.1044415831565857,-2435.1953125,304.0616455078125,0.9030396938323976,0.254421591758728,0.2366833686828613,291.735595703125,297.1499938964844,293.1499938964844,0.1249419525265693,-2085.488525390625,304.0444641113281,0.9555846452713012,0.2919765412807464,0.2030938863754272,291.6029357910156,297.1499938964844,293.1499938964844,0.1155846044421196,-2647.6416015625,304.05401611328125,0.93235844373703,0.2766867280006408,0.2575617134571075,292.0994873046875,297.1499938964844,293.1499938964844,0.0066416286863386,-1961.5263671875,302.6054382324219,0.5199439525604248,0.050000000745058,0.2301049083471298,295.5868835449219,291.1499938964844,258.1099548339844,257.485107421875,279.13677978515625,292.0958251953125,295.5106201171875,1.0,0.2645783424377441,0.4517713785171509,0.4517713785171509,0.5482286214828491,1.0,-1.308979034423828,0.4996064007282257,0.8093726634979248,0.1826354414224624,0.0,0.0,0.0,39.39451599121094,116.0,-1195.0758056640625,-19922.46875,215.45135498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4286804199219,312.8299255371094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4225172996520996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004288013442419,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
370080,291.69677734375,297.1499938964844,293.1499938964844,0.0697968155145645,-1684.162841796875,304.0831604003906,0.8134381175041199,0.1850650012493133,0.1632729619741439,291.63189697265625,297.1499938964844,293.1499938964844,0.1044415831565857,-2435.1953125,304.0616455078125,0.9030396938323976,0.254421591758728,0.2366833686828613,291.735595703125,297.1499938964844,293.1499938964844,0.1249419525265693,-2085.488525390625,304.0444641113281,0.9555846452713012,0.2919765412807464,0.2030938863754272,291.6029357910156,297.1499938964844,293.1499938964844,0.1155846044421196,-2647.6416015625,304.05401611328125,0.93235844373703,0.2766867280006408,0.2575617134571075,292.0994873046875,297.1499938964844,293.1499938964844,0.0066416286863386,-1961.5263671875,302.6054382324219,0.5199439525604248,0.050000000745058,0.2301049083471298,295.5868835449219,291.1499938964844,258.1099548339844,257.485107421875,279.13677978515625,292.0958251953125,295.5106201171875,1.0,0.2645783424377441,0.4517713785171509,0.4517713785171509,0.5482286214828491,1.0,-1.308979034423828,0.4996064007282257,0.8093726634979248,0.1826354414224624,0.0,0.0,0.0,39.39451599121094,116.0,-1195.0758056640625,-19922.46875,215.45135498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4286804199219,312.8299255371094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4225172996520996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004288013442419,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
370140,291.7962646484375,297.1499938964844,293.1499938964844,0.087121270596981,-2004.3026123046875,304.0768127441406,0.7800073623657227,0.2017049193382263,0.1790973246097564,291.7246398925781,297.1499938964844,293.1499938964844,0.126260906457901,-2860.4677734375,304.0548095703125,0.8619722127914429,0.2740724086761474,0.2561383843421936,291.8411865234375,297.1499938964844,293.1499938964844,0.1451911479234695,-2368.7822265625,304.04571533203125,0.896344780921936,0.3063362240791321,0.212316945195198,291.6959228515625,297.1499938964844,293.1499938964844,0.1391230523586273,-3097.363525390625,304.046875,0.8856670260429382,0.2970210909843445,0.2775895893573761,292.1625061035156,297.1499938964844,293.1499938964844,0.0073861042037606,-2193.984619140625,302.6072692871094,0.4823626577854156,0.050000000745058,0.2328787595033645,294.8453063964844,291.1499938964844,258.11090087890625,257.4810791015625,279.1395263671875,292.15924072265625,294.7864685058594,1.0,0.2941969335079193,0.4508790373802185,0.4508790373802185,0.5491209626197815,1.0,-1.3897674083709717,0.5319380164146423,0.8578293919563293,0.1964346766471862,0.0,0.0,0.0,55.46453094482422,134.0,-1024.9930419921875,-20499.41796875,283.99609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.96649169921875,312.2925720214844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4510346949100494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00045774289174,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
370200,291.7962646484375,297.1499938964844,293.1499938964844,0.087121270596981,-2004.3026123046875,304.0768127441406,0.7800073623657227,0.2017049193382263,0.1790973246097564,291.7246398925781,297.1499938964844,293.1499938964844,0.126260906457901,-2860.4677734375,304.0548095703125,0.8619722127914429,0.2740724086761474,0.2561383843421936,291.8411865234375,297.1499938964844,293.1499938964844,0.1451911479234695,-2368.7822265625,304.04571533203125,0.896344780921936,0.3063362240791321,0.212316945195198,291.6959228515625,297.1499938964844,293.1499938964844,0.1391230523586273,-3097.363525390625,304.046875,0.8856670260429382,0.2970210909843445,0.2775895893573761,292.1625061035156,297.1499938964844,293.1499938964844,0.0073861042037606,-2193.984619140625,302.6072692871094,0.4823626577854156,0.050000000745058,0.2328787595033645,294.8453063964844,291.1499938964844,258.11090087890625,257.4810791015625,279.1395263671875,292.15924072265625,294.7864685058594,1.0,0.2941969335079193,0.4508790373802185,0.4508790373802185,0.5491209626197815,1.0,-1.3897674083709717,0.5319380164146423,0.8578293919563293,0.1964346766471862,0.0,0.0,0.0,55.46453094482422,134.0,-1024.9930419921875,-20499.41796875,283.99609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.96649169921875,312.2925720214844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4510346949100494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00045774289174,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
370260,291.88970947265625,297.1499938964844,293.1499938964844,0.1030397117137909,-2308.00390625,304.07476806640625,0.7571108937263489,0.217045247554779,0.1937651485204696,291.8119506835937,297.1499938964844,293.1499938964844,0.1476018130779266,-3260.997802734375,304.0510559082031,0.8350691199302673,0.2924752831459045,0.2744335234165191,291.9269104003906,297.1499938964844,293.1499938964844,0.1665205955505371,-2656.91552734375,304.0449523925781,0.8619652986526489,0.3220990896224975,0.2237335294485092,291.7831115722656,297.1499938964844,293.1499938964844,0.1621615141630172,-3521.23046875,304.0429382324219,0.8559944033622742,0.3161762356758117,0.2965786159038543,292.2222595214844,297.1499938964844,293.1499938964844,0.0081106284633278,-2404.7890625,302.64215087890625,0.4462593197822571,0.050000000745058,0.2360313534736633,294.2435607910156,291.1499938964844,258.1141357421875,257.4799499511719,279.14111328125,292.2193298339844,294.1995849609375,1.0,0.3237060606479645,0.4500771164894104,0.4500771164894104,0.5499228835105896,1.0,-1.469622015953064,0.5640748739242554,0.9055470824241638,0.2118599265813827,0.0,0.0,0.0,73.66203308105469,137.0,-840.1809692382812,-21159.388671875,364.9264526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7348327636719,311.97491455078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.478614866733551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004857332387473,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
370320,291.88970947265625,297.1499938964844,293.1499938964844,0.1030397117137909,-2308.00390625,304.07476806640625,0.7571108937263489,0.217045247554779,0.1937651485204696,291.8119506835937,297.1499938964844,293.1499938964844,0.1476018130779266,-3260.997802734375,304.0510559082031,0.8350691199302673,0.2924752831459045,0.2744335234165191,291.9269104003906,297.1499938964844,293.1499938964844,0.1665205955505371,-2656.91552734375,304.0449523925781,0.8619652986526489,0.3220990896224975,0.2237335294485092,291.7831115722656,297.1499938964844,293.1499938964844,0.1621615141630172,-3521.23046875,304.0429382324219,0.8559944033622742,0.3161762356758117,0.2965786159038543,292.2222595214844,297.1499938964844,293.1499938964844,0.0081106284633278,-2404.7890625,302.64215087890625,0.4462593197822571,0.050000000745058,0.2360313534736633,294.2435607910156,291.1499938964844,258.1141357421875,257.4799499511719,279.14111328125,292.2193298339844,294.1995849609375,1.0,0.3237060606479645,0.4500771164894104,0.4500771164894104,0.5499228835105896,1.0,-1.469622015953064,0.5640748739242554,0.9055470824241638,0.2118599265813827,0.0,0.0,0.0,73.66203308105469,137.0,-840.1809692382812,-21159.388671875,364.9264526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7348327636719,311.97491455078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.478614866733551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004857332387473,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
370380,291.9771423339844,297.1499938964844,293.1499938964844,0.1178857609629631,-2583.62548828125,304.0751647949219,0.747961699962616,0.2312393635511398,0.2072550058364868,291.8938293457031,297.1499938964844,293.1499938964844,0.1676975041627884,-3625.4931640625,304.0506286621094,0.8235698342323303,0.3097668290138244,0.2915262877941131,292.0052490234375,297.1499938964844,293.1499938964844,0.1865287572145462,-2918.68603515625,304.04669189453125,0.8461945056915283,0.3371937870979309,0.2347804307937622,291.8649597167969,297.1499938964844,293.1499938964844,0.183827593922615,-3906.4501953125,304.0426025390625,0.8432095646858215,0.3342048823833465,0.3143631219863891,292.2793884277344,297.1499938964844,293.1499938964844,0.0087618604302406,-2581.452392578125,302.7018737792969,0.4248890876770019,0.050000000745058,0.2386153936386108,293.7795715332031,291.1499938964844,258.1196594238281,257.4818420410156,279.14239501953125,292.2767028808594,293.74835205078125,1.0,0.3470508754253387,0.4493820965290069,0.4493820965290069,0.5506178736686707,1.0,-1.544052243232727,0.5942691564559937,0.9497830867767334,0.2267082631587982,0.0,0.0,0.0,88.81950378417969,125.0,-656.13232421875,-21849.419921875,442.9585571289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.688232421875,311.8382873535156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5048893690109253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005123985465615,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
370440,291.9771423339844,297.1499938964844,293.1499938964844,0.1178857609629631,-2583.62548828125,304.0751647949219,0.747961699962616,0.2312393635511398,0.2072550058364868,291.8938293457031,297.1499938964844,293.1499938964844,0.1676975041627884,-3625.4931640625,304.0506286621094,0.8235698342323303,0.3097668290138244,0.2915262877941131,292.0052490234375,297.1499938964844,293.1499938964844,0.1865287572145462,-2918.68603515625,304.04669189453125,0.8461945056915283,0.3371937870979309,0.2347804307937622,291.8649597167969,297.1499938964844,293.1499938964844,0.183827593922615,-3906.4501953125,304.0426025390625,0.8432095646858215,0.3342048823833465,0.3143631219863891,292.2793884277344,297.1499938964844,293.1499938964844,0.0087618604302406,-2581.452392578125,302.7018737792969,0.4248890876770019,0.050000000745058,0.2386153936386108,293.7795715332031,291.1499938964844,258.1196594238281,257.4818420410156,279.14239501953125,292.2767028808594,293.74835205078125,1.0,0.3470508754253387,0.4493820965290069,0.4493820965290069,0.5506178736686707,1.0,-1.544052243232727,0.5942691564559937,0.9497830867767334,0.2267082631587982,0.0,0.0,0.0,88.81950378417969,125.0,-656.13232421875,-21849.419921875,442.9585571289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.688232421875,311.8382873535156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5048893690109253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005123985465615,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
370500,292.0186462402344,297.1499938964844,293.1499938964844,0.1247871592640876,-2708.810302734375,304.07623291015625,0.7487851977348328,0.2379475235939026,0.2135270982980728,291.93280029296875,297.1499938964844,293.1499938964844,0.1770746558904647,-3791.5986328125,304.0516662597656,0.8237993717193604,0.3180282413959503,0.2995818257331848,292.0424194335937,297.1499938964844,293.1499938964844,0.1957360506057739,-3036.47705078125,304.0487670898437,0.8449969291687012,0.3443960547447204,0.2399838119745254,291.9039611816406,297.1499938964844,293.1499938964844,0.1939270943403244,-4081.806640625,304.0437927246094,0.8432043790817261,0.3428230285644531,0.3227544724941253,292.30712890625,297.1499938964844,293.1499938964844,0.009037047624588,-2652.705078125,302.7384033203125,0.420208066701889,0.050000000745058,0.2393534183502197,293.5961303710937,291.1499938964844,258.1232604980469,257.4839172363281,279.14306640625,292.3045654296875,293.5704040527344,1.0,0.3548707962036133,0.4490861296653747,0.4490861296653747,0.5509138703346252,1.0,-1.578461766242981,0.6083321571350098,0.9701296091079712,0.2336800098419189,0.0,0.0,0.0,93.41735076904295,125.0,-568.3770751953125,-22196.583984375,474.83929443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.72296142578125,311.8277282714844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5174366235733032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005251324037089,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
370560,292.05865478515625,297.1499938964844,293.1499938964844,0.1312978863716125,-2825.24072265625,304.07781982421875,0.7522292733192444,0.2444169223308563,0.2195087224245071,291.970458984375,297.1499938964844,293.1499938964844,0.1859480440616607,-3946.511962890625,304.05340576171875,0.8269341588020325,0.3260490894317627,0.3073311746120453,292.0783386230469,297.1499938964844,293.1499938964844,0.2043522298336029,-3145.193359375,304.051513671875,0.8469551205635071,0.3513698875904083,0.2449723780155182,291.94171142578125,297.1499938964844,293.1499938964844,0.203476995229721,-4245.21923828125,304.0457458496094,0.8462681174278259,0.3511919677257538,0.3308316469192505,292.33447265625,297.1499938964844,293.1499938964844,0.009274979121983,-2712.52001953125,302.7779235839844,0.4179384708404541,0.050000000745058,0.239740788936615,293.4427490234375,291.1499938964844,258.1274719238281,257.4867858886719,279.14373779296875,292.3320007324219,293.421875,1.0,0.3608174920082092,0.4488233029842376,0.4488233029842376,0.5511767268180847,1.0,-1.611099123954773,0.6217442154884338,0.989354968070984,0.2403477281332016,0.0,0.0,0.0,96.12540435791016,113.0,-485.04779052734375,-22545.05078125,501.6339721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7909851074219,311.85028076171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5295464992523193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005374224274419,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
370620,292.1347045898437,297.1499938964844,293.1499938964844,0.1431383788585662,-3032.917724609375,304.0821838378906,0.7645884156227112,0.256643146276474,0.2306731641292572,292.0422058105469,297.1499938964844,293.1499938964844,0.20218026638031,-4224.3330078125,304.05859375,0.8390728831291199,0.3413759768009186,0.3219862282276153,292.1468505859375,297.1499938964844,293.1499938964844,0.219837337732315,-3336.92431640625,304.0585632324219,0.8573542237281799,0.3646259903907776,0.2543464004993438,292.0137634277344,297.1499938964844,293.1499938964844,0.2209276705980301,-4537.94287109375,304.05145263671875,0.858784019947052,0.3671890199184418,0.3461178541183471,292.3883056640625,297.1499938964844,293.1499938964844,0.0096472231671214,-2802.085693359375,302.861328125,0.4179613590240478,0.050000000745058,0.239733874797821,293.2142028808594,291.1499938964844,258.1375732421875,257.4949035644531,279.1450500488281,292.385986328125,293.2011413574219,1.0,0.3682695031166076,0.4483940005302429,0.4483940005302429,0.5516059994697571,1.0,-1.671698808670044,0.6468664407730103,1.0248323678970337,0.2529060542583465,0.0,0.0,0.0,97.31880950927734,101.0,-337.3007202148437,-23245.212890625,542.837646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0085144042969,311.9764709472656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.552402138710022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005606179474852,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
370680,292.1347045898437,297.1499938964844,293.1499938964844,0.1431383788585662,-3032.917724609375,304.0821838378906,0.7645884156227112,0.256643146276474,0.2306731641292572,292.0422058105469,297.1499938964844,293.1499938964844,0.20218026638031,-4224.3330078125,304.05859375,0.8390728831291199,0.3413759768009186,0.3219862282276153,292.1468505859375,297.1499938964844,293.1499938964844,0.219837337732315,-3336.92431640625,304.0585632324219,0.8573542237281799,0.3646259903907776,0.2543464004993438,292.0137634277344,297.1499938964844,293.1499938964844,0.2209276705980301,-4537.94287109375,304.05145263671875,0.858784019947052,0.3671890199184418,0.3461178541183471,292.3883056640625,297.1499938964844,293.1499938964844,0.0096472231671214,-2802.085693359375,302.861328125,0.4179613590240478,0.050000000745058,0.239733874797821,293.2142028808594,291.1499938964844,258.1375732421875,257.4949035644531,279.1450500488281,292.385986328125,293.2011413574219,1.0,0.3682695031166076,0.4483940005302429,0.4483940005302429,0.5516059994697571,1.0,-1.671698808670044,0.6468664407730103,1.0248323678970337,0.2529060542583465,0.0,0.0,0.0,97.31880950927734,101.0,-337.3007202148437,-23245.212890625,542.837646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0085144042969,311.9764709472656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.552402138710022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005606179474852,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
370740,292.20562744140625,297.1499938964844,293.1499938964844,0.1534411460161209,-3209.420166015625,304.0876159667969,0.7829431295394897,0.2679752111434936,0.2408586591482162,292.1095275878906,297.1499938964844,293.1499938964844,0.2164502590894699,-4462.77392578125,304.0653076171875,0.8577038049697876,0.3557912111282348,0.3355994522571563,292.2110900878906,297.1499938964844,293.1499938964844,0.2331121563911438,-3497.54736328125,304.06695556640625,0.8747791051864624,0.3770066201686859,0.262975126504898,292.0814514160156,297.1499938964844,293.1499938964844,0.2362484484910965,-4788.822265625,304.0588073730469,0.8783323168754578,0.3822427690029144,0.3603314459323883,292.43951416015625,297.1499938964844,293.1499938964844,0.0099021429196,-2859.060546875,302.9488830566406,0.4226295948028564,0.050000000745058,0.2389536947011947,293.07086181640625,291.1499938964844,258.1499938964844,257.5062255859375,279.1461486816406,292.4374084472656,293.0634460449219,1.0,0.3713924586772918,0.4480664432048797,0.4480664432048797,0.5519335865974426,1.0,-1.7267634868621826,0.6699361205101013,1.056827425956726,0.2644993960857391,0.0,0.0,0.0,94.3192138671875,89.0,-218.0252685546875,-23943.4921875,570.3056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3059997558594,312.18280029296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.573417603969574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005819459329359,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
