time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
370800,292.20562744140625,297.1499938964844,293.1499938964844,0.1534411460161209,-3209.420166015625,304.0876159667969,0.7829431295394897,0.2679752111434936,0.2408586591482162,292.1095275878906,297.1499938964844,293.1499938964844,0.2164502590894699,-4462.77392578125,304.0653076171875,0.8577038049697876,0.3557912111282348,0.3355994522571563,292.2110900878906,297.1499938964844,293.1499938964844,0.2331121563911438,-3497.54736328125,304.06695556640625,0.8747791051864624,0.3770066201686859,0.262975126504898,292.0814514160156,297.1499938964844,293.1499938964844,0.2362484484910965,-4788.822265625,304.0588073730469,0.8783323168754578,0.3822427690029144,0.3603314459323883,292.43951416015625,297.1499938964844,293.1499938964844,0.0099021429196,-2859.060546875,302.9488830566406,0.4226295948028564,0.050000000745058,0.2389536947011947,293.07086181640625,291.1499938964844,258.1499938964844,257.5062255859375,279.1461486816406,292.4374084472656,293.0634460449219,1.0,0.3713924586772918,0.4480664432048797,0.4480664432048797,0.5519335865974426,1.0,-1.7267634868621826,0.6699361205101013,1.056827425956726,0.2644993960857391,0.0,0.0,0.0,94.3192138671875,89.0,-218.0252685546875,-23943.4921875,570.3056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3059997558594,312.18280029296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.573417603969574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005819459329359,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
370860,292.2716979980469,297.1499938964844,293.1499938964844,0.1623707711696624,-3359.296630859375,304.0935363769531,0.8065775036811829,0.2785005271434784,0.2501985728740692,292.1725158691406,297.1499938964844,293.1499938964844,0.228966549038887,-4667.619140625,304.0726928710937,0.8827620148658752,0.3693708479404449,0.3482960164546966,292.27117919921875,297.1499938964844,293.1499938964844,0.2444681227207183,-3632.2431640625,304.0757141113281,0.8986191153526306,0.3886059820652008,0.2709625661373138,292.1449279785156,297.1499938964844,293.1499938964844,0.2496736496686935,-5004.14501953125,304.0668334960937,0.9042755365371704,0.3964385986328125,0.3736047744750976,292.48736572265625,297.1499938964844,293.1499938964844,0.0100648654624819,-2891.646728515625,303.0380554199219,0.4317555129528045,0.050000000745058,0.237650528550148,292.990966796875,291.1499938964844,258.1656188964844,257.5220947265625,279.1470947265625,292.4854736328125,292.9874267578125,1.0,0.3715613484382629,0.4478228092193603,0.4478228092193603,0.5521771907806396,1.0,-1.7771869897842407,0.6912755370140076,1.0859113931655884,0.2752664089202881,0.0,0.0,0.0,88.46879577636719,77.0,-127.22125244140624,-24631.93359375,587.143798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6522521972656,312.4392395019531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5926490426063538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006014634273014,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
370920,292.2716979980469,297.1499938964844,293.1499938964844,0.1623707711696624,-3359.296630859375,304.0935363769531,0.8065775036811829,0.2785005271434784,0.2501985728740692,292.1725158691406,297.1499938964844,293.1499938964844,0.228966549038887,-4667.619140625,304.0726928710937,0.8827620148658752,0.3693708479404449,0.3482960164546966,292.27117919921875,297.1499938964844,293.1499938964844,0.2444681227207183,-3632.2431640625,304.0757141113281,0.8986191153526306,0.3886059820652008,0.2709625661373138,292.1449279785156,297.1499938964844,293.1499938964844,0.2496736496686935,-5004.14501953125,304.0668334960937,0.9042755365371704,0.3964385986328125,0.3736047744750976,292.48736572265625,297.1499938964844,293.1499938964844,0.0100648654624819,-2891.646728515625,303.0380554199219,0.4317555129528045,0.050000000745058,0.237650528550148,292.990966796875,291.1499938964844,258.1656188964844,257.5220947265625,279.1470947265625,292.4854736328125,292.9874267578125,1.0,0.3715613484382629,0.4478228092193603,0.4478228092193603,0.5521771907806396,1.0,-1.7771869897842407,0.6912755370140076,1.0859113931655884,0.2752664089202881,0.0,0.0,0.0,88.46879577636719,77.0,-127.22125244140624,-24631.93359375,587.143798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6522521972656,312.4392395019531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5926490426063538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006014634273014,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
370980,292.33319091796875,297.1499938964844,293.1499938964844,0.1701191514730453,-3487.08154296875,304.09942626953125,0.8334211707115173,0.2882774472236633,0.258782148361206,292.23150634765625,297.1499938964844,293.1499938964844,0.2399866282939911,-4844.83935546875,304.080078125,0.9152578711509703,0.3821727633476257,0.360169380903244,292.3272705078125,297.1499938964844,293.1499938964844,0.2542320787906647,-3746.129638671875,304.08416748046875,0.931518256664276,0.3994953036308288,0.2783876359462738,292.2043762207031,297.1499938964844,293.1499938964844,0.2614918351173401,-5190.40869140625,304.0748596191406,0.9401639103889464,0.4098438918590545,0.3860408961772918,292.53125,297.1499938964844,293.1499938964844,0.0101598659530282,-2906.97021484375,303.1278686523437,0.4464008808135986,0.050000000745058,0.236000657081604,292.95562744140625,291.1499938964844,258.1850891113281,257.54351806640625,279.1478576660156,292.5295715332031,292.95458984375,1.0,0.3696918189525604,0.4476476907730102,0.4476476907730102,0.5523523092269897,1.0,-1.823618769645691,0.711115300655365,1.1125035285949707,0.2853073179721832,0.0,0.0,0.0,80.71308135986328,65.0,-61.862789154052734,-25301.62109375,595.7717895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.021728515625,312.7213134765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6102086305618286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006192841683514,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
371040,292.33319091796875,297.1499938964844,293.1499938964844,0.1701191514730453,-3487.08154296875,304.09942626953125,0.8334211707115173,0.2882774472236633,0.258782148361206,292.23150634765625,297.1499938964844,293.1499938964844,0.2399866282939911,-4844.83935546875,304.080078125,0.9152578711509703,0.3821727633476257,0.360169380903244,292.3272705078125,297.1499938964844,293.1499938964844,0.2542320787906647,-3746.129638671875,304.08416748046875,0.931518256664276,0.3994953036308288,0.2783876359462738,292.2043762207031,297.1499938964844,293.1499938964844,0.2614918351173401,-5190.40869140625,304.0748596191406,0.9401639103889464,0.4098438918590545,0.3860408961772918,292.53125,297.1499938964844,293.1499938964844,0.0101598659530282,-2906.97021484375,303.1278686523437,0.4464008808135986,0.050000000745058,0.236000657081604,292.95562744140625,291.1499938964844,258.1850891113281,257.54351806640625,279.1478576660156,292.5295715332031,292.95458984375,1.0,0.3696918189525604,0.4476476907730102,0.4476476907730102,0.5523523092269897,1.0,-1.823618769645691,0.711115300655365,1.1125035285949707,0.2853073179721832,0.0,0.0,0.0,80.71308135986328,65.0,-61.862789154052734,-25301.62109375,595.7717895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.021728515625,312.7213134765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6102086305618286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006192841683514,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
371100,292.3623046875,297.1499938964844,293.1499938964844,0.1736133694648742,-3544.0478515625,304.1022644042969,0.8490294218063354,0.2929060757160187,0.2628164291381836,292.259521484375,297.1499938964844,293.1499938964844,0.2450181096792221,-4924.8427734375,304.0836486816406,0.9363625645637512,0.3883016705513,0.3658235967159271,292.35382080078125,297.1499938964844,293.1499938964844,0.2586171329021454,-3796.73291015625,304.0881652832031,0.9514727592468262,0.4046970903873443,0.2819114029407501,292.2326354980469,297.1499938964844,293.1499938964844,0.2668897807598114,-5274.5361328125,304.0787048339844,0.9605565071105956,0.4162720143795013,0.3919735550880432,292.551513671875,297.1499938964844,293.1499938964844,0.0101887742057442,-2909.99609375,303.1730041503906,0.4564358592033386,0.050000000745058,0.2350835055112838,292.9498596191406,291.1499938964844,258.1962280273437,257.5561828613281,279.1481628417969,292.5499572753906,292.94970703125,1.0,0.3681883513927459,0.4475801289081573,0.4475801289081573,0.552419900894165,1.0,-1.8455065488815308,0.7205268740653992,1.1249797344207764,0.290078192949295,0.0,0.0,0.0,76.32390594482422,65.0,-37.45172882080078,-25627.076171875,597.5737915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2089538574219,312.8660583496094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6184023022651672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006275997729972,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
371160,292.3903503417969,297.1499938964844,293.1499938964844,0.1768907457590103,-3597.1279296875,304.10498046875,0.8671718239784241,0.2973714172840118,0.2666929066181183,292.28662109375,297.1499938964844,293.1499938964844,0.2497787922620773,-5000.05712890625,304.0870361328125,0.959101676940918,0.3942596614360809,0.3713042736053467,292.37945556640625,297.1499938964844,293.1499938964844,0.2627266049385071,-3843.8779296875,304.0919189453125,0.9719445705413818,0.40974822640419,0.2853210866451263,292.25994873046875,297.1499938964844,293.1499938964844,0.2720001339912414,-5353.68212890625,304.0823669433594,0.9807087779045104,0.4225287437438965,0.3977318406105041,292.5707092285156,297.1499938964844,293.1499938964844,0.0102085452526807,-2910.77880859375,303.2181091308594,0.4683150053024292,0.050000000745058,0.2341205924749374,292.94976806640625,291.1499938964844,258.2082214355469,257.5700988769531,279.1484375,292.5692443847656,292.95025634765625,1.0,0.3663893938064575,0.4475241601467132,0.4475241601467132,0.5524758696556091,1.0,-1.8665956258773804,0.7296308875083923,1.1369647979736328,0.2946983575820923,0.0,0.0,0.0,71.67852020263672,83.0,-17.708499908447266,-25945.283203125,597.9627685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3951416015625,313.0107116699219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6262350082397461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006355489604175,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
371220,292.44403076171875,297.1499938964844,293.1499938964844,0.1831909865140915,-3698.557861328125,304.1094665527344,0.8793553113937378,0.3057317733764648,0.2743013799190521,292.3385009765625,297.1499938964844,293.1499938964844,0.2589665055274963,-5144.39892578125,304.0926818847656,0.9726643562316896,0.4056094884872436,0.3821066915988922,292.42840576171875,297.1499938964844,293.1499938964844,0.2706169784069061,-3934.044677734375,304.0980834960937,0.9828426837921144,0.419340431690216,0.2920640408992767,292.31219482421875,297.1499938964844,293.1499938964844,0.2818609774112701,-5505.5849609375,304.08843994140625,0.9920462965965272,0.4344785809516907,0.4090903997421264,292.6063842773437,297.1499938964844,293.1499938964844,0.0103439958766102,-2930.33447265625,303.3065185546875,0.4711153507232666,0.050000000745058,0.2338786125183105,292.9576721191406,291.1499938964844,258.23468017578125,257.6015014648437,279.1485900878906,292.6050720214844,292.9584350585937,1.0,0.3724066019058227,0.4473929703235626,0.4473929703235626,0.5526070594787598,1.0,-1.910147309303284,0.7484212517738342,1.1617261171340942,0.3041586577892303,0.0,0.0,0.0,71.42897033691406,101.0,4.015845775604248,-26586.44140625,629.002685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7539978027344,313.2859191894531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.640939474105835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006504721241071,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
371280,292.44403076171875,297.1499938964844,293.1499938964844,0.1831909865140915,-3698.557861328125,304.1094665527344,0.8793553113937378,0.3057317733764648,0.2743013799190521,292.3385009765625,297.1499938964844,293.1499938964844,0.2589665055274963,-5144.39892578125,304.0926818847656,0.9726643562316896,0.4056094884872436,0.3821066915988922,292.42840576171875,297.1499938964844,293.1499938964844,0.2706169784069061,-3934.044677734375,304.0980834960937,0.9828426837921144,0.419340431690216,0.2920640408992767,292.31219482421875,297.1499938964844,293.1499938964844,0.2818609774112701,-5505.5849609375,304.08843994140625,0.9920462965965272,0.4344785809516907,0.4090903997421264,292.6063842773437,297.1499938964844,293.1499938964844,0.0103439958766102,-2930.33447265625,303.3065185546875,0.4711153507232666,0.050000000745058,0.2338786125183105,292.9576721191406,291.1499938964844,258.23468017578125,257.6015014648437,279.1485900878906,292.6050720214844,292.9584350585937,1.0,0.3724066019058227,0.4473929703235626,0.4473929703235626,0.5526070594787598,1.0,-1.910147309303284,0.7484212517738342,1.1617261171340942,0.3041586577892303,0.0,0.0,0.0,71.42897033691406,101.0,4.015845775604248,-26586.44140625,629.002685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7539978027344,313.2859191894531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.640939474105835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006504721241071,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
371340,292.4949951171875,297.1499938964844,293.1499938964844,0.1891068965196609,-3793.171142578125,304.11309814453125,0.8711732625961304,0.3132838606834411,0.2814373672008514,292.3878173828125,297.1499938964844,293.1499938964844,0.2677492201328277,-5281.51318359375,304.0971069335937,0.964168667793274,0.4161685705184936,0.3924287855625152,292.47479248046875,297.1499938964844,293.1499938964844,0.2781250774860382,-4019.4990234375,304.10284423828125,0.9735193848609924,0.4282176196575165,0.2985045611858368,292.3617858886719,297.1499938964844,293.1499938964844,0.2913085222244262,-5650.26220703125,304.0931701660156,0.984786331653595,0.4456479847431183,0.4199765920639038,292.6392822265625,297.1499938964844,293.1499938964844,0.010556329973042,-2964.20361328125,303.390625,0.4587808549404144,0.050000000745058,0.2348821610212326,292.9660949707031,291.1499938964844,258.2642822265625,257.6373596191406,279.1487731933594,292.6380920410156,292.9666748046875,1.0,0.3839066326618194,0.4472802877426147,0.4472802877426147,0.5527197122573853,1.0,-1.9531238079071045,0.7670362591743469,1.1860874891281128,0.3135560750961303,0.0,0.0,0.0,77.8438949584961,119.0,9.422380447387695,-27202.271484375,682.9657592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.081787109375,313.5333251953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6545779705047607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006643133820034,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
371400,292.4949951171875,297.1499938964844,293.1499938964844,0.1891068965196609,-3793.171142578125,304.11309814453125,0.8711732625961304,0.3132838606834411,0.2814373672008514,292.3878173828125,297.1499938964844,293.1499938964844,0.2677492201328277,-5281.51318359375,304.0971069335937,0.964168667793274,0.4161685705184936,0.3924287855625152,292.47479248046875,297.1499938964844,293.1499938964844,0.2781250774860382,-4019.4990234375,304.10284423828125,0.9735193848609924,0.4282176196575165,0.2985045611858368,292.3617858886719,297.1499938964844,293.1499938964844,0.2913085222244262,-5650.26220703125,304.0931701660156,0.984786331653595,0.4456479847431183,0.4199765920639038,292.6392822265625,297.1499938964844,293.1499938964844,0.010556329973042,-2964.20361328125,303.390625,0.4587808549404144,0.050000000745058,0.2348821610212326,292.9660949707031,291.1499938964844,258.2642822265625,257.6373596191406,279.1487731933594,292.6380920410156,292.9666748046875,1.0,0.3839066326618194,0.4472802877426147,0.4472802877426147,0.5527197122573853,1.0,-1.9531238079071045,0.7670362591743469,1.1860874891281128,0.3135560750961303,0.0,0.0,0.0,77.8438949584961,119.0,9.422380447387695,-27202.271484375,682.9657592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.081787109375,313.5333251953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6545779705047607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006643133820034,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
371460,292.5433654785156,297.1499938964844,293.1499938964844,0.1946688890457153,-3881.650146484375,304.1161193847656,0.8535175323486328,0.320062905550003,0.2880406975746155,292.43475341796875,297.1499938964844,293.1499938964844,0.2761851847171783,-5412.505859375,304.1006774902344,0.9433605074882508,0.4259585440158844,0.4021967351436615,292.51873779296875,297.1499938964844,293.1499938964844,0.2853245139122009,-4101.17822265625,304.1065368652344,0.952187955379486,0.436408519744873,0.3045927882194519,292.40887451171875,297.1499938964844,293.1499938964844,0.3004181981086731,-5789.05712890625,304.096923828125,0.9664768576622008,0.4560650587081909,0.43032306432724,292.6700134277344,297.1499938964844,293.1499938964844,0.0108269499614834,-3008.537841796875,303.4696960449219,0.4393913447856903,0.050000000745058,0.2367245554924011,292.9707336425781,291.1499938964844,258.29669189453125,257.6773376464844,279.1490783691406,292.6689147949219,292.97100830078125,1.0,0.3988156914710998,0.44720059633255,0.44720059633255,0.55279940366745,1.0,-1.9947328567504885,0.7851726412773132,1.2095602750778198,0.3227468430995941,0.0,0.0,0.0,88.730712890625,137.0,6.468647480010986,-27782.228515625,753.16943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3748779296875,313.7507019042969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6673213243484497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006772463093511,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
371520,292.5433654785156,297.1499938964844,293.1499938964844,0.1946688890457153,-3881.650146484375,304.1161193847656,0.8535175323486328,0.320062905550003,0.2880406975746155,292.43475341796875,297.1499938964844,293.1499938964844,0.2761851847171783,-5412.505859375,304.1006774902344,0.9433605074882508,0.4259585440158844,0.4021967351436615,292.51873779296875,297.1499938964844,293.1499938964844,0.2853245139122009,-4101.17822265625,304.1065368652344,0.952187955379486,0.436408519744873,0.3045927882194519,292.40887451171875,297.1499938964844,293.1499938964844,0.3004181981086731,-5789.05712890625,304.096923828125,0.9664768576622008,0.4560650587081909,0.43032306432724,292.6700134277344,297.1499938964844,293.1499938964844,0.0108269499614834,-3008.537841796875,303.4696960449219,0.4393913447856903,0.050000000745058,0.2367245554924011,292.9707336425781,291.1499938964844,258.29669189453125,257.6773376464844,279.1490783691406,292.6689147949219,292.97100830078125,1.0,0.3988156914710998,0.44720059633255,0.44720059633255,0.55279940366745,1.0,-1.9947328567504885,0.7851726412773132,1.2095602750778198,0.3227468430995941,0.0,0.0,0.0,88.730712890625,137.0,6.468647480010986,-27782.228515625,753.16943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3748779296875,313.7507019042969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6673213243484497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006772463093511,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
371580,292.58935546875,297.1499938964844,293.1499938964844,0.1998992413282394,-3964.478759765625,304.1186828613281,0.8339420557022095,0.3261031806468963,0.294092446565628,292.4794616699219,297.1499938964844,293.1499938964844,0.2843115925788879,-5538.072265625,304.1035461425781,0.9177289009094238,0.4350071847438812,0.411383181810379,292.5604248046875,297.1499938964844,293.1499938964844,0.2922624051570892,-4179.65966796875,304.10943603515625,0.9252477884292604,0.4439462423324585,0.3103123009204864,292.45361328125,297.1499938964844,293.1499938964844,0.3092390298843384,-5922.8212890625,304.0998840332031,0.9420207738876344,0.4657637774944305,0.4401082992553711,292.6988830566406,297.1499938964844,293.1499938964844,0.0111448355019092,-3060.8369140625,303.54364013671875,0.4212609231472015,0.050000000745058,0.2391556948423385,292.9698791503906,291.1499938964844,258.3316955566406,257.7210693359375,279.1494445800781,292.6978759765625,292.9698181152344,1.0,0.4156326949596405,0.4471617639064789,0.4471617639064789,0.5528382062911987,1.0,-2.0345730781555176,0.802675187587738,1.2318978309631348,0.3316696882247925,0.0,0.0,0.0,102.7413101196289,155.0,-0.0468959100544452,-28322.98828125,835.373779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6346130371094,313.9398193359375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6792916059494019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006893945974297,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
371640,292.58935546875,297.1499938964844,293.1499938964844,0.1998992413282394,-3964.478759765625,304.1186828613281,0.8339420557022095,0.3261031806468963,0.294092446565628,292.4794616699219,297.1499938964844,293.1499938964844,0.2843115925788879,-5538.072265625,304.1035461425781,0.9177289009094238,0.4350071847438812,0.411383181810379,292.5604248046875,297.1499938964844,293.1499938964844,0.2922624051570892,-4179.65966796875,304.10943603515625,0.9252477884292604,0.4439462423324585,0.3103123009204864,292.45361328125,297.1499938964844,293.1499938964844,0.3092390298843384,-5922.8212890625,304.0998840332031,0.9420207738876344,0.4657637774944305,0.4401082992553711,292.6988830566406,297.1499938964844,293.1499938964844,0.0111448355019092,-3060.8369140625,303.54364013671875,0.4212609231472015,0.050000000745058,0.2391556948423385,292.9698791503906,291.1499938964844,258.3316955566406,257.7210693359375,279.1494445800781,292.6978759765625,292.9698181152344,1.0,0.4156326949596405,0.4471617639064789,0.4471617639064789,0.5528382062911987,1.0,-2.0345730781555176,0.802675187587738,1.2318978309631348,0.3316696882247925,0.0,0.0,0.0,102.7413101196289,155.0,-0.0468959100544452,-28322.98828125,835.373779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6346130371094,313.9398193359375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6792916059494019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006893945974297,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
371700,292.6114807128906,297.1499938964844,293.1499938964844,0.2023901790380478,-4003.800048828125,304.1198425292969,0.8244838714599609,0.3288580179214477,0.2969100773334503,292.50103759765625,297.1499938964844,293.1499938964844,0.2882601916790008,-5598.8603515625,304.1048278808594,0.9056286215782166,0.4392642676830292,0.4157557785511017,292.5804443359375,297.1499938964844,293.1499938964844,0.2956367135047912,-4217.740234375,304.1106872558594,0.9120169281959534,0.4474822282791137,0.3130328059196472,292.47515869140625,297.1499938964844,293.1499938964844,0.3135450780391693,-5987.888671875,304.1011657714844,0.9291486144065856,0.4703564643859863,0.4447896778583526,292.71270751953125,297.1499938964844,293.1499938964844,0.0113185504451394,-3089.2734375,303.5787048339844,0.4135422706604004,0.050000000745058,0.2405320852994918,292.9674072265625,291.1499938964844,258.3500671386719,257.7442321777344,279.1496276855469,292.7117614746094,292.9671630859375,1.0,0.4244170784950256,0.447158932685852,0.447158932685852,0.552841067314148,1.0,-2.053750991821289,0.8111575245857239,1.2425934076309204,0.3360174298286438,0.0,0.0,0.0,110.59490966796876,155.0,-3.637059450149536,-28578.677734375,879.8973999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.753173828125,314.0249938964844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6850164532661438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006952045951038,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
371760,292.6330871582031,297.1499938964844,293.1499938964844,0.2047952711582183,-4041.68701171875,304.1209411621094,0.8152766227722168,0.3314402997493744,0.2995882630348205,292.5220947265625,297.1499938964844,293.1499938964844,0.2921288311481476,-5658.27001953125,304.1059875488281,0.8948672413825989,0.443347156047821,0.4199801981449127,292.59991455078125,297.1499938964844,293.1499938964844,0.2989454865455627,-4255.0185546875,304.11181640625,0.9002532958984375,0.4508678913116455,0.3156603574752807,292.4961242675781,297.1499938964844,293.1499938964844,0.3177789747714996,-6051.7099609375,304.10235595703125,0.916769802570343,0.4747830629348755,0.44933021068573,292.7261657714844,297.1499938964844,293.1499938964844,0.0115007059648633,-3118.90234375,303.6125793457031,0.4066118896007538,0.050000000745058,0.2419911175966262,292.96368408203125,291.1499938964844,258.3690185546875,257.7681884765625,279.1498413085937,292.7252197265625,292.9633178710937,1.0,0.433320939540863,0.4471674561500549,0.4471674561500549,0.5528325438499451,1.0,-2.072402000427246,0.8194472193717957,1.2529548406600952,0.340282678604126,0.0,0.0,0.0,118.88124084472656,173.0,-7.1020379066467285,-28824.763671875,926.228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8649597167969,314.1046447753906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6905783414840698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007008492248132,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
371820,292.67462158203125,297.1499938964844,293.1499938964844,0.2093348503112793,-4112.974609375,304.123046875,0.7970783710479736,0.3361023366451263,0.3045274019241333,292.562744140625,297.1499938964844,293.1499938964844,0.2996090650558471,-5772.701171875,304.1081848144531,0.8752704858779907,0.4510045945644378,0.4279850423336029,292.6373596191406,297.1499938964844,293.1499938964844,0.3053519427776336,-4326.99755859375,304.1138610839844,0.8795058131217957,0.4572050869464874,0.3206385672092438,292.5364990234375,297.1499938964844,293.1499938964844,0.3260152041912079,-6175.39306640625,304.1044921875,0.8957687616348267,0.4831556379795074,0.4579922258853912,292.7519226074219,297.1499938964844,293.1499938964844,0.0118867196142673,-3180.873046875,303.6768493652344,0.3937377333641052,0.050000000745058,0.2450984269380569,292.9532470703125,291.1499938964844,258.40838623046875,257.8183288574219,279.1502990722656,292.75103759765625,292.9526672363281,1.0,0.4512020349502563,0.4472183883190155,0.4472183883190155,0.5527816414833069,1.0,-2.108062744140625,0.8354216814041138,1.2726410627365112,0.3485475778579712,0.0,0.0,0.0,136.4355926513672,191.0,-13.02998161315918,-29289.228515625,1023.115478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0705261230469,314.2496032714844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7012389898300171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007116683991625,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
371880,292.67462158203125,297.1499938964844,293.1499938964844,0.2093348503112793,-4112.974609375,304.123046875,0.7970783710479736,0.3361023366451263,0.3045274019241333,292.562744140625,297.1499938964844,293.1499938964844,0.2996090650558471,-5772.701171875,304.1081848144531,0.8752704858779907,0.4510045945644378,0.4279850423336029,292.6373596191406,297.1499938964844,293.1499938964844,0.3053519427776336,-4326.99755859375,304.1138610839844,0.8795058131217957,0.4572050869464874,0.3206385672092438,292.5364990234375,297.1499938964844,293.1499938964844,0.3260152041912079,-6175.39306640625,304.1044921875,0.8957687616348267,0.4831556379795074,0.4579922258853912,292.7519226074219,297.1499938964844,293.1499938964844,0.0118867196142673,-3180.873046875,303.6768493652344,0.3937377333641052,0.050000000745058,0.2450984269380569,292.9532470703125,291.1499938964844,258.40838623046875,257.8183288574219,279.1502990722656,292.75103759765625,292.9526672363281,1.0,0.4512020349502563,0.4472183883190155,0.4472183883190155,0.5527816414833069,1.0,-2.108062744140625,0.8354216814041138,1.2726410627365112,0.3485475778579712,0.0,0.0,0.0,136.4355926513672,191.0,-13.02998161315918,-29289.228515625,1023.115478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0705261230469,314.2496032714844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7012389898300171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007116683991625,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
371940,292.71417236328125,297.1499938964844,293.1499938964844,0.2134927064180374,-4177.9853515625,304.1250915527344,0.7805608510971069,0.3401212096214294,0.3089198172092438,292.6015319824219,297.1499938964844,293.1499938964844,0.3067164123058319,-5880.85009765625,304.1102600097656,0.8584262132644653,0.458010584115982,0.4354073107242584,292.6728210449219,297.1499938964844,293.1499938964844,0.311451107263565,-4395.24462890625,304.11572265625,0.861638605594635,0.4629933834075928,0.3252570331096649,292.5748291015625,297.1499938964844,293.1499938964844,0.3339151740074157,-6293.3994140625,304.1064758300781,0.8782128691673279,0.4909188747406006,0.4661098122596741,292.7762756347656,297.1499938964844,293.1499938964844,0.0122962575405836,-3245.204345703125,303.7367858886719,0.3803217113018036,0.050000000745058,0.2483808845281601,292.94012451171875,291.1499938964844,258.4495849609375,257.8711242675781,279.1507263183594,292.7754821777344,292.939453125,1.0,0.4688457250595093,0.4473130702972412,0.4473130702972412,0.5526869297027588,1.0,-2.1414926052093506,0.8505669832229614,1.2909255027770996,0.3564341068267822,0.0,0.0,0.0,154.88201904296875,209.0,-17.10590934753418,-29719.212890625,1123.9774169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2561340332031,314.3790588378906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7113183736801147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007218977552838,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372000,292.71417236328125,297.1499938964844,293.1499938964844,0.2134927064180374,-4177.9853515625,304.1250915527344,0.7805608510971069,0.3401212096214294,0.3089198172092438,292.6015319824219,297.1499938964844,293.1499938964844,0.3067164123058319,-5880.85009765625,304.1102600097656,0.8584262132644653,0.458010584115982,0.4354073107242584,292.6728210449219,297.1499938964844,293.1499938964844,0.311451107263565,-4395.24462890625,304.11572265625,0.861638605594635,0.4629933834075928,0.3252570331096649,292.5748291015625,297.1499938964844,293.1499938964844,0.3339151740074157,-6293.3994140625,304.1064758300781,0.8782128691673279,0.4909188747406006,0.4661098122596741,292.7762756347656,297.1499938964844,293.1499938964844,0.0122962575405836,-3245.204345703125,303.7367858886719,0.3803217113018036,0.050000000745058,0.2483808845281601,292.94012451171875,291.1499938964844,258.4495849609375,257.8711242675781,279.1507263183594,292.7754821777344,292.939453125,1.0,0.4688457250595093,0.4473130702972412,0.4473130702972412,0.5526869297027588,1.0,-2.1414926052093506,0.8505669832229614,1.2909255027770996,0.3564341068267822,0.0,0.0,0.0,154.88201904296875,209.0,-17.10590934753418,-29719.212890625,1123.9774169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2561340332031,314.3790588378906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7113183736801147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007218977552838,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372060,292.7518005371094,297.1499938964844,293.1499938964844,0.2172418981790542,-4236.34130859375,304.12713623046875,0.7661641836166382,0.3435235321521759,0.3127770125865936,292.6385498046875,297.1499938964844,293.1499938964844,0.3134110569953918,-5982.15625,304.11236572265625,0.8441482186317444,0.4643915593624115,0.4422584772109985,292.7064208984375,297.1499938964844,293.1499938964844,0.3172093629837036,-4459.388671875,304.1175537109375,0.8465104699134827,0.4682648777961731,0.329527884721756,292.6112060546875,297.1499938964844,293.1499938964844,0.341442197561264,-6405.21484375,304.1084289550781,0.8631865978240967,0.4981065392494201,0.4737008512020111,292.7993469238281,297.1499938964844,293.1499938964844,0.0127238202840089,-3310.674072265625,303.7926940917969,0.3683742880821228,0.050000000745058,0.2517709732055664,292.92584228515625,291.1499938964844,258.4923095703125,257.9262390136719,279.1511535644531,292.798583984375,292.9251403808594,1.0,0.4860002994537353,0.447449117898941,0.447449117898941,0.5525509119033813,1.0,-2.1726739406585693,0.8648676872253418,1.307806134223938,0.3639245927333832,0.0,0.0,0.0,173.8555908203125,197.0,-19.184659957885746,-30117.625,1227.2366943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4259033203125,314.496826171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7208467721939087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000731567852199,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372120,292.7518005371094,297.1499938964844,293.1499938964844,0.2172418981790542,-4236.34130859375,304.12713623046875,0.7661641836166382,0.3435235321521759,0.3127770125865936,292.6385498046875,297.1499938964844,293.1499938964844,0.3134110569953918,-5982.15625,304.11236572265625,0.8441482186317444,0.4643915593624115,0.4422584772109985,292.7064208984375,297.1499938964844,293.1499938964844,0.3172093629837036,-4459.388671875,304.1175537109375,0.8465104699134827,0.4682648777961731,0.329527884721756,292.6112060546875,297.1499938964844,293.1499938964844,0.341442197561264,-6405.21484375,304.1084289550781,0.8631865978240967,0.4981065392494201,0.4737008512020111,292.7993469238281,297.1499938964844,293.1499938964844,0.0127238202840089,-3310.674072265625,303.7926940917969,0.3683742880821228,0.050000000745058,0.2517709732055664,292.92584228515625,291.1499938964844,258.4923095703125,257.9262390136719,279.1511535644531,292.798583984375,292.9251403808594,1.0,0.4860002994537353,0.447449117898941,0.447449117898941,0.5525509119033813,1.0,-2.1726739406585693,0.8648676872253418,1.307806134223938,0.3639245927333832,0.0,0.0,0.0,173.8555908203125,197.0,-19.184659957885746,-30117.625,1227.2366943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4259033203125,314.496826171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7208467721939087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000731567852199,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372180,292.7872619628906,297.1499938964844,293.1499938964844,0.2201224118471145,-4280.62353515625,304.1299743652344,0.7626374959945679,0.3464162349700928,0.3157183527946472,292.67352294921875,297.1499938964844,293.1499938964844,0.3191578090190887,-6068.14599609375,304.1153564453125,0.8414707183837891,0.4702566266059875,0.4481429159641266,292.7377319335937,297.1499938964844,293.1499938964844,0.3221045434474945,-4513.30859375,304.1202392578125,0.843216061592102,0.4731518924236297,0.3331704437732696,292.645263671875,297.1499938964844,293.1499938964844,0.3480543196201324,-6502.3818359375,304.1112976074219,0.8605558276176453,0.5048495531082153,0.4803859293460846,292.8206481933594,297.1499938964844,293.1499938964844,0.0129786264151334,-3346.571533203125,303.8465270996094,0.3643666505813598,0.050000000745058,0.2530469596385956,292.9167785644531,291.1499938964844,258.5362854003906,257.9833374023437,279.1518859863281,292.8199768066406,292.91668701171875,1.0,0.4931634068489074,0.4476768374443054,0.4476768374443054,0.5523231625556946,1.0,-2.1972177028656006,0.876521646976471,1.3206959962844849,0.3702575266361236,0.0,0.0,0.0,181.36886596679688,185.0,-12.15952491760254,-30453.544921875,1282.666748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5888977050781,314.61590576171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7297880053520203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007406420772895,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372240,292.7872619628906,297.1499938964844,293.1499938964844,0.2201224118471145,-4280.62353515625,304.1299743652344,0.7626374959945679,0.3464162349700928,0.3157183527946472,292.67352294921875,297.1499938964844,293.1499938964844,0.3191578090190887,-6068.14599609375,304.1153564453125,0.8414707183837891,0.4702566266059875,0.4481429159641266,292.7377319335937,297.1499938964844,293.1499938964844,0.3221045434474945,-4513.30859375,304.1202392578125,0.843216061592102,0.4731518924236297,0.3331704437732696,292.645263671875,297.1499938964844,293.1499938964844,0.3480543196201324,-6502.3818359375,304.1112976074219,0.8605558276176453,0.5048495531082153,0.4803859293460846,292.8206481933594,297.1499938964844,293.1499938964844,0.0129786264151334,-3346.571533203125,303.8465270996094,0.3643666505813598,0.050000000745058,0.2530469596385956,292.9167785644531,291.1499938964844,258.5362854003906,257.9833374023437,279.1518859863281,292.8199768066406,292.91668701171875,1.0,0.4931634068489074,0.4476768374443054,0.4476768374443054,0.5523231625556946,1.0,-2.1972177028656006,0.876521646976471,1.3206959962844849,0.3702575266361236,0.0,0.0,0.0,181.36886596679688,185.0,-12.15952491760254,-30453.544921875,1282.666748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5888977050781,314.61590576171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7297880053520203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007406420772895,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372300,292.80401611328125,297.1499938964844,293.1499938964844,0.2212531864643097,-4297.7822265625,304.1315612792969,0.7633793950080872,0.3477227985858917,0.3169364631175995,292.69012451171875,297.1499938964844,293.1499938964844,0.3216582238674164,-6105.19921875,304.1170959472656,0.8428047299385071,0.4730275869369507,0.4508048593997955,292.75244140625,297.1499938964844,293.1499938964844,0.3242169916629791,-4536.34619140625,304.1217956542969,0.8442947864532471,0.4754848480224609,0.3348212242126465,292.66131591796875,297.1499938964844,293.1499938964844,0.35099658370018,-6545.23388671875,304.11297607421875,0.8621189594268799,0.5080861449241638,0.4834747314453125,292.8304138183594,297.1499938964844,293.1499938964844,0.0130523080006241,-3355.47314453125,303.8733215332031,0.3642095327377319,0.050000000745058,0.2530979216098785,292.9165344238281,291.1499938964844,258.5586853027344,258.0124816894531,279.1522216796875,292.8298034667969,292.916748046875,1.0,0.4945381581783294,0.4478124678134918,0.4478124678134918,0.5521875023841858,1.0,-2.2076334953308105,0.8816040754318237,1.3260293006896973,0.3730647563934326,0.0,0.0,0.0,181.9405975341797,185.0,-6.080195903778076,-30606.861328125,1296.6776123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6718444824219,314.6788330078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7339969873428345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007449136464856,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372360,292.8200988769531,297.1499938964844,293.1499938964844,0.2222105264663696,-4312.171875,304.1331787109375,0.7652145624160767,0.3489442765712738,0.3180231153964996,292.7062072753906,297.1499938964844,293.1499938964844,0.3239378929138183,-6138.77734375,304.1189270019531,0.8453120589256287,0.475693792104721,0.4533114731311798,292.7665710449219,297.1499938964844,293.1499938964844,0.3261318802833557,-4557.0986328125,304.1234436035156,0.8465704917907715,0.477742075920105,0.3363788723945617,292.67681884765625,297.1499938964844,293.1499938964844,0.3537216782569885,-6584.7080078125,304.1147766113281,0.8649506568908691,0.5112311840057373,0.4864224791526794,292.839599609375,297.1499938964844,293.1499938964844,0.0131001155823469,-3360.059814453125,303.90008544921875,0.3648600876331329,0.050000000745058,0.2528838515281677,292.9189147949219,291.1499938964844,258.5813293457031,258.0419921875,279.1524963378906,292.8390197753906,292.9194030761719,1.0,0.4948424100875854,0.4479584097862243,0.4479584097862243,0.5520415902137756,1.0,-2.217104911804199,0.8863041400909424,1.3308008909225464,0.3756930828094482,0.0,0.0,0.0,181.0714111328125,173.0,0.4938579499721527,-30753.197265625,1304.2611083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7560729980469,314.7439270019531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.738025963306427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007490025018341,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372420,292.8503723144531,297.1499938964844,293.1499938964844,0.2236733585596084,-4333.78759765625,304.1363525390625,0.7713596820831299,0.3511614501476288,0.3198711574077606,292.73681640625,297.1499938964844,293.1499938964844,0.3278976380825043,-6196.599609375,304.1226806640625,0.853010892868042,0.4807310700416565,0.4579209685325622,292.7933349609375,297.1499938964844,293.1499938964844,0.3294189572334289,-4592.38720703125,304.1268310546875,0.8538517355918884,0.4820248782634735,0.3392467200756073,292.706298828125,297.1499938964844,293.1499938964844,0.3585673868656158,-6654.36181640625,304.1184387207031,0.8735046982765198,0.5172386169433594,0.4919365048408508,292.8562316894531,297.1499938964844,293.1499938964844,0.0131373507902026,-3359.524169921875,303.9537048339844,0.3679774105548858,0.050000000745058,0.251889556646347,292.93072509765625,291.1499938964844,258.6270751953125,258.10186767578125,279.1529235839844,292.8557434082031,292.9316711425781,1.0,0.4931263625621795,0.4482726454734802,0.4482726454734802,0.5517273545265198,1.0,-2.233736991882324,0.8947592973709106,1.3389776945114136,0.3805055916309356,0.0,0.0,0.0,176.24700927734375,161.0,13.448186874389648,-31028.775390625,1305.125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9273681640625,314.8792724609375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7455452680587769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007566337008029,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372480,292.8503723144531,297.1499938964844,293.1499938964844,0.2236733585596084,-4333.78759765625,304.1363525390625,0.7713596820831299,0.3511614501476288,0.3198711574077606,292.73681640625,297.1499938964844,293.1499938964844,0.3278976380825043,-6196.599609375,304.1226806640625,0.853010892868042,0.4807310700416565,0.4579209685325622,292.7933349609375,297.1499938964844,293.1499938964844,0.3294189572334289,-4592.38720703125,304.1268310546875,0.8538517355918884,0.4820248782634735,0.3392467200756073,292.706298828125,297.1499938964844,293.1499938964844,0.3585673868656158,-6654.36181640625,304.1184387207031,0.8735046982765198,0.5172386169433594,0.4919365048408508,292.8562316894531,297.1499938964844,293.1499938964844,0.0131373507902026,-3359.524169921875,303.9537048339844,0.3679774105548858,0.050000000745058,0.251889556646347,292.93072509765625,291.1499938964844,258.6270751953125,258.10186767578125,279.1529235839844,292.8557434082031,292.9316711425781,1.0,0.4931263625621795,0.4482726454734802,0.4482726454734802,0.5517273545265198,1.0,-2.233736991882324,0.8947592973709106,1.3389776945114136,0.3805055916309356,0.0,0.0,0.0,176.24700927734375,161.0,13.448186874389648,-31028.775390625,1305.125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9273681640625,314.8792724609375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7455452680587769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007566337008029,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372540,292.87811279296875,297.1499938964844,293.1499938964844,0.2246422618627548,-4347.650390625,304.1392822265625,0.7800753712654114,0.3531252741813659,0.3213813006877899,292.7654113769531,297.1499938964844,293.1499938964844,0.3311577141284942,-6243.6767578125,304.1263427734375,0.8635604381561279,0.4853934943675995,0.4620704054832458,292.8184509277344,297.1499938964844,293.1499938964844,0.3320481479167938,-4620.2333984375,304.1301574707031,0.8640018105506897,0.4859703779220581,0.3418093621730804,292.7338562011719,297.1499938964844,293.1499938964844,0.3626921772956848,-6713.0927734375,304.1220703125,0.8850628733634949,0.5228894352912903,0.4970006644725799,292.8707580566406,297.1499938964844,293.1499938964844,0.0131196388974785,-3349.8720703125,304.00738525390625,0.3729500770568847,0.050000000745058,0.2503979206085205,292.9504089355469,291.1499938964844,258.6733703613281,258.1625671386719,279.1532287597656,292.8707580566406,292.95172119140625,1.0,0.4892843067646026,0.4486106634140014,0.4486106634140014,0.5513893365859985,1.0,-2.247905969619751,0.902205765247345,1.3457001447677612,0.3848471641540527,0.0,0.0,0.0,168.69874572753906,149.0,24.576169967651367,-31284.8125,1292.645263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0999450683594,315.0184326171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7523632645606995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007635530782863,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
