time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
372600,292.87811279296875,297.1499938964844,293.1499938964844,0.2246422618627548,-4347.650390625,304.1392822265625,0.7800753712654114,0.3531252741813659,0.3213813006877899,292.7654113769531,297.1499938964844,293.1499938964844,0.3311577141284942,-6243.6767578125,304.1263427734375,0.8635604381561279,0.4853934943675995,0.4620704054832458,292.8184509277344,297.1499938964844,293.1499938964844,0.3320481479167938,-4620.2333984375,304.1301574707031,0.8640018105506897,0.4859703779220581,0.3418093621730804,292.7338562011719,297.1499938964844,293.1499938964844,0.3626921772956848,-6713.0927734375,304.1220703125,0.8850628733634949,0.5228894352912903,0.4970006644725799,292.8707580566406,297.1499938964844,293.1499938964844,0.0131196388974785,-3349.8720703125,304.00738525390625,0.3729500770568847,0.050000000745058,0.2503979206085205,292.9504089355469,291.1499938964844,258.6733703613281,258.1625671386719,279.1532287597656,292.8707580566406,292.95172119140625,1.0,0.4892843067646026,0.4486106634140014,0.4486106634140014,0.5513893365859985,1.0,-2.247905969619751,0.902205765247345,1.3457001447677612,0.3848471641540527,0.0,0.0,0.0,168.69874572753906,149.0,24.576169967651367,-31284.8125,1292.645263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0999450683594,315.0184326171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7523632645606995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007635530782863,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372660,292.903564453125,297.1499938964844,293.1499938964844,0.2252207249403,-4355.44970703125,304.1418762207031,0.7908463478088379,0.3548485338687897,0.3226194083690643,292.792236328125,297.1499938964844,293.1499938964844,0.3338274657726288,-6281.82177734375,304.1297607421875,0.8764927387237549,0.4896953105926513,0.4658154845237732,292.84197998046875,297.1499938964844,293.1499938964844,0.3341184854507446,-4641.8486328125,304.13330078125,0.876534104347229,0.4895943701267242,0.3440976738929748,292.7596130371094,297.1499938964844,293.1499938964844,0.3662264943122864,-6763.02978515625,304.12548828125,0.8990232348442078,0.5282065868377686,0.5016917586326599,292.8833923339844,297.1499938964844,293.1499938964844,0.0130675844848155,-3334.52294921875,304.0610656738281,0.3793919682502746,0.050000000745058,0.2486167252063751,292.9757385253906,291.1499938964844,258.7198791503906,258.2237854003906,279.1534729003906,292.88494873046875,292.9772644042969,1.0,0.4840925633907318,0.4489705264568329,0.4489705264568329,0.5510295033454895,1.0,-2.260136842727661,0.9088733196258544,1.3512636423110962,0.3888372182846069,0.0,0.0,0.0,159.5502471923828,137.0,33.001224517822266,-31522.9765625,1271.5662841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.27020263671875,315.1575927734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7585170865058899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007697984110563,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372720,292.903564453125,297.1499938964844,293.1499938964844,0.2252207249403,-4355.44970703125,304.1418762207031,0.7908463478088379,0.3548485338687897,0.3226194083690643,292.792236328125,297.1499938964844,293.1499938964844,0.3338274657726288,-6281.82177734375,304.1297607421875,0.8764927387237549,0.4896953105926513,0.4658154845237732,292.84197998046875,297.1499938964844,293.1499938964844,0.3341184854507446,-4641.8486328125,304.13330078125,0.876534104347229,0.4895943701267242,0.3440976738929748,292.7596130371094,297.1499938964844,293.1499938964844,0.3662264943122864,-6763.02978515625,304.12548828125,0.8990232348442078,0.5282065868377686,0.5016917586326599,292.8833923339844,297.1499938964844,293.1499938964844,0.0130675844848155,-3334.52294921875,304.0610656738281,0.3793919682502746,0.050000000745058,0.2486167252063751,292.9757385253906,291.1499938964844,258.7198791503906,258.2237854003906,279.1534729003906,292.88494873046875,292.9772644042969,1.0,0.4840925633907318,0.4489705264568329,0.4489705264568329,0.5510295033454895,1.0,-2.260136842727661,0.9088733196258544,1.3512636423110962,0.3888372182846069,0.0,0.0,0.0,159.5502471923828,137.0,33.001224517822266,-31522.9765625,1271.5662841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.27020263671875,315.1575927734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7585170865058899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007697984110563,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372780,292.9270935058594,297.1499938964844,293.1499938964844,0.2254653126001358,-4358.1005859375,304.1441650390625,0.8034064173698425,0.356310099363327,0.3235960602760315,292.81768798828125,297.1499938964844,293.1499938964844,0.3359754383563995,-6312.15234375,304.1329345703125,0.8916032314300537,0.4935898780822754,0.4691608846187591,292.864013671875,297.1499938964844,293.1499938964844,0.33573779463768,-4658.50732421875,304.1361694335937,0.8912763595581055,0.4929217994213104,0.3461505174636841,292.7840270996094,297.1499938964844,293.1499938964844,0.3692282140254974,-6805.1162109375,304.1286315917969,0.9158556461334229,0.5331385135650635,0.5059962868690491,292.89434814453125,297.1499938964844,293.1499938964844,0.012993948534131,-3315.62841796875,304.1145935058594,0.3871404230594635,0.050000000745058,0.2466670870780944,293.0047607421875,291.1499938964844,258.766357421875,258.2850646972656,279.15350341796875,292.895751953125,293.0064392089844,1.0,0.4779824316501617,0.4493223130702972,0.4493223130702972,0.5506777167320251,1.0,-2.2706241607666016,0.9147404432296752,1.3558837175369265,0.3924163281917572,0.0,0.0,0.0,149.4530029296875,125.0,38.79426193237305,-31742.6328125,1244.5650634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4351501464844,315.2938537597656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7640476822853088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007754112593829,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372840,292.9270935058594,297.1499938964844,293.1499938964844,0.2254653126001358,-4358.1005859375,304.1441650390625,0.8034064173698425,0.356310099363327,0.3235960602760315,292.81768798828125,297.1499938964844,293.1499938964844,0.3359754383563995,-6312.15234375,304.1329345703125,0.8916032314300537,0.4935898780822754,0.4691608846187591,292.864013671875,297.1499938964844,293.1499938964844,0.33573779463768,-4658.50732421875,304.1361694335937,0.8912763595581055,0.4929217994213104,0.3461505174636841,292.7840270996094,297.1499938964844,293.1499938964844,0.3692282140254974,-6805.1162109375,304.1286315917969,0.9158556461334229,0.5331385135650635,0.5059962868690491,292.89434814453125,297.1499938964844,293.1499938964844,0.012993948534131,-3315.62841796875,304.1145935058594,0.3871404230594635,0.050000000745058,0.2466670870780944,293.0047607421875,291.1499938964844,258.766357421875,258.2850646972656,279.15350341796875,292.895751953125,293.0064392089844,1.0,0.4779824316501617,0.4493223130702972,0.4493223130702972,0.5506777167320251,1.0,-2.2706241607666016,0.9147404432296752,1.3558837175369265,0.3924163281917572,0.0,0.0,0.0,149.4530029296875,125.0,38.79426193237305,-31742.6328125,1244.5650634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4351501464844,315.2938537597656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7640476822853088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007754112593829,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372900,292.93829345703125,297.1499938964844,293.1499938964844,0.2254692167043686,-4357.60205078125,304.14520263671875,0.8102112412452698,0.3569318056106567,0.3239823877811432,292.8300476074219,297.1499938964844,293.1499938964844,0.3368591368198395,-6324.47607421875,304.1343994140625,0.8999267220497131,0.495375394821167,0.4706737697124481,292.87451171875,297.1499938964844,293.1499938964844,0.3364016115665436,-4665.24560546875,304.137451171875,0.8994452953338623,0.4944800734519958,0.3470971882343292,292.7957458496094,297.1499938964844,293.1499938964844,0.3705486953258514,-6823.521484375,304.130126953125,0.9257558584213256,0.5354697108268738,0.5080100297927856,292.8993225097656,297.1499938964844,293.1499938964844,0.0129518061876297,-3305.306884765625,304.1412658691406,0.3914034962654114,0.050000000745058,0.2456546276807785,293.0202941894531,291.1499938964844,258.7895202636719,258.3156433105469,279.1535949707031,292.9012451171875,293.02203369140625,1.0,0.4746728837490082,0.4495072066783905,0.4495072066783905,0.5504928231239319,1.0,-2.2752461433410645,0.9174285531044006,1.357817530632019,0.3940995335578918,0.0,0.0,0.0,144.1855926513672,125.0,40.99983215332031,-31845.244140625,1229.4090576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5150756835937,315.3603820800781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7665959000587463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007779973675496,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372960,292.9491271972656,297.1499938964844,293.1499938964844,0.2254090011119842,-4356.14111328125,304.14617919921875,0.8176461458206177,0.3574883043766022,0.3242888152599334,292.8421630859375,297.1499938964844,293.1499938964844,0.3376385569572449,-6335.279296875,304.1358337402344,0.9096429347991944,0.4970442652702331,0.4720640480518341,292.884765625,297.1499938964844,293.1499938964844,0.3369914591312408,-4671.2041015625,304.138671875,0.9089845418930054,0.4959594309329986,0.3479791283607483,292.8072509765625,297.1499938964844,293.1499938964844,0.3717758655548095,-6840.60107421875,304.1315002441406,0.9370511770248412,0.5376964807510376,0.5099166631698608,292.9040832519531,297.1499938964844,293.1499938964844,0.0130495121702551,-3319.09521484375,304.1498107910156,0.3977909088134765,0.0514918453991413,0.246997982263565,293.0355834960937,291.1499938964844,258.81256103515625,258.3460998535156,279.1532897949219,292.9063720703125,293.0370178222656,1.0,0.471327930688858,0.4496546387672424,0.4496546387672424,0.5503453612327576,1.0,-2.282234668731689,0.9210848808288574,1.3611499071121216,0.3960775732994079,0.0,0.0,0.0,138.46807861328125,113.0,40.27281951904297,-31966.357421875,1215.1103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5922241210937,315.421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7690152525901794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007804526831023,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373020,292.9696350097656,297.1499938964844,293.1499938964844,0.2257420718669891,-4361.1142578125,304.1468505859375,0.8356723785400391,0.3584156632423401,0.3246608376502991,292.86578369140625,297.1499938964844,293.1499938964844,0.3398249745368957,-6367.43701171875,304.1368408203125,0.9358565807342528,0.5000547766685486,0.4744478762149811,292.904296875,297.1499938964844,293.1499938964844,0.3388944566249847,-4691.99462890625,304.13922119140625,0.9349348545074464,0.4987151622772217,0.3495338559150696,292.8295593261719,297.1499938964844,293.1499938964844,0.3749738335609436,-6886.8896484375,304.1322631835937,0.9633399248123168,0.5418592691421509,0.5133652091026306,292.91705322265625,297.1499938964844,293.1499938964844,0.0143306953832507,-3508.87646484375,304.14776611328125,0.4204567074775696,0.0551055073738098,0.2612016797065735,293.0371398925781,291.1499938964844,258.85821533203125,258.406494140625,279.15252685546875,292.92022705078125,293.0366516113281,1.0,0.46512570977211,0.4498575031757355,0.4498575031757355,0.5501425266265869,1.0,-2.3086166381835938,0.9335787892341614,1.3750379085540771,0.4027976095676422,0.0,0.0,0.0,125.78532409667967,101.0,7.654008865356445,-32283.578125,1195.231201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7068176269531,315.4950256347656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7738513350486755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007853606948629,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373080,292.9696350097656,297.1499938964844,293.1499938964844,0.2257420718669891,-4361.1142578125,304.1468505859375,0.8356723785400391,0.3584156632423401,0.3246608376502991,292.86578369140625,297.1499938964844,293.1499938964844,0.3398249745368957,-6367.43701171875,304.1368408203125,0.9358565807342528,0.5000547766685486,0.4744478762149811,292.904296875,297.1499938964844,293.1499938964844,0.3388944566249847,-4691.99462890625,304.13922119140625,0.9349348545074464,0.4987151622772217,0.3495338559150696,292.8295593261719,297.1499938964844,293.1499938964844,0.3749738335609436,-6886.8896484375,304.1322631835937,0.9633399248123168,0.5418592691421509,0.5133652091026306,292.91705322265625,297.1499938964844,293.1499938964844,0.0143306953832507,-3508.87646484375,304.14776611328125,0.4204567074775696,0.0551055073738098,0.2612016797065735,293.0371398925781,291.1499938964844,258.85821533203125,258.406494140625,279.15252685546875,292.92022705078125,293.0366516113281,1.0,0.46512570977211,0.4498575031757355,0.4498575031757355,0.5501425266265869,1.0,-2.3086166381835938,0.9335787892341614,1.3750379085540771,0.4027976095676422,0.0,0.0,0.0,125.78532409667967,101.0,7.654008865356445,-32283.578125,1195.231201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7068176269531,315.4950256347656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7738513350486755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007853606948629,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373140,292.98876953125,297.1499938964844,293.1499938964844,0.2262632399797439,-4369.3720703125,304.14703369140625,0.8556613326072693,0.3591047525405884,0.3248671591281891,292.8881530761719,297.1499938964844,293.1499938964844,0.3422513902187347,-6403.60400390625,304.1371765136719,0.963017463684082,0.5027180314064026,0.4765361845493316,292.9223937988281,297.1499938964844,293.1499938964844,0.3411622047424316,-4717.14306640625,304.1390380859375,0.9620856642723083,0.5012701153755188,0.350977212190628,292.8504943847656,297.1499938964844,293.1499938964844,0.3785062432289123,-6938.474609375,304.1322937011719,0.9873499870300292,0.5457257628440857,0.5165674090385437,292.9330139160156,297.1499938964844,293.1499938964844,0.0153707368299365,-3654.466064453125,304.14678955078125,0.4454772770404815,0.057770237326622,0.2717216610908508,293.0234680175781,291.1499938964844,258.903076171875,258.4658203125,279.1527709960937,292.9366455078125,293.022705078125,1.0,0.4588344991207123,0.4501441121101379,0.4501441121101379,0.5498558878898621,1.0,-2.329594850540161,0.9439436793327332,1.3856512308120728,0.4086257815361023,0.0,0.0,0.0,113.94139862060548,119.0,-11.998215675354004,-32522.078125,1172.016845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7817687988281,315.5387878417969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.778716504573822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007902982761152,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373200,292.98876953125,297.1499938964844,293.1499938964844,0.2262632399797439,-4369.3720703125,304.14703369140625,0.8556613326072693,0.3591047525405884,0.3248671591281891,292.8881530761719,297.1499938964844,293.1499938964844,0.3422513902187347,-6403.60400390625,304.1371765136719,0.963017463684082,0.5027180314064026,0.4765361845493316,292.9223937988281,297.1499938964844,293.1499938964844,0.3411622047424316,-4717.14306640625,304.1390380859375,0.9620856642723083,0.5012701153755188,0.350977212190628,292.8504943847656,297.1499938964844,293.1499938964844,0.3785062432289123,-6938.474609375,304.1322937011719,0.9873499870300292,0.5457257628440857,0.5165674090385437,292.9330139160156,297.1499938964844,293.1499938964844,0.0153707368299365,-3654.466064453125,304.14678955078125,0.4454772770404815,0.057770237326622,0.2717216610908508,293.0234680175781,291.1499938964844,258.903076171875,258.4658203125,279.1527709960937,292.9366455078125,293.022705078125,1.0,0.4588344991207123,0.4501441121101379,0.4501441121101379,0.5498558878898621,1.0,-2.329594850540161,0.9439436793327332,1.3856512308120728,0.4086257815361023,0.0,0.0,0.0,113.94139862060548,119.0,-11.998215675354004,-32522.078125,1172.016845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7817687988281,315.5387878417969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.778716504573822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007902982761152,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373260,293.0074157714844,297.1499938964844,293.1499938964844,0.2270359098911285,-4381.76318359375,304.146728515625,0.8576586246490479,0.3594096302986145,0.3252047300338745,292.909912109375,297.1499938964844,293.1499938964844,0.3449598550796509,-6444.25439453125,304.1369323730469,0.966482400894165,0.5049426555633545,0.4786990880966186,292.9398193359375,297.1499938964844,293.1499938964844,0.3438140451908111,-4746.728515625,304.13824462890625,0.9655601978302002,0.5035011172294617,0.3525600433349609,292.87078857421875,297.1499938964844,293.1499938964844,0.3823921382427215,-6995.4560546875,304.1317138671875,0.99068421125412,0.5492013692855835,0.5198883414268494,292.95001220703125,297.1499938964844,293.1499938964844,0.0163995418697595,-3791.678955078125,304.1461486816406,0.4559347033500671,0.0598233714699745,0.2814262807369232,293.0033569335937,291.1499938964844,258.94683837890625,258.52374267578125,279.1529235839844,292.953857421875,293.002197265625,1.0,0.4619148969650268,0.4504419565200805,0.4504419565200805,0.5495580434799194,1.0,-2.3501460552215576,0.9541820883750916,1.3959639072418213,0.414357841014862,0.0,0.0,0.0,113.61288452148438,137.0,-24.927824020385746,-32741.763671875,1193.9390869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8381652832031,315.5664978027344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7835071086883545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000795160070993,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373320,293.0074157714844,297.1499938964844,293.1499938964844,0.2270359098911285,-4381.76318359375,304.146728515625,0.8576586246490479,0.3594096302986145,0.3252047300338745,292.909912109375,297.1499938964844,293.1499938964844,0.3449598550796509,-6444.25439453125,304.1369323730469,0.966482400894165,0.5049426555633545,0.4786990880966186,292.9398193359375,297.1499938964844,293.1499938964844,0.3438140451908111,-4746.728515625,304.13824462890625,0.9655601978302002,0.5035011172294617,0.3525600433349609,292.87078857421875,297.1499938964844,293.1499938964844,0.3823921382427215,-6995.4560546875,304.1317138671875,0.99068421125412,0.5492013692855835,0.5198883414268494,292.95001220703125,297.1499938964844,293.1499938964844,0.0163995418697595,-3791.678955078125,304.1461486816406,0.4559347033500671,0.0598233714699745,0.2814262807369232,293.0033569335937,291.1499938964844,258.94683837890625,258.52374267578125,279.1529235839844,292.953857421875,293.002197265625,1.0,0.4619148969650268,0.4504419565200805,0.4504419565200805,0.5495580434799194,1.0,-2.3501460552215576,0.9541820883750916,1.3959639072418213,0.414357841014862,0.0,0.0,0.0,113.61288452148438,137.0,-24.927824020385746,-32741.763671875,1193.9390869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8381652832031,315.5664978027344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7835071086883545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000795160070993,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373380,293.0260009765625,297.1499938964844,293.1499938964844,0.2278243452310562,-4394.43896484375,304.1465148925781,0.8463500738143921,0.3592550754547119,0.3254202306270599,292.931396484375,297.1499938964844,293.1499938964844,0.3477184772491455,-6485.6259765625,304.1366882324219,0.9539409279823304,0.5066683292388916,0.4807007610797882,292.9570007324219,297.1499938964844,293.1499938964844,0.3466082811355591,-4777.85546875,304.13751220703125,0.9530197381973268,0.5053425431251526,0.3540985882282257,292.8907165527344,297.1499938964844,293.1499938964844,0.38640296459198,-7054.1611328125,304.1311340332031,0.9808921217918396,0.5522370934486389,0.5231007933616638,292.96734619140625,297.1499938964844,293.1499938964844,0.0173934362828731,-3918.48876953125,304.1457824707031,0.4530801773071289,0.0613759867846965,0.2901945114135742,292.9783630371094,291.1499938964844,258.98931884765625,258.5798645019531,279.1531066894531,292.97137451171875,292.9770812988281,1.0,0.4699463248252868,0.4507602453231811,0.4507602453231811,0.5492397546768188,1.0,-2.369051694869995,0.963759183883667,1.405292510986328,0.4198258221149444,0.0,0.0,0.0,120.9675750732422,155.0,-32.27335357666016,-32937.20703125,1245.2923583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.88238525390625,315.5851745605469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7882214784622192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007999446243047,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373440,293.0260009765625,297.1499938964844,293.1499938964844,0.2278243452310562,-4394.43896484375,304.1465148925781,0.8463500738143921,0.3592550754547119,0.3254202306270599,292.931396484375,297.1499938964844,293.1499938964844,0.3477184772491455,-6485.6259765625,304.1366882324219,0.9539409279823304,0.5066683292388916,0.4807007610797882,292.9570007324219,297.1499938964844,293.1499938964844,0.3466082811355591,-4777.85546875,304.13751220703125,0.9530197381973268,0.5053425431251526,0.3540985882282257,292.8907165527344,297.1499938964844,293.1499938964844,0.38640296459198,-7054.1611328125,304.1311340332031,0.9808921217918396,0.5522370934486389,0.5231007933616638,292.96734619140625,297.1499938964844,293.1499938964844,0.0173934362828731,-3918.48876953125,304.1457824707031,0.4530801773071289,0.0613759867846965,0.2901945114135742,292.9783630371094,291.1499938964844,258.98931884765625,258.5798645019531,279.1531066894531,292.97137451171875,292.9770812988281,1.0,0.4699463248252868,0.4507602453231811,0.4507602453231811,0.5492397546768188,1.0,-2.369051694869995,0.963759183883667,1.405292510986328,0.4198258221149444,0.0,0.0,0.0,120.9675750732422,155.0,-32.27335357666016,-32937.20703125,1245.2923583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.88238525390625,315.5851745605469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7882214784622192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007999446243047,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373500,293.0351867675781,297.1499938964844,293.1499938964844,0.2281647026538849,-4399.91015625,304.1465148925781,0.8383140563964844,0.3590224385261535,0.3254554271697998,292.9420166015625,297.1499938964844,293.1499938964844,0.3490313589572906,-6505.23681640625,304.13671875,0.9439814686775208,0.5073519349098206,0.4816056191921234,292.9654541015625,297.1499938964844,293.1499938964844,0.3479763269424438,-4793.033203125,304.1372985839844,0.9430922269821168,0.5061288475990295,0.3548272252082824,292.9004821777344,297.1499938964844,293.1499938964844,0.3883671760559082,-7082.79443359375,304.1309814453125,0.9727129340171814,0.5536013841629028,0.5246341824531555,292.9759521484375,297.1499938964844,293.1499938964844,0.0178674533963203,-3977.0869140625,304.14569091796875,0.4488739371299743,0.0619998313486576,0.2942025065422058,292.9656677246094,291.1499938964844,259.00994873046875,258.6071472167969,279.1531677246094,292.9800720214844,292.96441650390625,1.0,0.4751426875591278,0.4509259164333343,0.4509259164333343,0.549074113368988,1.0,-2.377713918685913,0.9682198762893676,1.4094940423965454,0.422407329082489,0.0,0.0,0.0,126.51576232910156,155.0,-33.61586380004883,-33026.51171875,1277.9024658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.90252685546875,315.5936584472656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7905347347259521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008022922556847,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373560,293.04425048828125,297.1499938964844,293.1499938964844,0.2284509241580963,-4404.5087890625,304.1466369628906,0.8296383023262024,0.3586952090263366,0.3254374563694,292.9525146484375,297.1499938964844,293.1499938964844,0.3502709567546844,-6523.6826171875,304.13690185546875,0.9326148629188538,0.5079216957092285,0.482437789440155,292.9737548828125,297.1499938964844,293.1499938964844,0.3492977619171142,-4807.64208984375,304.13720703125,0.9317973256111144,0.5068328380584717,0.3555236458778381,292.9100952148437,297.1499938964844,293.1499938964844,0.3902739584445953,-7110.49609375,304.1309814453125,0.962968111038208,0.5548704266548157,0.5261120200157166,292.98443603515625,297.1499938964844,293.1499938964844,0.0183238945901393,-4032.410888671875,304.1456604003906,0.4437888562679291,0.0625377744436264,0.297971099615097,292.95343017578125,291.1499938964844,259.0301818847656,258.6338195800781,279.1532592773437,292.9886779785156,292.9522705078125,1.0,0.4808490872383117,0.4510948657989502,0.4510948657989502,0.5489051342010498,1.0,-2.3858320713043213,0.9724506139755248,1.4133814573287964,0.4248790740966797,0.0,0.0,0.0,132.96041870117188,173.0,-33.64664840698242,-33111.00390625,1313.730224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9224853515625,315.60260009765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7928096652030945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008046010625548,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373620,293.0619506835937,297.1499938964844,293.1499938964844,0.2288248091936111,-4410.51513671875,304.14715576171875,0.811458170413971,0.3577791154384613,0.3252361118793487,292.9731750488281,297.1499938964844,293.1499938964844,0.3524697721004486,-6556.17333984375,304.1376037597656,0.908997118473053,0.5087354183197021,0.4838707447052002,292.98992919921875,297.1499938964844,293.1499938964844,0.3517442345619201,-4834.52490234375,304.1374206542969,0.9084640741348268,0.5080142617225647,0.3568130731582641,292.9288635253906,297.1499938964844,293.1499938964844,0.3938525319099426,-7162.1845703125,304.1313781738281,0.9406182765960692,0.5571432113647461,0.5288914442062378,293.0008850097656,297.1499938964844,293.1499938964844,0.0191792119294405,-4133.28173828125,304.1456604003906,0.432830661535263,0.0633928105235099,0.3048328161239624,292.931640625,291.1499938964844,259.0692138671875,258.6851806640625,279.15338134765625,293.0054931640625,292.9306945800781,1.0,0.4932280778884887,0.451439619064331,0.451439619064331,0.548560380935669,1.0,-2.400444507598877,0.9802142381668092,1.4202303886413574,0.429482638835907,0.0,0.0,0.0,147.81475830078125,191.0,-30.590309143066406,-33267.53515625,1392.11572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.964111328125,315.623779296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7972202897071838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008090772316791,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373680,293.0619506835937,297.1499938964844,293.1499938964844,0.2288248091936111,-4410.51513671875,304.14715576171875,0.811458170413971,0.3577791154384613,0.3252361118793487,292.9731750488281,297.1499938964844,293.1499938964844,0.3524697721004486,-6556.17333984375,304.1376037597656,0.908997118473053,0.5087354183197021,0.4838707447052002,292.98992919921875,297.1499938964844,293.1499938964844,0.3517442345619201,-4834.52490234375,304.1374206542969,0.9084640741348268,0.5080142617225647,0.3568130731582641,292.9288635253906,297.1499938964844,293.1499938964844,0.3938525319099426,-7162.1845703125,304.1313781738281,0.9406182765960692,0.5571432113647461,0.5288914442062378,293.0008850097656,297.1499938964844,293.1499938964844,0.0191792119294405,-4133.28173828125,304.1456604003906,0.432830661535263,0.0633928105235099,0.3048328161239624,292.931640625,291.1499938964844,259.0692138671875,258.6851806640625,279.15338134765625,293.0054931640625,292.9306945800781,1.0,0.4932280778884887,0.451439619064331,0.451439619064331,0.548560380935669,1.0,-2.400444507598877,0.9802142381668092,1.4202303886413574,0.429482638835907,0.0,0.0,0.0,147.81475830078125,191.0,-30.590309143066406,-33267.53515625,1392.11572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.964111328125,315.623779296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7972202897071838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008090772316791,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373740,293.0790405273437,297.1499938964844,293.1499938964844,0.2288954854011535,-4411.66552734375,304.1479797363281,0.7924514412879944,0.3565450310707092,0.3248112201690674,292.9932556152344,297.1499938964844,293.1499938964844,0.3542263805866241,-6581.802734375,304.1388244628906,0.8883663415908813,0.5091384649276733,0.4849843382835388,293.0054626464844,297.1499938964844,293.1499938964844,0.3538661897182464,-4857.62109375,304.1380920410156,0.8881564736366272,0.5089227557182312,0.3579608201980591,292.9468688964844,297.1499938964844,293.1499938964844,0.3970470428466797,-7207.92529296875,304.1322631835937,0.9177051782608032,0.5590920448303223,0.5314313173294067,293.0165100097656,297.1499938964844,293.1499938964844,0.0199528485536575,-4221.4912109375,304.1458435058594,0.4224877059459686,0.0640019997954368,0.3108692169189453,292.91473388671875,291.1499938964844,259.10614013671875,258.7335510253906,279.1534423828125,293.0216369628906,292.9140625,1.0,0.5062440633773804,0.4517884850502014,0.4517884850502014,0.5482115149497986,1.0,-2.4129555225372314,0.9870569705963136,1.425898551940918,0.4336275458335876,0.0,0.0,0.0,164.42562866210938,209.0,-24.651762008666992,-33410.046875,1475.9632568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.01031494140625,315.6513671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8014098405838013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008133291266858,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373800,293.0790405273437,297.1499938964844,293.1499938964844,0.2288954854011535,-4411.66552734375,304.1479797363281,0.7924514412879944,0.3565450310707092,0.3248112201690674,292.9932556152344,297.1499938964844,293.1499938964844,0.3542263805866241,-6581.802734375,304.1388244628906,0.8883663415908813,0.5091384649276733,0.4849843382835388,293.0054626464844,297.1499938964844,293.1499938964844,0.3538661897182464,-4857.62109375,304.1380920410156,0.8881564736366272,0.5089227557182312,0.3579608201980591,292.9468688964844,297.1499938964844,293.1499938964844,0.3970470428466797,-7207.92529296875,304.1322631835937,0.9177051782608032,0.5590920448303223,0.5314313173294067,293.0165100097656,297.1499938964844,293.1499938964844,0.0199528485536575,-4221.4912109375,304.1458435058594,0.4224877059459686,0.0640019997954368,0.3108692169189453,292.91473388671875,291.1499938964844,259.10614013671875,258.7335510253906,279.1534423828125,293.0216369628906,292.9140625,1.0,0.5062440633773804,0.4517884850502014,0.4517884850502014,0.5482115149497986,1.0,-2.4129555225372314,0.9870569705963136,1.425898551940918,0.4336275458335876,0.0,0.0,0.0,164.42562866210938,209.0,-24.651762008666992,-33410.046875,1475.9632568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.01031494140625,315.6513671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8014098405838013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008133291266858,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373860,293.09539794921875,297.1499938964844,293.1499938964844,0.2286350280046463,-4407.53515625,304.1490783691406,0.7747527956962585,0.3550191819667816,0.3241617381572723,293.01275634765625,297.1499938964844,293.1499938964844,0.3554855287075043,-6599.80078125,304.14044189453125,0.8697077631950378,0.5091495513916016,0.4857698976993561,293.02020263671875,297.1499938964844,293.1499938964844,0.3556154668331146,-4876.43603515625,304.1391296386719,0.8698525428771973,0.5095846652984619,0.3589659631252289,292.96405029296875,297.1499938964844,293.1499938964844,0.3998015820980072,-7246.974609375,304.1335754394531,0.8980716466903687,0.5607436299324036,0.5337305068969727,293.0311584472656,297.1499938964844,293.1499938964844,0.0206401459872722,-4297.5078125,304.1460876464844,0.4134250283241272,0.0644070282578468,0.3161542415618896,292.9037170410156,291.1499938964844,259.14068603515625,258.778564453125,279.1534729003906,293.0370483398437,292.9033203125,1.0,0.51939857006073,0.4521363079547882,0.4521363079547882,0.5478637218475342,1.0,-2.4234395027160645,0.9929925799369812,1.430446982383728,0.4373094737529754,0.0,0.0,0.0,182.10292053222656,227.0,-17.076915740966797,-33540.48828125,1562.390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.06256103515625,315.68658447265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8053403496742249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008173180976882,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373920,293.09539794921875,297.1499938964844,293.1499938964844,0.2286350280046463,-4407.53515625,304.1490783691406,0.7747527956962585,0.3550191819667816,0.3241617381572723,293.01275634765625,297.1499938964844,293.1499938964844,0.3554855287075043,-6599.80078125,304.14044189453125,0.8697077631950378,0.5091495513916016,0.4857698976993561,293.02020263671875,297.1499938964844,293.1499938964844,0.3556154668331146,-4876.43603515625,304.1391296386719,0.8698525428771973,0.5095846652984619,0.3589659631252289,292.96405029296875,297.1499938964844,293.1499938964844,0.3998015820980072,-7246.974609375,304.1335754394531,0.8980716466903687,0.5607436299324036,0.5337305068969727,293.0311584472656,297.1499938964844,293.1499938964844,0.0206401459872722,-4297.5078125,304.1460876464844,0.4134250283241272,0.0644070282578468,0.3161542415618896,292.9037170410156,291.1499938964844,259.14068603515625,258.778564453125,279.1534729003906,293.0370483398437,292.9033203125,1.0,0.51939857006073,0.4521363079547882,0.4521363079547882,0.5478637218475342,1.0,-2.4234395027160645,0.9929925799369812,1.430446982383728,0.4373094737529754,0.0,0.0,0.0,182.10292053222656,227.0,-17.076915740966797,-33540.48828125,1562.390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.06256103515625,315.68658447265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8053403496742249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008173180976882,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373980,293.11102294921875,297.1499938964844,293.1499938964844,0.2280453294515609,-4398.171875,304.150390625,0.7589970231056213,0.353231281042099,0.3232981562614441,293.0316467285156,297.1499938964844,293.1499938964844,0.3562366068363189,-6610.0791015625,304.14239501953125,0.8532267808914185,0.5087952613830566,0.486235111951828,293.0342102050781,297.1499938964844,293.1499938964844,0.3569834232330322,-4890.92578125,304.1404724121094,0.8537697792053223,0.5100288987159729,0.3598358929157257,292.9804382324219,297.1499938964844,293.1499938964844,0.4021047353744507,-7279.25634765625,304.1352233886719,0.8813015818595886,0.5621289014816284,0.535801112651825,293.0448303222656,297.1499938964844,293.1499938964844,0.0212427284568548,-4362.34423828125,304.1463928222656,0.4055011570453644,0.0646445527672767,0.3207784295082092,292.89874267578125,291.1499938964844,259.172607421875,258.81982421875,279.1534423828125,293.0516967773437,292.8986511230469,1.0,0.5323954820632935,0.4524782001972198,0.4524782001972198,0.5475217700004578,1.0,-2.432050466537476,0.9980709552764891,1.4339795112609863,0.4405433237552643,0.0,0.0,0.0,200.3887176513672,245.0,-8.846179962158203,-33660.3203125,1649.5291748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.12091064453125,315.7292785644531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8089901804924011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008210222003981,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374040,293.11102294921875,297.1499938964844,293.1499938964844,0.2280453294515609,-4398.171875,304.150390625,0.7589970231056213,0.353231281042099,0.3232981562614441,293.0316467285156,297.1499938964844,293.1499938964844,0.3562366068363189,-6610.0791015625,304.14239501953125,0.8532267808914185,0.5087952613830566,0.486235111951828,293.0342102050781,297.1499938964844,293.1499938964844,0.3569834232330322,-4890.92578125,304.1404724121094,0.8537697792053223,0.5100288987159729,0.3598358929157257,292.9804382324219,297.1499938964844,293.1499938964844,0.4021047353744507,-7279.25634765625,304.1352233886719,0.8813015818595886,0.5621289014816284,0.535801112651825,293.0448303222656,297.1499938964844,293.1499938964844,0.0212427284568548,-4362.34423828125,304.1463928222656,0.4055011570453644,0.0646445527672767,0.3207784295082092,292.89874267578125,291.1499938964844,259.172607421875,258.81982421875,279.1534423828125,293.0516967773437,292.8986511230469,1.0,0.5323954820632935,0.4524782001972198,0.4524782001972198,0.5475217700004578,1.0,-2.432050466537476,0.9980709552764891,1.4339795112609863,0.4405433237552643,0.0,0.0,0.0,200.3887176513672,245.0,-8.846179962158203,-33660.3203125,1649.5291748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.12091064453125,315.7292785644531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8089901804924011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008210222003981,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374100,293.1185607910156,297.1499938964844,293.1499938964844,0.2276270389556884,-4391.5322265625,304.15106201171875,0.7518548369407654,0.352243572473526,0.3227870762348175,293.04083251953125,297.1499938964844,293.1499938964844,0.3564175963401794,-6612.2822265625,304.1434326171875,0.8457728028297424,0.5084837675094604,0.4863467216491699,293.0409545898437,297.1499938964844,293.1499938964844,0.3575222194194793,-4896.53857421875,304.1412353515625,0.8465291261672974,0.5101743340492249,0.3602212071418762,292.98834228515625,297.1499938964844,293.1499938964844,0.4030837416648865,-7292.83642578125,304.1361389160156,0.8736426830291748,0.5627267360687256,0.5367520451545715,293.05126953125,297.1499938964844,293.1499938964844,0.0215119402855634,-4390.74755859375,304.14654541015625,0.4017961919307709,0.0647073090076446,0.3228588700294494,292.8985290527344,291.1499938964844,259.1875,258.83892822265625,279.1534118652344,293.05877685546875,292.8985900878906,1.0,0.5387818813323975,0.4526457190513611,0.4526457190513611,0.5473542809486389,1.0,-2.435676097869873,1.0002939701080322,1.4353821277618408,0.4419920444488525,0.0,0.0,0.0,209.6717834472656,245.0,-4.687252998352051,-33716.390625,1692.9720458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1522521972656,315.7532958984375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8107019066810608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008227594080381,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374160,293.1258850097656,297.1499938964844,293.1499938964844,0.2271276861429214,-4383.6083984375,304.1517639160156,0.7451664209365845,0.3511954545974731,0.32222381234169,293.0498962402344,297.1499938964844,293.1499938964844,0.3564686477184295,-6612.533203125,304.14453125,0.8387860655784607,0.5080836415290833,0.486377477645874,293.0474548339844,297.1499938964844,293.1499938964844,0.3579650521278381,-4901.0791015625,304.1419982910156,0.8397672176361084,0.5102713108062744,0.3605742752552032,292.9960021972656,297.1499938964844,293.1499938964844,0.4039481580257416,-7304.728515625,304.1370544433594,0.8664577007293701,0.5632639527320862,0.53764808177948,293.0574645996094,297.1499938964844,293.1499938964844,0.0217599999159574,-4416.59423828125,304.146728515625,0.398149162530899,0.0647359117865562,0.324794054031372,292.8998107910156,291.1499938964844,259.2016296386719,258.85693359375,279.1533508300781,293.065673828125,292.9000244140625,1.0,0.5450752377510071,0.4528103470802307,0.4528103470802307,0.5471896529197693,1.0,-2.438862562179565,1.0023101568222046,1.4365525245666504,0.4433291852474212,0.0,0.0,0.0,219.0132751464844,233.0,-0.5848256349563599,-33769.91796875,1736.172607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1849670410156,315.7790222167969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8123346567153931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008244164055213,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374220,293.13946533203125,297.1499938964844,293.1499938964844,0.2254538238048553,-4356.92236328125,304.15399169921875,0.7399896383285522,0.3490510582923889,0.3205506205558777,293.067138671875,297.1499938964844,293.1499938964844,0.3556528091430664,-6598.92236328125,304.1477355957031,0.8340086340904236,0.5071213245391846,0.4857707023620605,293.0594787597656,297.1499938964844,293.1499938964844,0.3580336570739746,-4900.84326171875,304.14459228515625,0.8355165123939514,0.5104284286499023,0.3608704209327698,293.01031494140625,297.1499938964844,293.1499938964844,0.4047744870185852,-7314.91943359375,304.1400451660156,0.8622148036956787,0.5642576813697815,0.538847804069519,293.0686950683594,297.1499938964844,293.1499938964844,0.0219129472970962,-4431.46728515625,304.1475830078125,0.395800769329071,0.0648033544421196,0.3262200355529785,292.9117431640625,291.1499938964844,259.2275390625,258.8894958496094,279.15350341796875,293.0784912109375,292.9127197265625,1.0,0.548358142375946,0.4531698226928711,0.4531698226928711,0.5468301773071289,1.0,-2.4396398067474365,1.003917217254639,1.4357227087020874,0.4448667764663696,0.0,0.0,0.0,225.2854919433593,221.0,14.512724876403809,-33837.48046875,1763.32421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2592163085937,315.84442138671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8153093457221985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008274353458546,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374280,293.13946533203125,297.1499938964844,293.1499938964844,0.2254538238048553,-4356.92236328125,304.15399169921875,0.7399896383285522,0.3490510582923889,0.3205506205558777,293.067138671875,297.1499938964844,293.1499938964844,0.3556528091430664,-6598.92236328125,304.1477355957031,0.8340086340904236,0.5071213245391846,0.4857707023620605,293.0594787597656,297.1499938964844,293.1499938964844,0.3580336570739746,-4900.84326171875,304.14459228515625,0.8355165123939514,0.5104284286499023,0.3608704209327698,293.01031494140625,297.1499938964844,293.1499938964844,0.4047744870185852,-7314.91943359375,304.1400451660156,0.8622148036956787,0.5642576813697815,0.538847804069519,293.0686950683594,297.1499938964844,293.1499938964844,0.0219129472970962,-4431.46728515625,304.1475830078125,0.395800769329071,0.0648033544421196,0.3262200355529785,292.9117431640625,291.1499938964844,259.2275390625,258.8894958496094,279.15350341796875,293.0784912109375,292.9127197265625,1.0,0.548358142375946,0.4531698226928711,0.4531698226928711,0.5468301773071289,1.0,-2.4396398067474365,1.003917217254639,1.4357227087020874,0.4448667764663696,0.0,0.0,0.0,225.2854919433593,221.0,14.512724876403809,-33837.48046875,1763.32421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2592163085937,315.84442138671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8153093457221985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008274353458546,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374340,293.1513366699219,297.1499938964844,293.1499938964844,0.2232146114110946,-4321.17333984375,304.1564025878906,0.739530622959137,0.3469071388244629,0.3185778260231018,293.0830993652344,297.1499938964844,293.1499938964844,0.3539129197597503,-6571.32373046875,304.1513977050781,0.8345153331756592,0.5059853792190552,0.4846855103969574,293.0700378417969,297.1499938964844,293.1499938964844,0.3573190867900848,-4891.83056640625,304.1475830078125,0.8366559147834778,0.510581910610199,0.3609329760074615,293.023193359375,297.1499938964844,293.1499938964844,0.4046887755393982,-7311.65966796875,304.1434936523437,0.8638484477996826,0.5651844143867493,0.5396712422370911,293.0780639648437,297.1499938964844,293.1499938964844,0.0218781735748052,-4425.88232421875,304.1484375,0.3967646956443786,0.0649606883525848,0.3265279531478882,292.93701171875,291.1499938964844,259.25,258.9171142578125,279.1534729003906,293.0898742675781,292.93853759765625,1.0,0.5468502640724182,0.4535180032253265,0.4535180032253265,0.5464820265769958,1.0,-2.4374022483825684,1.0041338205337524,1.4332683086395264,0.4456198513507843,0.0,0.0,0.0,223.66017150878903,209.0,31.03453254699707,-33892.87109375,1753.4337158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34918212890625,315.9271545410156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8177962303161621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008299592300318,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
