time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
374400,293.1513366699219,297.1499938964844,293.1499938964844,0.2232146114110946,-4321.17333984375,304.1564025878906,0.739530622959137,0.3469071388244629,0.3185778260231018,293.0830993652344,297.1499938964844,293.1499938964844,0.3539129197597503,-6571.32373046875,304.1513977050781,0.8345153331756592,0.5059853792190552,0.4846855103969574,293.0700378417969,297.1499938964844,293.1499938964844,0.3573190867900848,-4891.83056640625,304.1475830078125,0.8366559147834778,0.510581910610199,0.3609329760074615,293.023193359375,297.1499938964844,293.1499938964844,0.4046887755393982,-7311.65966796875,304.1434936523437,0.8638484477996826,0.5651844143867493,0.5396712422370911,293.0780639648437,297.1499938964844,293.1499938964844,0.0218781735748052,-4425.88232421875,304.1484375,0.3967646956443786,0.0649606883525848,0.3265279531478882,292.93701171875,291.1499938964844,259.25,258.9171142578125,279.1534729003906,293.0898742675781,292.93853759765625,1.0,0.5468502640724182,0.4535180032253265,0.4535180032253265,0.5464820265769958,1.0,-2.4374022483825684,1.0041338205337524,1.4332683086395264,0.4456198513507843,0.0,0.0,0.0,223.66017150878903,209.0,31.03453254699707,-33892.87109375,1753.4337158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.34918212890625,315.9271545410156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8177962303161621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008299592300318,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374460,293.1625671386719,297.1499938964844,293.1499938964844,0.220529094338417,-4278.2685546875,304.1587219238281,0.7415644526481628,0.3445965051651001,0.3163542747497558,293.0986633300781,297.1499938964844,293.1499938964844,0.3514116108417511,-6532.3056640625,304.15509033203125,0.8378365635871887,0.5045228004455566,0.4831847548484802,293.0801086425781,297.1499938964844,293.1499938964844,0.3559678196907043,-4875.76953125,304.150634765625,0.8407199382781982,0.510562539100647,0.3607973456382751,293.0356140136719,297.1499938964844,293.1499938964844,0.4038523137569427,-7297.490234375,304.1470642089844,0.8686805963516235,0.5658820867538452,0.540172815322876,293.0867004394531,297.1499938964844,293.1499938964844,0.0217007100582122,-4404.69921875,304.1492614746094,0.3993523716926574,0.0650308206677436,0.3259781301021576,292.97235107421875,291.1499938964844,259.26715087890625,258.9386291503906,279.1533508300781,293.100830078125,292.974365234375,1.0,0.5424558520317078,0.4538472294807434,0.4538472294807434,0.5461527705192566,1.0,-2.4327099323272705,1.0031719207763672,1.429538011550903,0.4457409381866455,0.0,0.0,0.0,217.75360107421875,197.0,45.757545471191406,-33936.96484375,1722.3934326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4505920410156,316.02276611328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8197842836380005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008319768239744,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374520,293.1625671386719,297.1499938964844,293.1499938964844,0.220529094338417,-4278.2685546875,304.1587219238281,0.7415644526481628,0.3445965051651001,0.3163542747497558,293.0986633300781,297.1499938964844,293.1499938964844,0.3514116108417511,-6532.3056640625,304.15509033203125,0.8378365635871887,0.5045228004455566,0.4831847548484802,293.0801086425781,297.1499938964844,293.1499938964844,0.3559678196907043,-4875.76953125,304.150634765625,0.8407199382781982,0.510562539100647,0.3607973456382751,293.0356140136719,297.1499938964844,293.1499938964844,0.4038523137569427,-7297.490234375,304.1470642089844,0.8686805963516235,0.5658820867538452,0.540172815322876,293.0867004394531,297.1499938964844,293.1499938964844,0.0217007100582122,-4404.69921875,304.1492614746094,0.3993523716926574,0.0650308206677436,0.3259781301021576,292.97235107421875,291.1499938964844,259.26715087890625,258.9386291503906,279.1533508300781,293.100830078125,292.974365234375,1.0,0.5424558520317078,0.4538472294807434,0.4538472294807434,0.5461527705192566,1.0,-2.4327099323272705,1.0031719207763672,1.429538011550903,0.4457409381866455,0.0,0.0,0.0,217.75360107421875,197.0,45.757545471191406,-33936.96484375,1722.3934326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4505920410156,316.02276611328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8197842836380005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008319768239744,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374580,293.17340087890625,297.1499938964844,293.1499938964844,0.217370331287384,-4227.7109375,304.1610717773437,0.7450096011161804,0.3420808911323547,0.3138470649719238,293.1141052246094,297.1499938964844,293.1499938964844,0.3481113314628601,-6481.2412109375,304.15887451171875,0.8427767157554626,0.5026920437812805,0.4812337756156921,293.0899963378906,297.1499938964844,293.1499938964844,0.3539339303970337,-4852.12255859375,304.15380859375,0.8465295433998108,0.510330319404602,0.3604359924793243,293.0477905273437,297.1499938964844,293.1499938964844,0.4022131860256195,-7271.62939453125,304.1507568359375,0.8754224181175232,0.5663081407546997,0.5403147339820862,293.0951538085937,297.1499938964844,293.1499938964844,0.0213317535817623,-4362.44970703125,304.1501159667969,0.4024065136909485,0.0649215728044509,0.3241671919822693,293.0182189941406,291.1499938964844,259.2776794433594,258.9534912109375,279.1531677246094,293.1117858886719,293.020751953125,1.0,0.5362610816955566,0.4541559815406799,0.4541559815406799,0.5458440184593201,1.0,-2.424916982650757,1.00073504447937,1.4241819381713867,0.4450567662715912,0.0,0.0,0.0,209.5449981689453,185.0,60.37440872192383,-33962.828125,1677.7098388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5619201660156,316.1307373046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8212457895278931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008334600715897,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374640,293.17340087890625,297.1499938964844,293.1499938964844,0.217370331287384,-4227.7109375,304.1610717773437,0.7450096011161804,0.3420808911323547,0.3138470649719238,293.1141052246094,297.1499938964844,293.1499938964844,0.3481113314628601,-6481.2412109375,304.15887451171875,0.8427767157554626,0.5026920437812805,0.4812337756156921,293.0899963378906,297.1499938964844,293.1499938964844,0.3539339303970337,-4852.12255859375,304.15380859375,0.8465295433998108,0.510330319404602,0.3604359924793243,293.0477905273437,297.1499938964844,293.1499938964844,0.4022131860256195,-7271.62939453125,304.1507568359375,0.8754224181175232,0.5663081407546997,0.5403147339820862,293.0951538085937,297.1499938964844,293.1499938964844,0.0213317535817623,-4362.44970703125,304.1501159667969,0.4024065136909485,0.0649215728044509,0.3241671919822693,293.0182189941406,291.1499938964844,259.2776794433594,258.9534912109375,279.1531677246094,293.1117858886719,293.020751953125,1.0,0.5362610816955566,0.4541559815406799,0.4541559815406799,0.5458440184593201,1.0,-2.424916982650757,1.00073504447937,1.4241819381713867,0.4450567662715912,0.0,0.0,0.0,209.5449981689453,185.0,60.37440872192383,-33962.828125,1677.7098388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5619201660156,316.1307373046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8212457895278931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008334600715897,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374700,293.1785583496094,297.1499938964844,293.1499938964844,0.2156573832035064,-4200.25537109375,304.16217041015625,0.747162938117981,0.3407714664936065,0.3125229775905609,293.1216125488281,297.1499938964844,293.1499938964844,0.3462143540382385,-6452.00146484375,304.16070556640625,0.8457390069961548,0.5016670227050781,0.4801284968852997,293.0946960449219,297.1499938964844,293.1499938964844,0.3527126014232635,-4838.04736328125,304.15533447265625,0.8499808311462402,0.5101633071899414,0.3602001965045929,293.0536499023437,297.1499938964844,293.1499938964844,0.4011461734771728,-7255.1337890625,304.1525573730469,0.8793790936470032,0.566448986530304,0.5402907133102417,293.0991516113281,297.1499938964844,293.1499938964844,0.0210996512323617,-4335.8310546875,304.1505126953125,0.4040922224521637,0.0648258924484252,0.322948157787323,293.04461669921875,291.1499938964844,259.2806091308594,258.9585876464844,279.1530456542969,293.1171569824219,293.04736328125,1.0,0.5327011942863464,0.4542989134788513,0.4542989134788513,0.5457010865211487,1.0,-2.420222520828247,0.9991145730018616,1.4211078882217407,0.4444823861122131,0.0,0.0,0.0,204.8832855224609,185.0,66.9651107788086,-33971.33203125,1652.0908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.62066650390625,316.1883544921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8217739462852478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008339961059391,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374760,293.1835327148437,297.1499938964844,293.1499938964844,0.2138747572898864,-4171.654296875,304.1632080078125,0.7495712041854858,0.3394318521022796,0.3111616373062134,293.1289978027344,297.1499938964844,293.1499938964844,0.3441806137561798,-6420.71240234375,304.1624450683594,0.8489943146705627,0.5005756616592407,0.4789493978023529,293.0992431640625,297.1499938964844,293.1499938964844,0.3513817489147186,-4822.7744140625,304.1567687988281,0.8537640571594238,0.509968638420105,0.3599368631839752,293.0593566894531,297.1499938964844,293.1499938964844,0.3999436497688293,-7236.7041015625,304.1542663574219,0.88368159532547,0.5665491819381714,0.5402169227600098,293.10302734375,297.1499938964844,293.1499938964844,0.0208463110029697,-4306.60498046875,304.15087890625,0.405888944864273,0.0647103488445282,0.3215836882591247,293.0729064941406,291.1499938964844,259.2821044921875,258.9622497558594,279.15289306640625,293.1224365234375,293.0758056640625,1.0,0.5289109349250793,0.4544333815574646,0.4544333815574646,0.5455666184425354,1.0,-2.4151268005371094,0.9972819089889526,1.4178450107574463,0.443781167268753,0.0,0.0,0.0,199.96372985839844,173.0,72.84976959228516,-33977.37890625,1624.966552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6807556152344,316.2476501464844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.822169303894043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008343973313458,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374820,293.1929626464844,297.1499938964844,293.1499938964844,0.2101448625326156,-4111.71142578125,304.1650085449219,0.7551003098487854,0.3366678357124328,0.3083425462245941,293.143310546875,297.1499938964844,293.1499938964844,0.3397708833217621,-6352.9990234375,304.1656494140625,0.8563297986984253,0.4982050359249115,0.476391851902008,293.1078796386719,297.1499938964844,293.1499938964844,0.3484552800655365,-4789.34375,304.1593933105469,0.8622763156890869,0.5095056891441345,0.3593423366546631,293.0702209472656,297.1499938964844,293.1499938964844,0.3972045481204986,-7195.10888671875,304.15740966796875,0.8932356238365173,0.5666398406028748,0.5399428009986877,293.1102600097656,297.1499938964844,293.1499938964844,0.0202959235757589,-4242.33642578125,304.1514892578125,0.4098424613475799,0.064431607723236,0.318527489900589,293.13385009765625,291.1499938964844,259.28106689453125,258.9654541015625,279.152587890625,293.1326904296875,293.1370544433594,1.0,0.5207952260971069,0.4546767175197601,0.4546767175197601,0.5453233122825623,1.0,-2.4039535522460938,0.9930790662765504,1.410874605178833,0.4420503377914428,0.0,0.0,0.0,189.58758544921875,161.0,82.4040298461914,-33982.12890625,1567.55029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.80291748046875,316.3691711425781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8225778937339783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008348120027221,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374880,293.1929626464844,297.1499938964844,293.1499938964844,0.2101448625326156,-4111.71142578125,304.1650085449219,0.7551003098487854,0.3366678357124328,0.3083425462245941,293.143310546875,297.1499938964844,293.1499938964844,0.3397708833217621,-6352.9990234375,304.1656494140625,0.8563297986984253,0.4982050359249115,0.476391851902008,293.1078796386719,297.1499938964844,293.1499938964844,0.3484552800655365,-4789.34375,304.1593933105469,0.8622763156890869,0.5095056891441345,0.3593423366546631,293.0702209472656,297.1499938964844,293.1499938964844,0.3972045481204986,-7195.10888671875,304.15740966796875,0.8932356238365173,0.5666398406028748,0.5399428009986877,293.1102600097656,297.1499938964844,293.1499938964844,0.0202959235757589,-4242.33642578125,304.1514892578125,0.4098424613475799,0.064431607723236,0.318527489900589,293.13385009765625,291.1499938964844,259.28106689453125,258.9654541015625,279.152587890625,293.1326904296875,293.1370544433594,1.0,0.5207952260971069,0.4546767175197601,0.4546767175197601,0.5453233122825623,1.0,-2.4039535522460938,0.9930790662765504,1.410874605178833,0.4420503377914428,0.0,0.0,0.0,189.58758544921875,161.0,82.4040298461914,-33982.12890625,1567.55029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.80291748046875,316.3691711425781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8225778937339783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008348120027221,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374940,293.2017517089844,297.1499938964844,293.1499938964844,0.2062480300664901,-4048.929931640625,304.1664733886719,0.7615676522254944,0.3337940275669098,0.3054082691669464,293.1570129394531,297.1499938964844,293.1499938964844,0.3349866569042206,-6279.6376953125,304.1683959960937,0.8647564053535461,0.4955920279026031,0.4735868871212005,293.1158447265625,297.1499938964844,293.1499938964844,0.3452538251876831,-4752.9267578125,304.1615905761719,0.8720453381538391,0.508952260017395,0.3586709797382355,293.0804138183594,297.1499938964844,293.1499938964844,0.3941092491149902,-7148.4921875,304.1600646972656,0.9039958119392396,0.5665951371192932,0.5395216941833496,293.1168518066406,297.1499938964844,293.1499938964844,0.0197080485522747,-4172.369140625,304.1519775390625,0.4143617749214172,0.0640987455844879,0.3151355981826782,293.1991882324219,291.1499938964844,259.275146484375,258.9636535644531,279.1522827148437,293.142578125,293.2026062011719,1.0,0.5121244788169861,0.4548877477645874,0.4548877477645874,0.5451122522354126,1.0,-2.3916726112365723,0.988257110118866,1.403415560722351,0.4399364292621612,0.0,0.0,0.0,178.7454071044922,149.0,89.20960998535156,-33976.3046875,1507.3116455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.92486572265625,316.49188232421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8224990367889404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008347319671884,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375000,293.2017517089844,297.1499938964844,293.1499938964844,0.2062480300664901,-4048.929931640625,304.1664733886719,0.7615676522254944,0.3337940275669098,0.3054082691669464,293.1570129394531,297.1499938964844,293.1499938964844,0.3349866569042206,-6279.6376953125,304.1683959960937,0.8647564053535461,0.4955920279026031,0.4735868871212005,293.1158447265625,297.1499938964844,293.1499938964844,0.3452538251876831,-4752.9267578125,304.1615905761719,0.8720453381538391,0.508952260017395,0.3586709797382355,293.0804138183594,297.1499938964844,293.1499938964844,0.3941092491149902,-7148.4921875,304.1600646972656,0.9039958119392396,0.5665951371192932,0.5395216941833496,293.1168518066406,297.1499938964844,293.1499938964844,0.0197080485522747,-4172.369140625,304.1519775390625,0.4143617749214172,0.0640987455844879,0.3151355981826782,293.1991882324219,291.1499938964844,259.275146484375,258.9636535644531,279.1522827148437,293.142578125,293.2026062011719,1.0,0.5121244788169861,0.4548877477645874,0.4548877477645874,0.5451122522354126,1.0,-2.3916726112365723,0.988257110118866,1.403415560722351,0.4399364292621612,0.0,0.0,0.0,178.7454071044922,149.0,89.20960998535156,-33976.3046875,1507.3116455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.92486572265625,316.49188232421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8224990367889404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008347319671884,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375060,293.210205078125,297.1499938964844,293.1499938964844,0.2022169679403305,-3983.799072265625,304.1676940917969,0.7689933776855469,0.3307707607746124,0.3023484945297241,293.1701965332031,297.1499938964844,293.1499938964844,0.3299071192741394,-6201.76611328125,304.17071533203125,0.8743165135383606,0.4927369058132171,0.4705500602722168,293.1232604980469,297.1499938964844,293.1499938964844,0.341850608587265,-4714.31396484375,304.1633605957031,0.8831064701080322,0.5083123445510864,0.3579327762126922,293.0899353027344,297.1499938964844,293.1499938964844,0.3907426297664642,-7098.05859375,304.1623229980469,0.9168221354484558,0.566422164440155,0.5389702916145325,293.1228942871094,297.1499938964844,293.1499938964844,0.0190969090908765,-4098.06689453125,304.15234375,0.4195782542228699,0.0637111663818359,0.3114596307277679,293.2674255371094,291.1499938964844,259.264892578125,258.9574279785156,279.1519775390625,293.1522521972656,293.2709655761719,1.0,0.5030194520950317,0.4550721347332001,0.4550721347332001,0.5449278354644775,1.0,-2.378384113311768,0.9828808307647704,1.3955034017562866,0.4374846220016479,0.0,0.0,0.0,167.64141845703125,137.0,93.84050750732422,-33958.453125,1445.32763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0440368652344,316.61334228515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8219630122184753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008341879583895,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375120,293.210205078125,297.1499938964844,293.1499938964844,0.2022169679403305,-3983.799072265625,304.1676940917969,0.7689933776855469,0.3307707607746124,0.3023484945297241,293.1701965332031,297.1499938964844,293.1499938964844,0.3299071192741394,-6201.76611328125,304.17071533203125,0.8743165135383606,0.4927369058132171,0.4705500602722168,293.1232604980469,297.1499938964844,293.1499938964844,0.341850608587265,-4714.31396484375,304.1633605957031,0.8831064701080322,0.5083123445510864,0.3579327762126922,293.0899353027344,297.1499938964844,293.1499938964844,0.3907426297664642,-7098.05859375,304.1623229980469,0.9168221354484558,0.566422164440155,0.5389702916145325,293.1228942871094,297.1499938964844,293.1499938964844,0.0190969090908765,-4098.06689453125,304.15234375,0.4195782542228699,0.0637111663818359,0.3114596307277679,293.2674255371094,291.1499938964844,259.264892578125,258.9574279785156,279.1519775390625,293.1522521972656,293.2709655761719,1.0,0.5030194520950317,0.4550721347332001,0.4550721347332001,0.5449278354644775,1.0,-2.378384113311768,0.9828808307647704,1.3955034017562866,0.4374846220016479,0.0,0.0,0.0,167.64141845703125,137.0,93.84050750732422,-33958.453125,1445.32763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0440368652344,316.61334228515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8219630122184753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008341879583895,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375180,293.21875,297.1499938964844,293.1499938964844,0.1980122476816177,-3915.6298828125,304.1687927246094,0.7773678302764893,0.3275083601474762,0.2990820109844208,293.1833190917969,297.1499938964844,293.1499938964844,0.3245300054550171,-6119.240234375,304.1727600097656,0.8850380182266235,0.4895640909671783,0.4672266840934753,293.13018798828125,297.1499938964844,293.1499938964844,0.3382851481437683,-4673.9052734375,304.16485595703125,0.8955055475234985,0.507584273815155,0.3571309745311737,293.0989074707031,297.1499938964844,293.1499938964844,0.3871524035930633,-7044.4404296875,304.1641845703125,0.9317737221717834,0.5661218166351318,0.5382956862449646,293.1284484863281,297.1499938964844,293.1499938964844,0.0184699110686779,-4020.044677734375,304.152587890625,0.4256543815135956,0.0632686540484428,0.3075173199176788,293.3378601074219,291.1499938964844,259.2509155273437,258.9472961425781,279.1517944335937,293.16217041015625,293.3415222167969,1.0,0.4935392141342163,0.4552408754825592,0.4552408754825592,0.5447591543197632,1.0,-2.3639590740203857,0.9769300818443298,1.387029051780701,0.4347044825553894,0.0,0.0,0.0,156.41502380371094,125.0,97.29985809326172,-33926.1953125,1382.1090087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1590576171875,316.7325439453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8209976553916931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008332082652486,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375240,293.21875,297.1499938964844,293.1499938964844,0.1980122476816177,-3915.6298828125,304.1687927246094,0.7773678302764893,0.3275083601474762,0.2990820109844208,293.1833190917969,297.1499938964844,293.1499938964844,0.3245300054550171,-6119.240234375,304.1727600097656,0.8850380182266235,0.4895640909671783,0.4672266840934753,293.13018798828125,297.1499938964844,293.1499938964844,0.3382851481437683,-4673.9052734375,304.16485595703125,0.8955055475234985,0.507584273815155,0.3571309745311737,293.0989074707031,297.1499938964844,293.1499938964844,0.3871524035930633,-7044.4404296875,304.1641845703125,0.9317737221717834,0.5661218166351318,0.5382956862449646,293.1284484863281,297.1499938964844,293.1499938964844,0.0184699110686779,-4020.044677734375,304.152587890625,0.4256543815135956,0.0632686540484428,0.3075173199176788,293.3378601074219,291.1499938964844,259.2509155273437,258.9472961425781,279.1517944335937,293.16217041015625,293.3415222167969,1.0,0.4935392141342163,0.4552408754825592,0.4552408754825592,0.5447591543197632,1.0,-2.3639590740203857,0.9769300818443298,1.387029051780701,0.4347044825553894,0.0,0.0,0.0,156.41502380371094,125.0,97.29985809326172,-33926.1953125,1382.1090087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1590576171875,316.7325439453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8209976553916931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008332082652486,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375300,293.222900390625,297.1499938964844,293.1499938964844,0.1958609521389007,-3880.65673828125,304.1692810058594,0.7819675803184509,0.3258211016654968,0.297385573387146,293.1897277832031,297.1499938964844,293.1499938964844,0.3217424750328064,-6076.40234375,304.1736755371094,0.8908840417861938,0.48787921667099,0.4654623866081238,293.1334533691406,297.1499938964844,293.1499938964844,0.3364512324333191,-4653.1240234375,304.1654663085937,0.9022455811500548,0.5071904063224792,0.3567081391811371,293.1031799316406,297.1499938964844,293.1499938964844,0.3852851092815399,-7016.587890625,304.1649780273437,0.9398324489593506,0.5659276843070984,0.5379153490066528,293.1310729980469,297.1499938964844,293.1499938964844,0.0181526821106672,-3979.82763671875,304.1527099609375,0.429094910621643,0.0630279779434204,0.3054546415805816,293.3737487792969,291.1499938964844,259.24273681640625,258.94091796875,279.1517028808594,293.1671142578125,293.3774719238281,1.0,0.4886702299118042,0.455319732427597,0.455319732427597,0.5446802377700806,1.0,-2.3563594818115234,0.973759114742279,1.3826004266738892,0.4332009255886078,0.0,0.0,0.0,150.7740936279297,125.0,98.72640991210938,-33904.8828125,1350.1923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.21490478515625,316.79119873046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8203624486923218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000832563615404,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375360,293.2268981933594,297.1499938964844,293.1499938964844,0.1936946809291839,-3845.3740234375,304.1697082519531,0.7868955731391907,0.3241125345230102,0.295665293931961,293.1960144042969,297.1499938964844,293.1499938964844,0.3189068436622619,-6032.783203125,304.1745300292969,0.8971017003059387,0.4861428439617157,0.4636447727680206,293.1366271972656,297.1499938964844,293.1499938964844,0.3345899283885956,-4632.029296875,304.1660461425781,0.9096461534500122,0.5067782998085022,0.3562719523906708,293.1073303222656,297.1499938964844,293.1499938964844,0.3833773732185364,-6988.14794921875,304.16571044921875,0.9481740593910216,0.5657059550285339,0.5375081896781921,293.1335754394531,297.1499938964844,293.1499938964844,0.0178339127451181,-3938.890380859375,304.1528015136719,0.4328593909740448,0.0627747550606727,0.3033328652381897,293.4100036621094,291.1499938964844,259.2338256835937,258.9338073730469,279.151611328125,293.1720275878906,293.41375732421875,1.0,0.4837196767330169,0.4553948044776916,0.4553948044776916,0.5446051955223083,1.0,-2.34854793548584,0.9704778790473938,1.3780699968338013,0.4316321015357971,0.0,0.0,0.0,145.1166229248047,113.0,99.91673278808594,-33880.40625,1318.1502685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.26953125,316.8489990234375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8196286559104919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008318189065903,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375420,293.234375,297.1499938964844,293.1499938964844,0.1893447041511535,-3774.31396484375,304.1703796386719,0.7978732585906982,0.320645660161972,0.2921753227710724,293.2080383300781,297.1499938964844,293.1499938964844,0.3131307065486908,-5943.78369140625,304.17596435546875,0.9111688137054444,0.4825364053249359,0.4598769843578338,293.1426086425781,297.1499938964844,293.1499938964844,0.3308050036430359,-4589.11328125,304.1669921875,0.9271244406700134,0.5059037208557129,0.3553630709648132,293.1152038574219,297.1499938964844,293.1499938964844,0.3794642984867096,-6929.83203125,304.1669921875,0.9653642177581788,0.5651852488517761,0.5366190671920776,293.1383056640625,297.1499938964844,293.1499938964844,0.01719506457448,-3855.186279296875,304.1529235839844,0.4415538311004638,0.0622333288192749,0.2989242076873779,293.48321533203125,291.1499938964844,259.21417236328125,258.91754150390625,279.1514892578125,293.1815795898437,293.4870300292969,1.0,0.4735863506793976,0.4555346667766571,0.4555346667766571,0.5444653034210205,1.0,-2.332374095916748,0.9636279940605164,1.3687461614608765,0.4283236861228943,0.0,0.0,0.0,133.7664794921875,101.0,101.62396240234376,-33822.4140625,1253.889404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3748474121094,316.9618835449219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8178824186325073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008300466579385,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375480,293.234375,297.1499938964844,293.1499938964844,0.1893447041511535,-3774.31396484375,304.1703796386719,0.7978732585906982,0.320645660161972,0.2921753227710724,293.2080383300781,297.1499938964844,293.1499938964844,0.3131307065486908,-5943.78369140625,304.17596435546875,0.9111688137054444,0.4825364053249359,0.4598769843578338,293.1426086425781,297.1499938964844,293.1499938964844,0.3308050036430359,-4589.11328125,304.1669921875,0.9271244406700134,0.5059037208557129,0.3553630709648132,293.1152038574219,297.1499938964844,293.1499938964844,0.3794642984867096,-6929.83203125,304.1669921875,0.9653642177581788,0.5651852488517761,0.5366190671920776,293.1383056640625,297.1499938964844,293.1499938964844,0.01719506457448,-3855.186279296875,304.1529235839844,0.4415538311004638,0.0622333288192749,0.2989242076873779,293.48321533203125,291.1499938964844,259.21417236328125,258.91754150390625,279.1514892578125,293.1815795898437,293.4870300292969,1.0,0.4735863506793976,0.4555346667766571,0.4555346667766571,0.5444653034210205,1.0,-2.332374095916748,0.9636279940605164,1.3687461614608765,0.4283236861228943,0.0,0.0,0.0,133.7664794921875,101.0,101.62396240234376,-33822.4140625,1253.889404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3748474121094,316.9618835449219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8178824186325073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008300466579385,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375540,293.2412109375,297.1499938964844,293.1499938964844,0.18499156832695,-3702.904052734375,304.1708374023437,0.8104875087738037,0.3171204328536987,0.2886304259300232,293.2193603515625,297.1499938964844,293.1499938964844,0.3072506487369537,-5852.94189453125,304.1770935058594,0.928814172744751,0.478765457868576,0.4559502601623535,293.14813232421875,297.1499938964844,293.1499938964844,0.3269595801830292,-4545.4658203125,304.167724609375,0.947184145450592,0.5049664974212646,0.3544094562530517,293.12261962890625,297.1499938964844,293.1499938964844,0.3754481971263885,-6869.974609375,304.16802978515625,0.982650637626648,0.5645673274993896,0.5356366038322449,293.14263916015625,297.1499938964844,293.1499938964844,0.0165587700903415,-3769.47412109375,304.15301513671875,0.452191948890686,0.0616486147046089,0.2943138480186462,293.55694580078125,291.1499938964844,259.1925354003906,258.8990173339844,279.1513671875,293.1908569335937,293.560791015625,1.0,0.4631521999835968,0.4556639790534973,0.4556639790534973,0.5443360209465027,1.0,-2.315535545349121,0.9564367532730104,1.3590987920761108,0.4248151779174804,0.0,0.0,0.0,122.3868179321289,89.0,102.59219360351562,-33752.5625,1189.6007080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4744567871094,317.0705871582031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8157851099967957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008279181784018,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375600,293.2412109375,297.1499938964844,293.1499938964844,0.18499156832695,-3702.904052734375,304.1708374023437,0.8104875087738037,0.3171204328536987,0.2886304259300232,293.2193603515625,297.1499938964844,293.1499938964844,0.3072506487369537,-5852.94189453125,304.1770935058594,0.928814172744751,0.478765457868576,0.4559502601623535,293.14813232421875,297.1499938964844,293.1499938964844,0.3269595801830292,-4545.4658203125,304.167724609375,0.947184145450592,0.5049664974212646,0.3544094562530517,293.12261962890625,297.1499938964844,293.1499938964844,0.3754481971263885,-6869.974609375,304.16802978515625,0.982650637626648,0.5645673274993896,0.5356366038322449,293.14263916015625,297.1499938964844,293.1499938964844,0.0165587700903415,-3769.47412109375,304.15301513671875,0.452191948890686,0.0616486147046089,0.2943138480186462,293.55694580078125,291.1499938964844,259.1925354003906,258.8990173339844,279.1513671875,293.1908569335937,293.560791015625,1.0,0.4631521999835968,0.4556639790534973,0.4556639790534973,0.5443360209465027,1.0,-2.315535545349121,0.9564367532730104,1.3590987920761108,0.4248151779174804,0.0,0.0,0.0,122.3868179321289,89.0,102.59219360351562,-33752.5625,1189.6007080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4744567871094,317.0705871582031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8157851099967957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008279181784018,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375660,293.2474670410156,297.1499938964844,293.1499938964844,0.1806507259607315,-3631.377685546875,304.1711120605469,0.8242946267127991,0.3135435879230499,0.2850392162799835,293.2300720214844,297.1499938964844,293.1499938964844,0.3012948632240295,-5760.64111328125,304.177978515625,0.9492014646530152,0.4748400747776031,0.4518778026103973,293.1532592773437,297.1499938964844,293.1499938964844,0.3230736851692199,-4501.29345703125,304.1683044433594,0.9684441685676576,0.5039725303649902,0.35341677069664,293.1294860839844,297.1499938964844,293.1499938964844,0.3711052238941192,-6805.06982421875,304.1693115234375,0.9990010261535645,0.5638677477836609,0.5342460870742798,293.1466369628906,297.1499938964844,293.1499938964844,0.0159301459789276,-3682.31103515625,304.1530456542969,0.4651888310909271,0.0610256791114807,0.2895337343215942,293.6309509277344,291.1499938964844,259.1695556640625,258.8788452148437,279.1513366699219,293.1997985839844,293.6348571777344,1.0,0.4524079263210296,0.4557934999465942,0.4557934999465942,0.5442065000534058,1.0,-2.297715902328491,0.948785364627838,1.3489304780960083,0.4211071133613586,0.0,0.0,0.0,111.04621124267578,92.0,103.24502563476562,-33667.703125,1125.2784423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.56817626953125,317.17529296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8133596777915955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008254566928371,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375720,293.2474670410156,297.1499938964844,293.1499938964844,0.1806507259607315,-3631.377685546875,304.1711120605469,0.8242946267127991,0.3135435879230499,0.2850392162799835,293.2300720214844,297.1499938964844,293.1499938964844,0.3012948632240295,-5760.64111328125,304.177978515625,0.9492014646530152,0.4748400747776031,0.4518778026103973,293.1532592773437,297.1499938964844,293.1499938964844,0.3230736851692199,-4501.29345703125,304.1683044433594,0.9684441685676576,0.5039725303649902,0.35341677069664,293.1294860839844,297.1499938964844,293.1499938964844,0.3711052238941192,-6805.06982421875,304.1693115234375,0.9990010261535645,0.5638677477836609,0.5342460870742798,293.1466369628906,297.1499938964844,293.1499938964844,0.0159301459789276,-3682.31103515625,304.1530456542969,0.4651888310909271,0.0610256791114807,0.2895337343215942,293.6309509277344,291.1499938964844,259.1695556640625,258.8788452148437,279.1513366699219,293.1997985839844,293.6348571777344,1.0,0.4524079263210296,0.4557934999465942,0.4557934999465942,0.5442065000534058,1.0,-2.297715902328491,0.948785364627838,1.3489304780960083,0.4211071133613586,0.0,0.0,0.0,111.04621124267578,92.0,103.24502563476562,-33667.703125,1125.2784423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.56817626953125,317.17529296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8133596777915955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008254566928371,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375780,293.2533264160156,297.1499938964844,293.1499938964844,0.1762060075998306,-3557.473388671875,304.1715087890625,0.8279454708099365,0.3098834156990051,0.2816539704799652,293.240234375,297.1499938964844,293.1499938964844,0.2949759364128113,-5661.92724609375,304.17919921875,0.9552465081214904,0.4707482755184173,0.4479379653930664,293.1581726074219,297.1499938964844,293.1499938964844,0.3188116252422333,-4452.44580078125,304.1693420410156,0.9758378863334656,0.502897322177887,0.3525844812393188,293.1256408691406,297.1499938964844,293.1499938964844,0.3581539988517761,-6607.35888671875,304.1842041015625,0.9990000128746032,0.5651273131370544,0.522479772567749,293.1503295898437,297.1499938964844,293.1499938964844,0.0154012339189648,-3604.885498046875,304.1529235839844,0.4685256779193878,0.0603622570633888,0.2859169542789459,293.7210388183594,291.1499938964844,259.145751953125,258.8575134277344,279.15191650390625,293.2081298828125,293.7261962890625,1.0,0.4456100165843963,0.4560247957706451,0.4560247957706451,0.5439751744270325,1.0,-2.269454002380371,0.9367473721504213,1.3327065706253052,0.4152723848819732,0.0,0.0,0.0,106.28924560546876,110.0,122.79583740234376,-33495.98046875,1076.3250732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.673828125,317.3033752441406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8104259371757507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008224793127737,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375840,293.2533264160156,297.1499938964844,293.1499938964844,0.1762060075998306,-3557.473388671875,304.1715087890625,0.8279454708099365,0.3098834156990051,0.2816539704799652,293.240234375,297.1499938964844,293.1499938964844,0.2949759364128113,-5661.92724609375,304.17919921875,0.9552465081214904,0.4707482755184173,0.4479379653930664,293.1581726074219,297.1499938964844,293.1499938964844,0.3188116252422333,-4452.44580078125,304.1693420410156,0.9758378863334656,0.502897322177887,0.3525844812393188,293.1256408691406,297.1499938964844,293.1499938964844,0.3581539988517761,-6607.35888671875,304.1842041015625,0.9990000128746032,0.5651273131370544,0.522479772567749,293.1503295898437,297.1499938964844,293.1499938964844,0.0154012339189648,-3604.885498046875,304.1529235839844,0.4685256779193878,0.0603622570633888,0.2859169542789459,293.7210388183594,291.1499938964844,259.145751953125,258.8575134277344,279.15191650390625,293.2081298828125,293.7261962890625,1.0,0.4456100165843963,0.4560247957706451,0.4560247957706451,0.5439751744270325,1.0,-2.269454002380371,0.9367473721504213,1.3327065706253052,0.4152723848819732,0.0,0.0,0.0,106.28924560546876,110.0,122.79583740234376,-33495.98046875,1076.3250732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.673828125,317.3033752441406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8104259371757507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008224793127737,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375900,293.2565002441406,297.1499938964844,293.1499938964844,0.1740458607673645,-3521.47119140625,304.1715087890625,0.8258975744247437,0.3079511225223541,0.2799719870090484,293.2455139160156,297.1499938964844,293.1499938964844,0.2918777465820312,-5613.4892578125,304.1795349121094,0.9530327916145324,0.468571275472641,0.445952832698822,293.160888671875,297.1499938964844,293.1499938964844,0.3167479634284973,-4428.83251953125,304.1695556640625,0.974886417388916,0.5022584199905396,0.3521773815155029,293.1221618652344,297.1499938964844,293.1499938964844,0.3568887114524841,-6590.0771484375,304.1801452636719,0.9990000128746032,0.5661256909370422,0.5235169529914856,293.1524353027344,297.1499938964844,293.1499938964844,0.0151614872738718,-3568.979248046875,304.15283203125,0.4666456878185272,0.0599460005760192,0.2842602133750915,293.7651672363281,291.1499938964844,259.1337585449219,258.8466186523437,279.1513061523437,293.21221923828125,293.7691345214844,1.0,0.4454189836978912,0.45604407787323,0.45604407787323,0.54395592212677,1.0,-2.263799905776977,0.9342881441116332,1.329511642456055,0.413845956325531,0.0,0.0,0.0,106.40536499023438,110.0,118.59713745117188,-33486.859375,1070.788330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7270202636719,317.35791015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8087913990020752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008208204526454,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375960,293.2597351074219,297.1499938964844,293.1499938964844,0.172145664691925,-3489.982666015625,304.1710510253906,0.82154780626297,0.305967777967453,0.2782807648181915,293.25079345703125,297.1499938964844,293.1499938964844,0.2891921103000641,-5571.826171875,304.17901611328125,0.9476395845413208,0.4663237929344177,0.4439392685890198,293.1636962890625,297.1499938964844,293.1499938964844,0.3151363730430603,-4410.65625,304.1689147949219,0.9711613059043884,0.5015729665756226,0.3517648875713348,293.12457275390625,297.1499938964844,293.1499938964844,0.3597312271595001,-6636.23583984375,304.16943359375,0.9990000128746032,0.5660099387168884,0.5292538404464722,293.1546936035156,297.1499938964844,293.1499938964844,0.0149484407156705,-3537.4013671875,304.1527099609375,0.4622608721256256,0.0594706907868385,0.2825618386268616,293.795654296875,291.1499938964844,259.12176513671875,258.8356628417969,279.1504821777344,293.2164611816406,293.7982788085937,1.0,0.4468431770801544,0.4560067653656006,0.4560067653656006,0.5439932346343994,1.0,-2.263697862625122,0.93413645029068,1.3295613527297974,0.4136102199554443,0.0,0.0,0.0,108.012451171875,128.0,99.33372497558594,-33515.98046875,1076.88134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7647399902344,317.39190673828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8072190284729004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008192246896214,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376020,293.265869140625,297.1499938964844,293.1499938964844,0.1688787341117859,-3436.078857421875,304.16949462890625,0.803821861743927,0.3019420504570007,0.2750265598297119,293.2608947753906,297.1499938964844,293.1499938964844,0.2846094369888305,-5501.17333984375,304.177001953125,0.9245229363441468,0.4617215394973755,0.4399979710578918,293.1688842773437,297.1499938964844,293.1499938964844,0.3127955794334411,-4384.70068359375,304.1665344238281,0.9521679878234864,0.500169575214386,0.3510552644729614,293.1432800292969,297.1499938964844,293.1499938964844,0.3618418276309967,-6671.09375,304.1606750488281,0.9886159896850586,0.5628674626350403,0.5344907641410828,293.1593322753906,297.1499938964844,293.1499938964844,0.0146109526976943,-3487.446044921875,304.15234375,0.4452738463878631,0.0584130026400089,0.2796017229557037,293.8334045410156,291.1499938964844,259.09814453125,258.81378173828125,279.15045166015625,293.2260437011719,293.8359680175781,1.0,0.4527603983879089,0.4560213685035705,0.4560213685035705,0.5439786314964294,1.0,-2.256789445877075,0.9310113191604614,1.3257781267166138,0.4121779501438141,0.0,0.0,0.0,116.5766143798828,146.0,68.82380676269531,-33477.109375,1102.5718994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7957458496094,317.427734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8043792247772217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008163426537066,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376080,293.265869140625,297.1499938964844,293.1499938964844,0.1688787341117859,-3436.078857421875,304.16949462890625,0.803821861743927,0.3019420504570007,0.2750265598297119,293.2608947753906,297.1499938964844,293.1499938964844,0.2846094369888305,-5501.17333984375,304.177001953125,0.9245229363441468,0.4617215394973755,0.4399979710578918,293.1688842773437,297.1499938964844,293.1499938964844,0.3127955794334411,-4384.70068359375,304.1665344238281,0.9521679878234864,0.500169575214386,0.3510552644729614,293.1432800292969,297.1499938964844,293.1499938964844,0.3618418276309967,-6671.09375,304.1606750488281,0.9886159896850586,0.5628674626350403,0.5344907641410828,293.1593322753906,297.1499938964844,293.1499938964844,0.0146109526976943,-3487.446044921875,304.15234375,0.4452738463878631,0.0584130026400089,0.2796017229557037,293.8334045410156,291.1499938964844,259.09814453125,258.81378173828125,279.15045166015625,293.2260437011719,293.8359680175781,1.0,0.4527603983879089,0.4560213685035705,0.4560213685035705,0.5439786314964294,1.0,-2.256789445877075,0.9310113191604614,1.3257781267166138,0.4121779501438141,0.0,0.0,0.0,116.5766143798828,146.0,68.82380676269531,-33477.109375,1102.5718994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7957458496094,317.427734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8043792247772217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008163426537066,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376140,293.2721252441406,297.1499938964844,293.1499938964844,0.1655059605836868,-3379.86181640625,304.16864013671875,0.7804978489875793,0.2977393269538879,0.2718183696269989,293.2709350585937,297.1499938964844,293.1499938964844,0.2797833979129791,-5425.89013671875,304.1760559082031,0.8967493176460266,0.4568795263767242,0.4360504150390625,293.1742248535156,297.1499938964844,293.1499938964844,0.3102223873138428,-4355.607421875,304.1653137207031,0.9249273538589478,0.4986120462417602,0.3504030108451843,293.1553955078125,297.1499938964844,293.1499938964844,0.3584456443786621,-6618.83935546875,304.1627502441406,0.9655157923698424,0.5605682730674744,0.5326091647148132,293.1642761230469,297.1499938964844,293.1499938964844,0.0142750162631273,-3436.057861328125,304.1521301269531,0.4260883927345276,0.057172879576683,0.2767814695835113,293.8815612792969,291.1499938964844,259.0754699707031,258.7924499511719,279.1508178710937,293.2358703613281,293.8841552734375,1.0,0.4609080255031585,0.4561236202716827,0.4561236202716827,0.5438764095306396,1.0,-2.2419259548187256,0.9246168732643129,1.317309021949768,0.4089882373809814,0.0,0.0,0.0,129.5179443359375,164.0,67.34921264648438,-33362.39453125,1136.1026611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8233337402344,317.4703063964844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8014658689498901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008133859955705,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
