time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
376200,293.2721252441406,297.1499938964844,293.1499938964844,0.1655059605836868,-3379.86181640625,304.16864013671875,0.7804978489875793,0.2977393269538879,0.2718183696269989,293.2709350585937,297.1499938964844,293.1499938964844,0.2797833979129791,-5425.89013671875,304.1760559082031,0.8967493176460266,0.4568795263767242,0.4360504150390625,293.1742248535156,297.1499938964844,293.1499938964844,0.3102223873138428,-4355.607421875,304.1653137207031,0.9249273538589478,0.4986120462417602,0.3504030108451843,293.1553955078125,297.1499938964844,293.1499938964844,0.3584456443786621,-6618.83935546875,304.1627502441406,0.9655157923698424,0.5605682730674744,0.5326091647148132,293.1642761230469,297.1499938964844,293.1499938964844,0.0142750162631273,-3436.057861328125,304.1521301269531,0.4260883927345276,0.057172879576683,0.2767814695835113,293.8815612792969,291.1499938964844,259.0754699707031,258.7924499511719,279.1508178710937,293.2358703613281,293.8841552734375,1.0,0.4609080255031585,0.4561236202716827,0.4561236202716827,0.5438764095306396,1.0,-2.2419259548187256,0.9246168732643129,1.317309021949768,0.4089882373809814,0.0,0.0,0.0,129.5179443359375,164.0,67.34921264648438,-33362.39453125,1136.1026611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8233337402344,317.4703063964844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.8014658689498901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008133859955705,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376260,293.2783508300781,297.1499938964844,293.1499938964844,0.1621321439743042,-3323.3310546875,304.1680603027344,0.7582492232322693,0.2933873534202575,0.2685379087924957,293.2808837890625,297.1499938964844,293.1499938964844,0.274913877248764,-5349.49169921875,304.1755065917969,0.871536910533905,0.4517940580844879,0.431944727897644,293.1796569824219,297.1499938964844,293.1499938964844,0.3076382875442505,-4326.20849609375,304.1645202636719,0.8992640972137451,0.49689781665802,0.3496941328048706,293.163818359375,297.1499938964844,293.1499938964844,0.3554624915122986,-6573.853515625,304.1634521484375,0.9391477108001708,0.558720588684082,0.5314303040504456,293.1694030761719,297.1499938964844,293.1499938964844,0.0139147378504276,-3380.247314453125,304.15203857421875,0.4096297919750213,0.055771879851818,0.2735648155212402,293.9294128417969,291.1499938964844,259.05438232421875,258.7722473144531,279.15106201171875,293.2452392578125,293.9320068359375,1.0,0.4704430401325226,0.4562414884567261,0.4562414884567261,0.5437585115432739,1.0,-2.2269232273101807,0.9182044863700868,1.3087186813354492,0.4058413207530975,0.0,0.0,0.0,144.59060668945312,182.0,66.88134765625,-33246.3984375,1177.1583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.85174560546875,317.51385498046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7984313368797302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008103063446469,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376320,293.2783508300781,297.1499938964844,293.1499938964844,0.1621321439743042,-3323.3310546875,304.1680603027344,0.7582492232322693,0.2933873534202575,0.2685379087924957,293.2808837890625,297.1499938964844,293.1499938964844,0.274913877248764,-5349.49169921875,304.1755065917969,0.871536910533905,0.4517940580844879,0.431944727897644,293.1796569824219,297.1499938964844,293.1499938964844,0.3076382875442505,-4326.20849609375,304.1645202636719,0.8992640972137451,0.49689781665802,0.3496941328048706,293.163818359375,297.1499938964844,293.1499938964844,0.3554624915122986,-6573.853515625,304.1634521484375,0.9391477108001708,0.558720588684082,0.5314303040504456,293.1694030761719,297.1499938964844,293.1499938964844,0.0139147378504276,-3380.247314453125,304.15203857421875,0.4096297919750213,0.055771879851818,0.2735648155212402,293.9294128417969,291.1499938964844,259.05438232421875,258.7722473144531,279.15106201171875,293.2452392578125,293.9320068359375,1.0,0.4704430401325226,0.4562414884567261,0.4562414884567261,0.5437585115432739,1.0,-2.2269232273101807,0.9182044863700868,1.3087186813354492,0.4058413207530975,0.0,0.0,0.0,144.59060668945312,182.0,66.88134765625,-33246.3984375,1177.1583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.85174560546875,317.51385498046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7984313368797302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008103063446469,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376380,293.2842712402344,297.1499938964844,293.1499938964844,0.1587534099817276,-3266.4189453125,304.16766357421875,0.7385740280151367,0.288931131362915,0.2652083933353424,293.2906494140625,297.1499938964844,293.1499938964844,0.2699736058712005,-5271.556640625,304.1752319335937,0.8489165902137756,0.4465014934539795,0.4276921451091766,293.1849975585937,297.1499938964844,293.1499938964844,0.3050102889537811,-4296.14599609375,304.1640930175781,0.8773364424705505,0.495062917470932,0.3489372432231903,293.17095947265625,297.1499938964844,293.1499938964844,0.3525761663913727,-6530.35595703125,304.1637878417969,0.913408637046814,0.556923508644104,0.5304173827171326,293.1744689941406,297.1499938964844,293.1499938964844,0.0135370027273893,-3320.725341796875,304.1519775390625,0.3947199583053589,0.0542511381208896,0.270033061504364,293.9779052734375,291.1499938964844,259.035400390625,258.7536926269531,279.1512756347656,293.2540588378906,293.9805908203125,1.0,0.4807062149047851,0.4563784301280975,0.4563784301280975,0.5436215400695801,1.0,-2.2114486694335938,0.9116392135620116,1.2998093366622925,0.4026486277580261,0.0,0.0,0.0,161.04469299316406,185.0,67.63640594482422,-33125.41796875,1222.2938232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8803100585937,317.5582275390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.795280933380127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008071090560406,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376440,293.2842712402344,297.1499938964844,293.1499938964844,0.1587534099817276,-3266.4189453125,304.16766357421875,0.7385740280151367,0.288931131362915,0.2652083933353424,293.2906494140625,297.1499938964844,293.1499938964844,0.2699736058712005,-5271.556640625,304.1752319335937,0.8489165902137756,0.4465014934539795,0.4276921451091766,293.1849975585937,297.1499938964844,293.1499938964844,0.3050102889537811,-4296.14599609375,304.1640930175781,0.8773364424705505,0.495062917470932,0.3489372432231903,293.17095947265625,297.1499938964844,293.1499938964844,0.3525761663913727,-6530.35595703125,304.1637878417969,0.913408637046814,0.556923508644104,0.5304173827171326,293.1744689941406,297.1499938964844,293.1499938964844,0.0135370027273893,-3320.725341796875,304.1519775390625,0.3947199583053589,0.0542511381208896,0.270033061504364,293.9779052734375,291.1499938964844,259.035400390625,258.7536926269531,279.1512756347656,293.2540588378906,293.9805908203125,1.0,0.4807062149047851,0.4563784301280975,0.4563784301280975,0.5436215400695801,1.0,-2.2114486694335938,0.9116392135620116,1.2998093366622925,0.4026486277580261,0.0,0.0,0.0,161.04469299316406,185.0,67.63640594482422,-33125.41796875,1222.2938232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8803100585937,317.5582275390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.795280933380127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008071090560406,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376500,293.2870483398437,297.1499938964844,293.1499938964844,0.1569946855306625,-3236.655029296875,304.16766357421875,0.7313961386680603,0.286683976650238,0.2634484767913818,293.2953491210937,297.1499938964844,293.1499938964844,0.2673941850662231,-5230.6513671875,304.17535400390625,0.8407872915267944,0.4437938928604126,0.4254283308982849,293.18756103515625,297.1499938964844,293.1499938964844,0.3035922646522522,-4279.82958984375,304.1640930175781,0.869604766368866,0.4941173493862152,0.3484798371791839,293.1742248535156,297.1499938964844,293.1499938964844,0.3510361909866333,-6507.06103515625,304.1640625,0.9047446846961976,0.5560142397880554,0.5298305749893188,293.1769104003906,297.1499938964844,293.1499938964844,0.013309434056282,-3284.5771484375,304.15203857421875,0.3877910077571869,0.0534623079001903,0.2677600085735321,294.0032043457031,291.1499938964844,259.02691650390625,258.7452087402344,279.15142822265625,293.2576904296875,294.0060729980469,1.0,0.4839988946914673,0.4564603865146637,0.4564603865146637,0.5435396432876587,1.0,-2.202633142471313,0.9079062938690186,1.2947267293930054,0.4008597433567047,0.0,0.0,0.0,167.40672302246094,185.0,69.62509155273438,-33055.171875,1236.398681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8953857421875,317.5824279785156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7936546206474304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008054585778154,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376560,293.28961181640625,297.1499938964844,293.1499938964844,0.1551821380853653,-3205.86865234375,304.1677551269531,0.7254499793052673,0.2844443321228027,0.2616458833217621,293.2998962402344,297.1499938964844,293.1499938964844,0.2647151947021484,-5188.00390625,304.17559814453125,0.8341922760009766,0.4410589635372162,0.4230885803699493,293.1899719238281,297.1499938964844,293.1499938964844,0.3020735681056976,-4262.283203125,304.164306640625,0.8635257482528687,0.4931682050228119,0.3479829132556915,293.17730712890625,297.1499938964844,293.1499938964844,0.3493840396404266,-6481.986328125,304.1645202636719,0.8982768654823303,0.5551010370254517,0.5291930437088013,293.17919921875,297.1499938964844,293.1499938964844,0.0130622312426567,-3244.8212890625,304.1521301269531,0.3813658952713012,0.0526716746389865,0.2652332782745361,294.0304870605469,291.1499938964844,259.0191650390625,258.73736572265625,279.1515808105469,293.2611389160156,294.0335693359375,1.0,0.4865550994873047,0.4565528631210327,0.4565528631210327,0.5434471368789673,1.0,-2.193260669708252,0.9039576053619384,1.289303183555603,0.398961067199707,0.0,0.0,0.0,172.5770721435547,188.0,73.11814880371094,-32980.984375,1245.29638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9124450683594,317.609130859375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.791976273059845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008037552470341,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376620,293.2941589355469,297.1499938964844,293.1499938964844,0.1514670252799987,-3142.461181640625,304.16802978515625,0.7154704928398132,0.2799859046936035,0.257977157831192,293.3085327148437,297.1499938964844,293.1499938964844,0.2591484189033508,-5098.97021484375,304.1763610839844,0.8235573768615723,0.4355126917362213,0.4182486236095428,293.1943664550781,297.1499938964844,293.1499938964844,0.2988227009773254,-4224.580078125,304.1649475097656,0.8542619943618774,0.4912604391574859,0.3469180166721344,293.1830139160156,297.1499938964844,293.1499938964844,0.3458283543586731,-6427.86181640625,304.1656188964844,0.8883516192436218,0.5532543063163757,0.5278148055076599,293.18328857421875,297.1499938964844,293.1499938964844,0.0125438747927546,-3159.54638671875,304.1522827148437,0.3701822459697723,0.0510994307696819,0.2597852647304535,294.0897216796875,291.1499938964844,259.0062255859375,258.7238464355469,279.1519470214844,293.2675170898437,294.0931701660156,1.0,0.4900142550468445,0.4567657113075256,0.4567657113075256,0.5432342886924744,1.0,-2.1735637187957764,0.8957167267799377,1.2778469324111938,0.3950244188308716,0.0,0.0,0.0,180.6958923339844,191.0,81.03107452392578,-32827.296875,1253.5,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.95245361328125,317.6692199707031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7884481549263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000800174602773,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376680,293.2941589355469,297.1499938964844,293.1499938964844,0.1514670252799987,-3142.461181640625,304.16802978515625,0.7154704928398132,0.2799859046936035,0.257977157831192,293.3085327148437,297.1499938964844,293.1499938964844,0.2591484189033508,-5098.97021484375,304.1763610839844,0.8235573768615723,0.4355126917362213,0.4182486236095428,293.1943664550781,297.1499938964844,293.1499938964844,0.2988227009773254,-4224.580078125,304.1649475097656,0.8542619943618774,0.4912604391574859,0.3469180166721344,293.1830139160156,297.1499938964844,293.1499938964844,0.3458283543586731,-6427.86181640625,304.1656188964844,0.8883516192436218,0.5532543063163757,0.5278148055076599,293.18328857421875,297.1499938964844,293.1499938964844,0.0125438747927546,-3159.54638671875,304.1522827148437,0.3701822459697723,0.0510994307696819,0.2597852647304535,294.0897216796875,291.1499938964844,259.0062255859375,258.7238464355469,279.1519470214844,293.2675170898437,294.0931701660156,1.0,0.4900142550468445,0.4567657113075256,0.4567657113075256,0.5432342886924744,1.0,-2.1735637187957764,0.8957167267799377,1.2778469324111938,0.3950244188308716,0.0,0.0,0.0,180.6958923339844,191.0,81.03107452392578,-32827.296875,1253.5,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.95245361328125,317.6692199707031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7884481549263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000800174602773,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376740,293.2980651855469,297.1499938964844,293.1499938964844,0.1476693302392959,-3077.24658203125,304.1683349609375,0.7067976593971252,0.2755394876003265,0.2542474567890167,293.3166198730469,297.1499938964844,293.1499938964844,0.2533597946166992,-5005.86865234375,304.1772155761719,0.8149282336235046,0.4298560321331024,0.4132270514965057,293.1983337402344,297.1499938964844,293.1499938964844,0.295339286327362,-4184.03173828125,304.165771484375,0.8474822044372559,0.4893331527709961,0.3457804918289184,293.18817138671875,297.1499938964844,293.1499938964844,0.3419898450374603,-6369.2734375,304.16680908203125,0.8810245990753174,0.5513686537742615,0.5263211131095886,293.18682861328125,297.1499938964844,293.1499938964844,0.012034885585308,-3073.948974609375,304.1474914550781,0.3610998392105102,0.050000000745058,0.2546778619289398,294.1542663574219,291.1499938964844,258.9971923828125,258.7136535644531,279.1522216796875,293.2733154296875,294.1579284667969,1.0,0.4920250177383423,0.4570056498050689,0.4570056498050689,0.5429943799972534,1.0,-2.153755187988281,0.8875181078910828,1.2662371397018433,0.3911098539829254,0.0,0.0,0.0,186.7080535888672,179.0,87.91287231445312,-32676.009765625,1253.5963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.998779296875,317.7353210449219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7846826910972595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007963532116264,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376800,293.2980651855469,297.1499938964844,293.1499938964844,0.1476693302392959,-3077.24658203125,304.1683349609375,0.7067976593971252,0.2755394876003265,0.2542474567890167,293.3166198730469,297.1499938964844,293.1499938964844,0.2533597946166992,-5005.86865234375,304.1772155761719,0.8149282336235046,0.4298560321331024,0.4132270514965057,293.1983337402344,297.1499938964844,293.1499938964844,0.295339286327362,-4184.03173828125,304.165771484375,0.8474822044372559,0.4893331527709961,0.3457804918289184,293.18817138671875,297.1499938964844,293.1499938964844,0.3419898450374603,-6369.2734375,304.16680908203125,0.8810245990753174,0.5513686537742615,0.5263211131095886,293.18682861328125,297.1499938964844,293.1499938964844,0.012034885585308,-3073.948974609375,304.1474914550781,0.3610998392105102,0.050000000745058,0.2546778619289398,294.1542663574219,291.1499938964844,258.9971923828125,258.7136535644531,279.1522216796875,293.2733154296875,294.1579284667969,1.0,0.4920250177383423,0.4570056498050689,0.4570056498050689,0.5429943799972534,1.0,-2.153755187988281,0.8875181078910828,1.2662371397018433,0.3911098539829254,0.0,0.0,0.0,186.7080535888672,179.0,87.91287231445312,-32676.009765625,1253.5963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.998779296875,317.7353210449219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7846826910972595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007963532116264,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376860,293.302001953125,297.1499938964844,293.1499938964844,0.1437498182058334,-3009.693603515625,304.16876220703125,0.7036725878715515,0.2709889411926269,0.2501614391803741,293.3248596191406,297.1499938964844,293.1499938964844,0.2474075108766555,-4909.79052734375,304.1780700683594,0.8123599886894226,0.4239662587642669,0.4077137112617492,293.2017517089844,297.1499938964844,293.1499938964844,0.29178187251091,-4142.63720703125,304.1664428710937,0.8473870158195496,0.4874131679534912,0.3444107472896576,293.1927795410156,297.1499938964844,293.1499938964844,0.3380689024925232,-6309.49169921875,304.167724609375,0.8810650706291199,0.5494642853736877,0.5244908928871155,293.19110107421875,297.1499938964844,293.1499938964844,0.0118672158569097,-3043.234130859375,304.12823486328125,0.3613625764846802,0.050000000745058,0.2540626525878906,294.21466064453125,291.1499938964844,258.9926452636719,258.7073669433594,279.15234375,293.27935791015625,294.21795654296875,1.0,0.4887836277484894,0.4572446048259735,0.4572446048259735,0.5427553653717041,1.0,-2.137643814086914,0.8809775114059448,1.2566663026809692,0.3880894482135772,0.0,0.0,0.0,185.1339111328125,167.0,84.2613754272461,-32554.07421875,1230.0513916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0394287109375,317.7918701171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7807961702346802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007924088276922,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376920,293.302001953125,297.1499938964844,293.1499938964844,0.1437498182058334,-3009.693603515625,304.16876220703125,0.7036725878715515,0.2709889411926269,0.2501614391803741,293.3248596191406,297.1499938964844,293.1499938964844,0.2474075108766555,-4909.79052734375,304.1780700683594,0.8123599886894226,0.4239662587642669,0.4077137112617492,293.2017517089844,297.1499938964844,293.1499938964844,0.29178187251091,-4142.63720703125,304.1664428710937,0.8473870158195496,0.4874131679534912,0.3444107472896576,293.1927795410156,297.1499938964844,293.1499938964844,0.3380689024925232,-6309.49169921875,304.167724609375,0.8810650706291199,0.5494642853736877,0.5244908928871155,293.19110107421875,297.1499938964844,293.1499938964844,0.0118672158569097,-3043.234130859375,304.12823486328125,0.3613625764846802,0.050000000745058,0.2540626525878906,294.21466064453125,291.1499938964844,258.9926452636719,258.7073669433594,279.15234375,293.27935791015625,294.21795654296875,1.0,0.4887836277484894,0.4572446048259735,0.4572446048259735,0.5427553653717041,1.0,-2.137643814086914,0.8809775114059448,1.2566663026809692,0.3880894482135772,0.0,0.0,0.0,185.1339111328125,167.0,84.2613754272461,-32554.07421875,1230.0513916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0394287109375,317.7918701171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7807961702346802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007924088276922,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376980,293.3056030273437,297.1499938964844,293.1499938964844,0.1397622525691986,-2940.6513671875,304.1691589355469,0.7037003636360168,0.2664079964160919,0.2458619624376297,293.3329162597656,297.1499938964844,293.1499938964844,0.2413094490766525,-4810.9267578125,304.1788635253906,0.813129723072052,0.4178968071937561,0.4018371105194092,293.20440673828125,297.1499938964844,293.1499938964844,0.2882149517536163,-4101.09326171875,304.1669006347656,0.8510000705718994,0.4855602979660034,0.3429623544216156,293.1966247558594,297.1499938964844,293.1499938964844,0.3341189324855804,-6249.2431640625,304.1683959960937,0.8851932287216187,0.5475988388061523,0.522526741027832,293.1964111328125,297.1499938964844,293.1499938964844,0.0116610750555992,-3006.46630859375,304.1061096191406,0.3643279671669006,0.050000000745058,0.2530645430088043,294.27325439453125,291.1499938964844,258.9931640625,258.7055358886719,279.1527709960937,293.2855529785156,294.276611328125,1.0,0.4826466143131256,0.4575394690036773,0.4575394690036773,0.542460560798645,1.0,-2.120125532150269,0.8739722967147827,1.2461533546447754,0.3849224746227264,0.0,0.0,0.0,179.32122802734375,155.0,82.6961441040039,-32411.888671875,1189.95556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0726013183594,317.84356689453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.776838481426239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007883922662585,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377040,293.3056030273437,297.1499938964844,293.1499938964844,0.1397622525691986,-2940.6513671875,304.1691589355469,0.7037003636360168,0.2664079964160919,0.2458619624376297,293.3329162597656,297.1499938964844,293.1499938964844,0.2413094490766525,-4810.9267578125,304.1788635253906,0.813129723072052,0.4178968071937561,0.4018371105194092,293.20440673828125,297.1499938964844,293.1499938964844,0.2882149517536163,-4101.09326171875,304.1669006347656,0.8510000705718994,0.4855602979660034,0.3429623544216156,293.1966247558594,297.1499938964844,293.1499938964844,0.3341189324855804,-6249.2431640625,304.1683959960937,0.8851932287216187,0.5475988388061523,0.522526741027832,293.1964111328125,297.1499938964844,293.1499938964844,0.0116610750555992,-3006.46630859375,304.1061096191406,0.3643279671669006,0.050000000745058,0.2530645430088043,294.27325439453125,291.1499938964844,258.9931640625,258.7055358886719,279.1527709960937,293.2855529785156,294.276611328125,1.0,0.4826466143131256,0.4575394690036773,0.4575394690036773,0.542460560798645,1.0,-2.120125532150269,0.8739722967147827,1.2461533546447754,0.3849224746227264,0.0,0.0,0.0,179.32122802734375,155.0,82.6961441040039,-32411.888671875,1189.95556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0726013183594,317.84356689453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.776838481426239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007883922662585,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377100,293.30718994140625,297.1499938964844,293.1499938964844,0.1377609521150589,-2905.856689453125,304.1693115234375,0.7045155167579651,0.2641259431838989,0.2436812072992324,293.3367919921875,297.1499938964844,293.1499938964844,0.2382168620824813,-4760.5986328125,304.1792297363281,0.8143444061279297,0.4148180186748504,0.3988155126571655,293.20556640625,297.1499938964844,293.1499938964844,0.2864103615283966,-4080.036865234375,304.1671142578125,0.8537700176239014,0.4846482276916504,0.3422227501869201,293.1983337402344,297.1499938964844,293.1499938964844,0.3321127295494079,-6218.59619140625,304.168701171875,0.8883053660392761,0.5466720461845398,0.5215153098106384,293.1992492675781,297.1499938964844,293.1499938964844,0.0115449577569961,-2985.71044921875,304.0943298339844,0.3664218485355377,0.050000000745058,0.2523872554302215,294.30291748046875,291.1499938964844,258.9954833984375,258.7064514160156,279.1529846191406,293.28857421875,294.30633544921875,1.0,0.4788460731506347,0.4577074348926544,0.4577074348926544,0.542292594909668,1.0,-2.1109611988067627,0.8703492283821106,1.240611910820007,0.3833065927028656,0.0,0.0,0.0,175.4545135498047,155.0,82.89581298828125,-32335.78515625,1166.2384033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0882873535156,317.8691711425781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7748203277587891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000786344113294,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377160,293.3086242675781,297.1499938964844,293.1499938964844,0.1357603967189788,-2870.974365234375,304.16943359375,0.7057567834854126,0.2618509232997894,0.2414899170398712,293.340576171875,297.1499938964844,293.1499938964844,0.235102429986,-4709.78125,304.1795959472656,0.8159878253936768,0.4117131531238556,0.395751029253006,293.2065734863281,297.1499938964844,293.1499938964844,0.2845906913280487,-4058.775634765625,304.16729736328125,0.8570743799209595,0.4837411344051361,0.3414748907089233,293.199951171875,297.1499938964844,293.1499938964844,0.3300850987434387,-6187.58447265625,304.1689758300781,0.8919865489006042,0.545745313167572,0.5204879641532898,293.2021179199219,297.1499938964844,293.1499938964844,0.0114232022315263,-2963.828369140625,304.0821533203125,0.3688525855541229,0.050000000745058,0.2516279220581054,294.3329772949219,291.1499938964844,258.99932861328125,258.70867919921875,279.1532592773437,293.2915344238281,294.3364562988281,1.0,0.4746891856193542,0.4578889310359955,0.4578889310359955,0.5421110391616821,1.0,-2.101605176925659,0.8666805028915405,1.2349246740341189,0.3816871345043182,0.0,0.0,0.0,171.14584350585938,143.0,83.49646759033203,-32257.439453125,1140.92041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1038513183594,317.8949584960937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7727720737457275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007842654013074,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377220,293.3111572265625,297.1499938964844,293.1499938964844,0.1317714899778366,-2801.10888671875,304.1695861816406,0.7093097567558289,0.2573206424713135,0.2370910048484802,293.3477478027344,297.1499938964844,293.1499938964844,0.2288224548101425,-4606.89013671875,304.18017578125,0.8203293085098267,0.4054270684719085,0.3895134627819061,293.2084350585937,297.1499938964844,293.1499938964844,0.2809074223041534,-4015.645751953125,304.16766357421875,0.8651091456413269,0.4819322526454925,0.3399586081504822,293.202880859375,297.1499938964844,293.1499938964844,0.3259678781032562,-6124.48974609375,304.1695251464844,0.9008184671401978,0.5438839197158813,0.5183924436569214,293.2079467773437,297.1499938964844,293.1499938964844,0.0111691178753972,-2917.64501953125,304.05682373046875,0.3745983839035034,0.050000000745058,0.2499380558729171,294.39434814453125,291.1499938964844,259.01171875,258.7174072265625,279.1537780761719,293.2972717285156,294.3979797363281,1.0,0.4655708074569702,0.4582931995391845,0.4582931995391845,0.5417068004608154,1.0,-2.0824637413024902,0.8592722415924072,1.223191499710083,0.3784732222557068,0.0,0.0,0.0,161.60731506347656,131.0,85.38407135009766,-32095.779296875,1087.182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1351623535156,317.9473571777344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7685804963111877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007800115272402,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377280,293.3111572265625,297.1499938964844,293.1499938964844,0.1317714899778366,-2801.10888671875,304.1695861816406,0.7093097567558289,0.2573206424713135,0.2370910048484802,293.3477478027344,297.1499938964844,293.1499938964844,0.2288224548101425,-4606.89013671875,304.18017578125,0.8203293085098267,0.4054270684719085,0.3895134627819061,293.2084350585937,297.1499938964844,293.1499938964844,0.2809074223041534,-4015.645751953125,304.16766357421875,0.8651091456413269,0.4819322526454925,0.3399586081504822,293.202880859375,297.1499938964844,293.1499938964844,0.3259678781032562,-6124.48974609375,304.1695251464844,0.9008184671401978,0.5438839197158813,0.5183924436569214,293.2079467773437,297.1499938964844,293.1499938964844,0.0111691178753972,-2917.64501953125,304.05682373046875,0.3745983839035034,0.050000000745058,0.2499380558729171,294.39434814453125,291.1499938964844,259.01171875,258.7174072265625,279.1537780761719,293.2972717285156,294.3979797363281,1.0,0.4655708074569702,0.4582931995391845,0.4582931995391845,0.5417068004608154,1.0,-2.0824637413024902,0.8592722415924072,1.223191499710083,0.3784732222557068,0.0,0.0,0.0,161.60731506347656,131.0,85.38407135009766,-32095.779296875,1087.182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1351623535156,317.9473571777344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7685804963111877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007800115272402,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377340,293.313232421875,297.1499938964844,293.1499938964844,0.1278100311756134,-2731.29443359375,304.169677734375,0.7139707803726196,0.2528142631053924,0.2326842099428177,293.35455322265625,297.1499938964844,293.1499938964844,0.2224908173084259,-4502.55908203125,304.1806640625,0.825896680355072,0.3990373611450195,0.3831470310688019,293.2100830078125,297.1499938964844,293.1499938964844,0.2771702706813812,-3971.752685546875,304.1679992675781,0.8749318718910217,0.4801196455955505,0.3384188711643219,293.2055358886719,297.1499938964844,293.1499938964844,0.3217746317386627,-6060.0517578125,304.16998291015625,0.9118414521217346,0.5420027375221252,0.5162496566772461,293.2137451171875,297.1499938964844,293.1499938964844,0.0109077235683798,-2869.287109375,304.03045654296875,0.3814202845096588,0.050000000745058,0.2481006532907486,294.4574279785156,291.1499938964844,259.03094482421875,258.7322692871094,279.1543273925781,293.3028259277344,294.461181640625,1.0,0.4556576907634735,0.4587545394897461,0.4587545394897461,0.5412454605102539,1.0,-2.062896251678467,0.8518399596214294,1.2110562324523926,0.3753322660923004,0.0,0.0,0.0,151.27569580078125,119.0,87.6266860961914,-31928.97265625,1031.122802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1669311523437,318.0008850097656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7642579674720764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007756246486678,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377400,293.313232421875,297.1499938964844,293.1499938964844,0.1278100311756134,-2731.29443359375,304.169677734375,0.7139707803726196,0.2528142631053924,0.2326842099428177,293.35455322265625,297.1499938964844,293.1499938964844,0.2224908173084259,-4502.55908203125,304.1806640625,0.825896680355072,0.3990373611450195,0.3831470310688019,293.2100830078125,297.1499938964844,293.1499938964844,0.2771702706813812,-3971.752685546875,304.1679992675781,0.8749318718910217,0.4801196455955505,0.3384188711643219,293.2055358886719,297.1499938964844,293.1499938964844,0.3217746317386627,-6060.0517578125,304.16998291015625,0.9118414521217346,0.5420027375221252,0.5162496566772461,293.2137451171875,297.1499938964844,293.1499938964844,0.0109077235683798,-2869.287109375,304.03045654296875,0.3814202845096588,0.050000000745058,0.2481006532907486,294.4574279785156,291.1499938964844,259.03094482421875,258.7322692871094,279.1543273925781,293.3028259277344,294.461181640625,1.0,0.4556576907634735,0.4587545394897461,0.4587545394897461,0.5412454605102539,1.0,-2.062896251678467,0.8518399596214294,1.2110562324523926,0.3753322660923004,0.0,0.0,0.0,151.27569580078125,119.0,87.6266860961914,-31928.97265625,1031.122802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1669311523437,318.0008850097656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7642579674720764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007756246486678,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377460,293.3149719238281,297.1499938964844,293.1499938964844,0.1238870173692703,-2661.71728515625,304.1696472167969,0.7195638418197632,0.2483291178941726,0.2282795906066894,293.36102294921875,297.1499938964844,293.1499938964844,0.2161255031824112,-4397.0478515625,304.1810607910156,0.8326634764671326,0.3925414085388183,0.3766627609729767,293.2115783691406,297.1499938964844,293.1499938964844,0.2733882367610931,-3927.19482421875,304.1683044433594,0.8865355253219604,0.47829470038414,0.3368586301803589,293.2080078125,297.1499938964844,293.1499938964844,0.3175168335437774,-5994.4345703125,304.1704406738281,0.9256356954574584,0.5400944948196411,0.5140650868415833,293.21942138671875,297.1499938964844,293.1499938964844,0.0106442850083112,-2819.605712890625,304.003173828125,0.3892687857151031,0.050000000745058,0.2461786270141601,294.5221252441406,291.1499938964844,259.0575866699219,258.7537536621094,279.1549072265625,293.3081970214844,294.5259704589844,1.0,0.4451628923416137,0.4592761993408203,0.4592761993408203,0.5407238006591797,1.0,-2.043013572692871,0.8444411754608154,1.1985725164413452,0.3722987174987793,0.0,0.0,0.0,140.4903106689453,107.0,89.83512878417969,-31757.84765625,974.1453247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.198974609375,318.05523681640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7598050832748413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007711055222898,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377520,293.3149719238281,297.1499938964844,293.1499938964844,0.1238870173692703,-2661.71728515625,304.1696472167969,0.7195638418197632,0.2483291178941726,0.2282795906066894,293.36102294921875,297.1499938964844,293.1499938964844,0.2161255031824112,-4397.0478515625,304.1810607910156,0.8326634764671326,0.3925414085388183,0.3766627609729767,293.2115783691406,297.1499938964844,293.1499938964844,0.2733882367610931,-3927.19482421875,304.1683044433594,0.8865355253219604,0.47829470038414,0.3368586301803589,293.2080078125,297.1499938964844,293.1499938964844,0.3175168335437774,-5994.4345703125,304.1704406738281,0.9256356954574584,0.5400944948196411,0.5140650868415833,293.21942138671875,297.1499938964844,293.1499938964844,0.0106442850083112,-2819.605712890625,304.003173828125,0.3892687857151031,0.050000000745058,0.2461786270141601,294.5221252441406,291.1499938964844,259.0575866699219,258.7537536621094,279.1549072265625,293.3081970214844,294.5259704589844,1.0,0.4451628923416137,0.4592761993408203,0.4592761993408203,0.5407238006591797,1.0,-2.043013572692871,0.8444411754608154,1.1985725164413452,0.3722987174987793,0.0,0.0,0.0,140.4903106689453,107.0,89.83512878417969,-31757.84765625,974.1453247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.198974609375,318.05523681640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7598050832748413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007711055222898,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377580,293.3163757324219,297.1499938964844,293.1499938964844,0.120011031627655,-2592.52880859375,304.1695556640625,0.7261620759963989,0.2438632696866989,0.2238825112581253,293.36724853515625,297.1499938964844,293.1499938964844,0.2097414582967758,-4290.57373046875,304.18133544921875,0.8407947421073914,0.3859356045722961,0.37006476521492,293.21295166015625,297.1499938964844,293.1499938964844,0.2695715427398681,-3882.08837890625,304.1685791015625,0.9000245928764343,0.4764517545700073,0.335279256105423,293.2103271484375,297.1499938964844,293.1499938964844,0.3132073283195495,-5927.82470703125,304.1708068847656,0.9416621327400208,0.5381544828414917,0.511841356754303,293.2250671386719,297.1499938964844,293.1499938964844,0.0103820730000734,-2769.157958984375,303.9749755859375,0.3973639011383056,0.050000000745058,0.2442080527544021,294.5881652832031,291.1499938964844,259.0922241210937,258.7824401855469,279.15545654296875,293.3120422363281,294.5921325683594,1.0,0.4342015385627746,0.4598473012447357,0.4598473012447357,0.5401527285575867,1.0,-2.0228753089904785,0.8370665907859802,1.185808777809143,0.3693516254425049,0.0,0.0,0.0,129.4456329345703,95.0,91.78890991210938,-31582.701171875,917.0486450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2308959960937,318.1100158691406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7552244663238525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007664568256586,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377640,293.3163757324219,297.1499938964844,293.1499938964844,0.120011031627655,-2592.52880859375,304.1695556640625,0.7261620759963989,0.2438632696866989,0.2238825112581253,293.36724853515625,297.1499938964844,293.1499938964844,0.2097414582967758,-4290.57373046875,304.18133544921875,0.8407947421073914,0.3859356045722961,0.37006476521492,293.21295166015625,297.1499938964844,293.1499938964844,0.2695715427398681,-3882.08837890625,304.1685791015625,0.9000245928764343,0.4764517545700073,0.335279256105423,293.2103271484375,297.1499938964844,293.1499938964844,0.3132073283195495,-5927.82470703125,304.1708068847656,0.9416621327400208,0.5381544828414917,0.511841356754303,293.2250671386719,297.1499938964844,293.1499938964844,0.0103820730000734,-2769.157958984375,303.9749755859375,0.3973639011383056,0.050000000745058,0.2442080527544021,294.5881652832031,291.1499938964844,259.0922241210937,258.7824401855469,279.15545654296875,293.3120422363281,294.5921325683594,1.0,0.4342015385627746,0.4598473012447357,0.4598473012447357,0.5401527285575867,1.0,-2.0228753089904785,0.8370665907859802,1.185808777809143,0.3693516254425049,0.0,0.0,0.0,129.4456329345703,95.0,91.78890991210938,-31582.701171875,917.0486450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2308959960937,318.1100158691406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7552244663238525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007664568256586,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377700,293.3169860839844,297.1499938964844,293.1499938964844,0.118092693388462,-2558.116455078125,304.16949462890625,0.7299100756645203,0.2416370064020156,0.2216878682374954,293.3702392578125,297.1499938964844,293.1499938964844,0.2065465301275253,-4237.03515625,304.18145751953125,0.845465898513794,0.3825907409191131,0.3667241036891937,293.213623046875,297.1499938964844,293.1499938964844,0.2676529288291931,-3859.359375,304.1686706542969,0.907667338848114,0.4755221605300903,0.3344825208187103,293.2114562988281,297.1499938964844,293.1499938964844,0.3110366463661194,-5894.19775390625,304.17095947265625,0.9502893090248108,0.5371715426445007,0.5107153654098511,293.2278747558594,297.1499938964844,293.1499938964844,0.0102518936619162,-2743.738525390625,303.96051025390625,0.4014225602149963,0.050000000745058,0.2432121932506561,294.62164306640625,291.1499938964844,259.1127319335937,258.7996520996094,279.1557312011719,293.3137512207031,294.62567138671875,1.0,0.4285691380500793,0.4601565897464752,0.4601565897464752,0.5398434400558472,1.0,-2.012722969055176,0.833407998085022,1.1793148517608645,0.3679277002811432,0.0,0.0,0.0,123.8672103881836,95.0,92.68263244628906,-31493.58984375,888.6231689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2466735839844,318.1374206542969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.752888023853302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000764085620176,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377760,293.3175048828125,297.1499938964844,293.1499938964844,0.1161880269646644,-2523.83642578125,304.1694030761719,0.7340222597122192,0.2394152581691742,0.2194960564374923,293.3731994628906,297.1499938964844,293.1499938964844,0.2033508867025375,-4183.31103515625,304.1815490722656,0.8506136536598206,0.3792175650596618,0.3633554875850677,293.2142944335937,297.1499938964844,293.1499938964844,0.265728235244751,-3836.521484375,304.1687927246094,0.916451930999756,0.4745866060256958,0.333681046962738,293.2125244140625,297.1499938964844,293.1499938964844,0.3088564276695251,-5860.3701171875,304.1711120605469,0.95919668674469,0.5361794829368591,0.5095800161361694,293.23065185546875,297.1499938964844,293.1499938964844,0.0101225562393665,-2718.230224609375,303.9458312988281,0.405658096075058,0.050000000745058,0.2422117888927459,294.6554260253906,291.1499938964844,259.1354675292969,258.8188781738281,279.15606689453125,293.3154602050781,294.6595153808594,1.0,0.4228419363498688,0.4604832231998443,0.4604832231998443,0.539516806602478,1.0,-2.002517938613892,0.8297746777534485,1.1727432012557983,0.3665423989295959,0.0,0.0,0.0,118.264892578125,83.0,93.52454376220705,-31403.4375,860.334228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2622985839844,318.164794921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7505215406417847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000761683913879,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377820,293.31842041015625,297.1499938964844,293.1499938964844,0.1124224364757537,-2455.724365234375,304.1692199707031,0.7436121702194214,0.2349851727485656,0.2151226848363876,293.3789978027344,297.1499938964844,293.1499938964844,0.1969647258520126,-4075.417236328125,304.1816711425781,0.8626217842102051,0.3723878562450409,0.3565380275249481,293.215576171875,297.1499938964844,293.1499938964844,0.2618647217750549,-3790.566162109375,304.1689453125,0.9369220733642578,0.4726966619491577,0.3320642411708832,293.2146301269531,297.1499938964844,293.1499938964844,0.3044727146625519,-5792.19287109375,304.17138671875,0.9774229526519777,0.5341678261756897,0.5072821974754333,293.2362365722656,297.1499938964844,293.1499938964844,0.0098669109866023,-2667.053955078125,303.9158020019531,0.4152784347534179,0.050000000745058,0.2402036786079406,294.7237243652344,291.1499938964844,259.1878662109375,258.86358642578125,279.15673828125,293.3187866210937,294.7279052734375,1.0,0.4111194312572479,0.4611908197402954,0.4611908197402954,0.5388091802597046,1.0,-1.9819663763046265,0.82259601354599,1.1593704223632812,0.3638971149921417,0.0,0.0,0.0,107.02285766601562,71.0,95.07158660888672,-31220.083984375,804.3087768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2929382324219,318.2193603515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.745703399181366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000756794179324,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377880,293.31842041015625,297.1499938964844,293.1499938964844,0.1124224364757537,-2455.724365234375,304.1692199707031,0.7436121702194214,0.2349851727485656,0.2151226848363876,293.3789978027344,297.1499938964844,293.1499938964844,0.1969647258520126,-4075.417236328125,304.1816711425781,0.8626217842102051,0.3723878562450409,0.3565380275249481,293.215576171875,297.1499938964844,293.1499938964844,0.2618647217750549,-3790.566162109375,304.1689453125,0.9369220733642578,0.4726966619491577,0.3320642411708832,293.2146301269531,297.1499938964844,293.1499938964844,0.3044727146625519,-5792.19287109375,304.17138671875,0.9774229526519777,0.5341678261756897,0.5072821974754333,293.2362365722656,297.1499938964844,293.1499938964844,0.0098669109866023,-2667.053955078125,303.9158020019531,0.4152784347534179,0.050000000745058,0.2402036786079406,294.7237243652344,291.1499938964844,259.1878662109375,258.86358642578125,279.15673828125,293.3187866210937,294.7279052734375,1.0,0.4111194312572479,0.4611908197402954,0.4611908197402954,0.5388091802597046,1.0,-1.9819663763046265,0.82259601354599,1.1593704223632812,0.3638971149921417,0.0,0.0,0.0,107.02285766601562,71.0,95.07158660888672,-31220.083984375,804.3087768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2929382324219,318.2193603515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.745703399181366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000756794179324,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377940,293.31915283203125,297.1499938964844,293.1499938964844,0.1087175831198692,-2388.2578125,304.1689758300781,0.7556723952293396,0.2305746078491211,0.2107647061347961,293.3846130371094,297.1499938964844,293.1499938964844,0.1905892491340637,-3966.975341796875,304.1817321777344,0.8775502443313599,0.3654443323612213,0.349611222743988,293.2168273925781,297.1499938964844,293.1499938964844,0.2579846978187561,-3744.260498046875,304.1690979003906,0.9599931240081788,0.4707795977592468,0.3304279446601867,293.2166748046875,297.1499938964844,293.1499938964844,0.3000611662864685,-5723.36083984375,304.1716003417969,0.9954715967178344,0.5321177244186401,0.5049472451210022,293.24176025390625,297.1499938964844,293.1499938964844,0.0096162101253867,-2615.838623046875,303.8849792480469,0.4276675283908844,0.050000000745058,0.2381902635097503,294.79296875,291.1499938964844,259.25,258.9171142578125,279.157470703125,293.32208251953125,294.7972717285156,1.0,0.3990388512611389,0.4619750082492828,0.4619750082492828,0.5380250215530396,1.0,-1.961227774620056,0.8155443668365479,1.1456834077835083,0.3614289760589599,0.0,0.0,0.0,95.75481414794922,74.0,96.45440673828124,-31032.552734375,749.1187133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3226318359375,318.2735290527344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.74077308177948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007517905323766,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
