time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
378000,293.31915283203125,297.1499938964844,293.1499938964844,0.1087175831198692,-2388.2578125,304.1689758300781,0.7556723952293396,0.2305746078491211,0.2107647061347961,293.3846130371094,297.1499938964844,293.1499938964844,0.1905892491340637,-3966.975341796875,304.1817321777344,0.8775502443313599,0.3654443323612213,0.349611222743988,293.2168273925781,297.1499938964844,293.1499938964844,0.2579846978187561,-3744.260498046875,304.1690979003906,0.9599931240081788,0.4707795977592468,0.3304279446601867,293.2166748046875,297.1499938964844,293.1499938964844,0.3000611662864685,-5723.36083984375,304.1716003417969,0.9954715967178344,0.5321177244186401,0.5049472451210022,293.24176025390625,297.1499938964844,293.1499938964844,0.0096162101253867,-2615.838623046875,303.8849792480469,0.4276675283908844,0.050000000745058,0.2381902635097503,294.79296875,291.1499938964844,259.25,258.9171142578125,279.157470703125,293.32208251953125,294.7972717285156,1.0,0.3990388512611389,0.4619750082492828,0.4619750082492828,0.5380250215530396,1.0,-1.961227774620056,0.8155443668365479,1.1456834077835083,0.3614289760589599,0.0,0.0,0.0,95.75481414794922,74.0,96.45440673828124,-31032.552734375,749.1187133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3226318359375,318.2735290527344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.74077308177948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007517905323766,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
378060,293.31903076171875,297.1499938964844,293.1499938964844,0.1051829010248184,-2323.35205078125,304.1685485839844,0.7598517537117004,0.2263094037771225,0.2067142874002456,293.3893737792969,297.1499938964844,293.1499938964844,0.1843117475509643,-3859.361328125,304.181640625,0.8826010227203369,0.3585343360900879,0.3428939282894134,293.2174072265625,297.1499938964844,293.1499938964844,0.2541311979293823,-3698.034912109375,304.169189453125,0.970378279685974,0.4689659774303436,0.329000324010849,293.2137145996094,297.1499938964844,293.1499938964844,0.2912853062152862,-5584.11865234375,304.1794128417969,0.9990000128746032,0.5309971570968628,0.4962399303913116,293.24639892578125,297.1499938964844,293.1499938964844,0.0094285812228918,-2575.50244140625,303.85504150390625,0.4347681999206543,0.050000000745058,0.2372642755508422,294.8680725097656,291.1499938964844,259.3175354003906,258.9750366210937,279.158447265625,293.324951171875,294.87353515625,1.0,0.391393631696701,0.4628646373748779,0.4628646373748779,0.5371353626251221,1.0,-1.9350261688232424,0.8062902092933655,1.128735899925232,0.3579937517642975,0.0,0.0,0.0,90.1662139892578,77.0,107.20502471923828,-30791.400390625,709.433349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3573608398437,318.33966064453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.735672652721405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007466141832992,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
378120,293.31903076171875,297.1499938964844,293.1499938964844,0.1051829010248184,-2323.35205078125,304.1685485839844,0.7598517537117004,0.2263094037771225,0.2067142874002456,293.3893737792969,297.1499938964844,293.1499938964844,0.1843117475509643,-3859.361328125,304.181640625,0.8826010227203369,0.3585343360900879,0.3428939282894134,293.2174072265625,297.1499938964844,293.1499938964844,0.2541311979293823,-3698.034912109375,304.169189453125,0.970378279685974,0.4689659774303436,0.329000324010849,293.2137145996094,297.1499938964844,293.1499938964844,0.2912853062152862,-5584.11865234375,304.1794128417969,0.9990000128746032,0.5309971570968628,0.4962399303913116,293.24639892578125,297.1499938964844,293.1499938964844,0.0094285812228918,-2575.50244140625,303.85504150390625,0.4347681999206543,0.050000000745058,0.2372642755508422,294.8680725097656,291.1499938964844,259.3175354003906,258.9750366210937,279.158447265625,293.324951171875,294.87353515625,1.0,0.391393631696701,0.4628646373748779,0.4628646373748779,0.5371353626251221,1.0,-1.9350261688232424,0.8062902092933655,1.128735899925232,0.3579937517642975,0.0,0.0,0.0,90.1662139892578,77.0,107.20502471923828,-30791.400390625,709.433349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3573608398437,318.33966064453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.735672652721405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007466141832992,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
378180,293.31854248046875,297.1499938964844,293.1499938964844,0.1017073914408683,-2258.919677734375,304.16815185546875,0.7591589093208313,0.2221285849809646,0.2028830498456955,293.3935241699219,297.1499938964844,293.1499938964844,0.1779992282390594,-3750.156494140625,304.1815795898437,0.8815758228302002,0.3516265749931335,0.3363260924816131,293.2177429199219,297.1499938964844,293.1499938964844,0.2500993609428406,-3649.33740234375,304.16949462890625,0.974107563495636,0.4671927094459533,0.3277141451835632,293.20037841796875,297.1499938964844,293.1499938964844,0.2826255261898041,-5447.10498046875,304.1838073730469,0.9990000128746032,0.5320826768875122,0.4883967936038971,293.25,297.1499938964844,293.1499938964844,0.0092652048915624,-2538.502685546875,303.82696533203125,0.43805593252182,0.050000000745058,0.2368790209293365,294.9549255371094,291.1499938964844,259.3857116699219,259.0326232910156,279.1585693359375,293.3276672363281,294.960205078125,1.0,0.3863239288330078,0.4637355804443359,0.4637355804443359,0.5362644195556641,1.0,-1.9111008644104004,0.7980087399482727,1.113092064857483,0.3549292981624603,0.0,0.0,0.0,87.52598571777344,80.0,115.92701721191406,-30582.041015625,682.0525512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4069519042969,318.4166259765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7302479147911072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007411088445223,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
378240,293.31854248046875,297.1499938964844,293.1499938964844,0.1017073914408683,-2258.919677734375,304.16815185546875,0.7591589093208313,0.2221285849809646,0.2028830498456955,293.3935241699219,297.1499938964844,293.1499938964844,0.1779992282390594,-3750.156494140625,304.1815795898437,0.8815758228302002,0.3516265749931335,0.3363260924816131,293.2177429199219,297.1499938964844,293.1499938964844,0.2500993609428406,-3649.33740234375,304.16949462890625,0.974107563495636,0.4671927094459533,0.3277141451835632,293.20037841796875,297.1499938964844,293.1499938964844,0.2826255261898041,-5447.10498046875,304.1838073730469,0.9990000128746032,0.5320826768875122,0.4883967936038971,293.25,297.1499938964844,293.1499938964844,0.0092652048915624,-2538.502685546875,303.82696533203125,0.43805593252182,0.050000000745058,0.2368790209293365,294.9549255371094,291.1499938964844,259.3857116699219,259.0326232910156,279.1585693359375,293.3276672363281,294.960205078125,1.0,0.3863239288330078,0.4637355804443359,0.4637355804443359,0.5362644195556641,1.0,-1.9111008644104004,0.7980087399482727,1.113092064857483,0.3549292981624603,0.0,0.0,0.0,87.52598571777344,80.0,115.92701721191406,-30582.041015625,682.0525512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4069519042969,318.4166259765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7302479147911072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007411088445223,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
378300,293.3182373046875,297.1499938964844,293.1499938964844,0.1000545620918273,-2228.173583984375,304.1678466796875,0.757847249507904,0.2200528085231781,0.2009995430707931,293.3955078125,297.1499938964844,293.1499938964844,0.1749604791402816,-3697.393310546875,304.1813659667969,0.8798496127128601,0.3481521904468536,0.3330439925193786,293.2179260253906,297.1499938964844,293.1499938964844,0.2482056617736816,-3626.476806640625,304.1693725585937,0.9747556447982788,0.4663015604019165,0.3270828425884247,293.19390869140625,297.1499938964844,293.1499938964844,0.2796908915042877,-5401.09228515625,304.1829833984375,0.9990000128746032,0.5327128171920776,0.4864225387573242,293.25152587890625,297.1499938964844,293.1499938964844,0.0091936755925416,-2522.11279296875,303.813232421875,0.4389082193374634,0.050000000745058,0.2367831915616989,294.9950256347656,291.1499938964844,259.4200134277344,259.061279296875,279.1584167480469,293.3292236328125,294.9999389648437,1.0,0.3845856785774231,0.4641451835632324,0.4641451835632324,0.5358548164367676,1.0,-1.901652216911316,0.7949284315109253,1.1067237854003906,0.3539177775382995,0.0,0.0,0.0,86.78672790527344,80.0,112.96910095214844,-30499.958984375,672.3833618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4281921386719,318.4486083984375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7274993658065796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007383193587884,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
378360,293.3179016113281,297.1499938964844,293.1499938964844,0.0984723195433616,-2198.701416015625,304.16748046875,0.7560092806816101,0.2179881036281585,0.1991356909275055,293.3974609375,297.1499938964844,293.1499938964844,0.172025442123413,-3646.336669921875,304.1809997558594,0.8774509429931641,0.3446638584136963,0.3297592103481293,293.21807861328125,297.1499938964844,293.1499938964844,0.2464349418878555,-3605.13134765625,304.1690673828125,0.9747450351715088,0.4654092490673065,0.3264581561088562,293.18896484375,297.1499938964844,293.1499938964844,0.2775845527648926,-5368.40673828125,304.1807861328125,0.9990000128746032,0.5331330895423889,0.4855104684829712,293.2529296875,297.1499938964844,293.1499938964844,0.0091293565928936,-2507.35546875,303.7995300292969,0.4393054842948913,0.050000000745058,0.2367392480373382,295.031494140625,291.1499938964844,259.4544677734375,259.0898742675781,279.158203125,293.33074951171875,295.035888671875,1.0,0.383281260728836,0.4645384848117828,0.4645384848117828,0.5354614853858948,1.0,-1.8935699462890625,0.7924180030822754,1.101151943206787,0.3531844615936279,0.0,0.0,0.0,86.35872650146484,83.0,106.39715576171876,-30427.466796875,664.8363037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4435119628906,318.473388671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7247730493545532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007355525158345,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
378420,293.3171081542969,297.1499938964844,293.1499938964844,0.0955331027507782,-2143.95068359375,304.16656494140625,0.7510843276977539,0.2138913571834564,0.1954624056816101,293.4011535644531,297.1499938964844,293.1499938964844,0.166498526930809,-3549.98828125,304.17987060546875,0.8710253834724426,0.337643563747406,0.3231752812862396,293.2183837890625,297.1499938964844,293.1499938964844,0.2433283179998397,-3567.816650390625,304.1678771972656,0.973099946975708,0.4636243283748626,0.3252272605895996,293.1849670410156,297.1499938964844,293.1499938964844,0.2755554020404815,-5338.0810546875,304.1738586425781,0.9990000128746032,0.5329740643501282,0.4862824082374573,293.25555419921875,297.1499938964844,293.1499938964844,0.0090216025710105,-2482.859130859375,303.7717590332031,0.4389700591564178,0.050000000745058,0.2367774695158004,295.0911865234375,291.1499938964844,259.5238037109375,259.1468200683594,279.1576843261719,293.3331604003906,295.09442138671875,1.0,0.3817360997200012,0.4652792513370514,0.4652792513370514,0.5347207188606262,1.0,-1.8807450532913208,0.7887735366821289,1.091971516609192,0.3523821234703064,0.0,0.0,0.0,86.2586669921875,86.0,85.99353790283203,-30300.71875,654.8261108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4517822265625,318.49822998046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7194895148277283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007301904261112,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
378480,293.3171081542969,297.1499938964844,293.1499938964844,0.0955331027507782,-2143.95068359375,304.16656494140625,0.7510843276977539,0.2138913571834564,0.1954624056816101,293.4011535644531,297.1499938964844,293.1499938964844,0.166498526930809,-3549.98828125,304.17987060546875,0.8710253834724426,0.337643563747406,0.3231752812862396,293.2183837890625,297.1499938964844,293.1499938964844,0.2433283179998397,-3567.816650390625,304.1678771972656,0.973099946975708,0.4636243283748626,0.3252272605895996,293.1849670410156,297.1499938964844,293.1499938964844,0.2755554020404815,-5338.0810546875,304.1738586425781,0.9990000128746032,0.5329740643501282,0.4862824082374573,293.25555419921875,297.1499938964844,293.1499938964844,0.0090216025710105,-2482.859130859375,303.7717590332031,0.4389700591564178,0.050000000745058,0.2367774695158004,295.0911865234375,291.1499938964844,259.5238037109375,259.1468200683594,279.1576843261719,293.3331604003906,295.09442138671875,1.0,0.3817360997200012,0.4652792513370514,0.4652792513370514,0.5347207188606262,1.0,-1.8807450532913208,0.7887735366821289,1.091971516609192,0.3523821234703064,0.0,0.0,0.0,86.2586669921875,86.0,85.99353790283203,-30300.71875,654.8261108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4517822265625,318.49822998046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7194895148277283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007301904261112,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
378540,293.3162536621094,297.1499938964844,293.1499938964844,0.0928898528218269,-2094.849609375,304.1654357910156,0.7449470162391663,0.2098361253738403,0.1918528974056244,293.4046936035156,297.1499938964844,293.1499938964844,0.1614318341016769,-3461.4755859375,304.1783447265625,0.8629762530326843,0.3305600881576538,0.3165600597858429,293.2186279296875,297.1499938964844,293.1499938964844,0.2408436089754104,-3538.201416015625,304.1660461425781,0.9697123765945436,0.4618407487869262,0.3240173459053039,293.1893615722656,297.1499938964844,293.1499938964844,0.2760090827941894,-5347.4404296875,304.1651306152344,0.9990000128746032,0.5312093496322632,0.489757090806961,293.2581481933594,297.1499938964844,293.1499938964844,0.0089397560805082,-2464.904296875,303.7429504394531,0.4374767541885376,0.050000000745058,0.2369476854801178,295.13165283203125,291.1499938964844,259.5936889648437,259.2035217285156,279.1571655273437,293.33447265625,295.1336364746094,1.0,0.3813048303127289,0.4659676551818847,0.4659676551818847,0.5340323448181152,1.0,-1.871389389038086,0.7865462899208069,1.0848430395126345,0.3522583842277527,0.0,0.0,0.0,86.94821166992188,89.0,60.793243408203125,-30187.38671875,650.0227661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.42840576171875,318.4896240234375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7145542502403259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007251817150972,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
378600,293.3162536621094,297.1499938964844,293.1499938964844,0.0928898528218269,-2094.849609375,304.1654357910156,0.7449470162391663,0.2098361253738403,0.1918528974056244,293.4046936035156,297.1499938964844,293.1499938964844,0.1614318341016769,-3461.4755859375,304.1783447265625,0.8629762530326843,0.3305600881576538,0.3165600597858429,293.2186279296875,297.1499938964844,293.1499938964844,0.2408436089754104,-3538.201416015625,304.1660461425781,0.9697123765945436,0.4618407487869262,0.3240173459053039,293.1893615722656,297.1499938964844,293.1499938964844,0.2760090827941894,-5347.4404296875,304.1651306152344,0.9990000128746032,0.5312093496322632,0.489757090806961,293.2581481933594,297.1499938964844,293.1499938964844,0.0089397560805082,-2464.904296875,303.7429504394531,0.4374767541885376,0.050000000745058,0.2369476854801178,295.13165283203125,291.1499938964844,259.5936889648437,259.2035217285156,279.1571655273437,293.33447265625,295.1336364746094,1.0,0.3813048303127289,0.4659676551818847,0.4659676551818847,0.5340323448181152,1.0,-1.871389389038086,0.7865462899208069,1.0848430395126345,0.3522583842277527,0.0,0.0,0.0,86.94821166992188,89.0,60.793243408203125,-30187.38671875,650.0227661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.42840576171875,318.4896240234375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7145542502403259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007251817150972,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
378660,293.3153381347656,297.1499938964844,293.1499938964844,0.0905123203992843,-2050.91357421875,304.16424560546875,0.7380217909812927,0.2058081626892089,0.1882953643798828,293.4082336425781,297.1499938964844,293.1499938964844,0.1567781269550323,-3380.041259765625,304.1766662597656,0.8538501858711243,0.3233928978443146,0.3098965585231781,293.2188415527344,297.1499938964844,293.1499938964844,0.2389601171016693,-3516.025390625,304.1638488769531,0.964959442615509,0.4600560665130615,0.3228228688240051,293.2015686035156,297.1499938964844,293.1499938964844,0.2784939110279083,-5389.01611328125,304.1559753417969,0.9990000128746032,0.5277532935142517,0.4952290058135986,293.26092529296875,297.1499938964844,293.1499938964844,0.0088802063837647,-2452.83642578125,303.7125244140625,0.4351865351200104,0.050000000745058,0.2372177988290786,295.1533508300781,291.1499938964844,259.6640930175781,259.2599792480469,279.15673828125,293.33514404296875,295.1541748046875,1.0,0.3817043602466583,0.4666201472282409,0.4666201472282409,0.533379852771759,1.0,-1.8645753860473635,0.785365641117096,1.079209804534912,0.3526412546634674,0.0,0.0,0.0,88.232421875,92.0,35.192264556884766,-30080.18359375,649.0282592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3760986328125,318.4513244628906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.710061252117157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007206219015643,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
378720,293.3153381347656,297.1499938964844,293.1499938964844,0.0905123203992843,-2050.91357421875,304.16424560546875,0.7380217909812927,0.2058081626892089,0.1882953643798828,293.4082336425781,297.1499938964844,293.1499938964844,0.1567781269550323,-3380.041259765625,304.1766662597656,0.8538501858711243,0.3233928978443146,0.3098965585231781,293.2188415527344,297.1499938964844,293.1499938964844,0.2389601171016693,-3516.025390625,304.1638488769531,0.964959442615509,0.4600560665130615,0.3228228688240051,293.2015686035156,297.1499938964844,293.1499938964844,0.2784939110279083,-5389.01611328125,304.1559753417969,0.9990000128746032,0.5277532935142517,0.4952290058135986,293.26092529296875,297.1499938964844,293.1499938964844,0.0088802063837647,-2452.83642578125,303.7125244140625,0.4351865351200104,0.050000000745058,0.2372177988290786,295.1533508300781,291.1499938964844,259.6640930175781,259.2599792480469,279.15673828125,293.33514404296875,295.1541748046875,1.0,0.3817043602466583,0.4666201472282409,0.4666201472282409,0.533379852771759,1.0,-1.8645753860473635,0.785365641117096,1.079209804534912,0.3526412546634674,0.0,0.0,0.0,88.232421875,92.0,35.192264556884766,-30080.18359375,649.0282592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3760986328125,318.4513244628906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.710061252117157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007206219015643,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
378780,293.315185546875,297.1499938964844,293.1499938964844,0.0882518440485,-2009.2994384765625,304.1632995605469,0.729231595993042,0.2016500830650329,0.1847012937068939,293.4126892089844,297.1499938964844,293.1499938964844,0.1522999554872512,-3301.353515625,304.1752624511719,0.8424788117408752,0.3159512877464294,0.3030678033828735,293.2190856933594,297.1499938964844,293.1499938964844,0.2374682128429412,-3498.60205078125,304.1617431640625,0.9572551250457764,0.4582664966583252,0.3216581642627716,293.2177429199219,297.1499938964844,293.1499938964844,0.2790984809398651,-5399.81005859375,304.15350341796875,0.9962022304534912,0.5231562852859497,0.4970229268074035,293.26385498046875,297.1499938964844,293.1499938964844,0.0088419113308191,-2445.91064453125,303.6806640625,0.4312836229801178,0.050000000745058,0.2377069443464279,295.163330078125,291.1499938964844,259.7350158691406,259.3162536621094,279.1571960449219,293.33746337890625,295.1643981933594,1.0,0.3824817240238189,0.4673484563827514,0.4673484563827514,0.5326515436172485,1.0,-1.8531789779663088,0.7822617292404175,1.0709172487258911,0.3522185683250427,0.0,0.0,0.0,90.58377075195312,95.0,22.03853225708008,-29913.185546875,648.0845336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3070983886719,318.4039306640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7059872150421143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007164872949942,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
378840,293.315185546875,297.1499938964844,293.1499938964844,0.0882518440485,-2009.2994384765625,304.1632995605469,0.729231595993042,0.2016500830650329,0.1847012937068939,293.4126892089844,297.1499938964844,293.1499938964844,0.1522999554872512,-3301.353515625,304.1752624511719,0.8424788117408752,0.3159512877464294,0.3030678033828735,293.2190856933594,297.1499938964844,293.1499938964844,0.2374682128429412,-3498.60205078125,304.1617431640625,0.9572551250457764,0.4582664966583252,0.3216581642627716,293.2177429199219,297.1499938964844,293.1499938964844,0.2790984809398651,-5399.81005859375,304.15350341796875,0.9962022304534912,0.5231562852859497,0.4970229268074035,293.26385498046875,297.1499938964844,293.1499938964844,0.0088419113308191,-2445.91064453125,303.6806640625,0.4312836229801178,0.050000000745058,0.2377069443464279,295.163330078125,291.1499938964844,259.7350158691406,259.3162536621094,279.1571960449219,293.33746337890625,295.1643981933594,1.0,0.3824817240238189,0.4673484563827514,0.4673484563827514,0.5326515436172485,1.0,-1.8531789779663088,0.7822617292404175,1.0709172487258911,0.3522185683250427,0.0,0.0,0.0,90.58377075195312,95.0,22.03853225708008,-29913.185546875,648.0845336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3070983886719,318.4039306640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7059872150421143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007164872949942,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
378900,293.3153076171875,297.1499938964844,293.1499938964844,0.0870385468006134,-1986.8433837890625,304.1630859375,0.7242361307144165,0.1995380818843841,0.1828801929950714,293.4151306152344,297.1499938964844,293.1499938964844,0.1499112248420715,-3258.9541015625,304.1750183105469,0.8361594676971436,0.3121418356895447,0.2995744049549103,293.21923828125,297.1499938964844,293.1499938964844,0.2365524470806121,-3487.623046875,304.1612854003906,0.9524054527282716,0.4573583900928497,0.3210848867893219,293.2225341796875,297.1499938964844,293.1499938964844,0.2776384651660919,-5375.33056640625,304.1555480957031,0.9921740889549256,0.5213590264320374,0.4951871633529663,293.265380859375,297.1499938964844,293.1499938964844,0.0088188182562589,-2441.145751953125,303.664794921875,0.4288967549800873,0.050000000745058,0.2380261719226837,295.1747741699219,291.1499938964844,259.7706604003906,259.34429931640625,279.15753173828125,293.3393249511719,295.1764831542969,1.0,0.3828280568122864,0.4677501320838928,0.4677501320838928,0.5322498679161072,1.0,-1.8445193767547607,0.7794747948646545,1.065044641494751,0.3513232171535492,0.0,0.0,0.0,92.08692169189452,95.0,27.869747161865234,-29803.978515625,646.3309326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2801208496094,318.3912658691406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7039713263511658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007144414121285,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
378960,293.3153991699219,297.1499938964844,293.1499938964844,0.0857959315180778,-1963.8255615234373,304.1629638671875,0.7192726731300354,0.1974260061979293,0.1810497343540191,293.4176025390625,297.1499938964844,293.1499938964844,0.1474672108888626,-3215.361328125,304.1749267578125,0.8299890160560608,0.3082971572875976,0.2960374057292938,293.219482421875,297.1499938964844,293.1499938964844,0.2355632036924362,-3475.67529296875,304.1610107421875,0.9476037621498108,0.4564360678195953,0.3204999268054962,293.22540283203125,297.1499938964844,293.1499938964844,0.2761895954608917,-5351.8740234375,304.1571655273437,0.988261878490448,0.5198755264282227,0.4937186539173126,293.26690673828125,297.1499938964844,293.1499938964844,0.0087935077026486,-2435.713623046875,303.64892578125,0.426653504371643,0.050000000745058,0.2383414655923843,295.1888732910156,291.1499938964844,259.8064270019531,259.3723449707031,279.1577453613281,293.3411560058594,295.1907958984375,1.0,0.3831772208213806,0.4681545794010162,0.4681545794010162,0.5318454504013062,1.0,-1.835986852645874,0.7767439484596252,1.059242844581604,0.3504780232906341,0.0,0.0,0.0,93.57380676269533,98.0,33.60749435424805,-29700.26171875,644.7036743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2593078613281,318.3840026855469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.7019410133361816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007123809191398,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
379020,293.3153686523437,297.1499938964844,293.1499938964844,0.0832802057266235,-1917.253173828125,304.162841796875,0.7091933488845825,0.1932409703731537,0.1774080693721771,293.4223937988281,297.1499938964844,293.1499938964844,0.1425001919269561,-3126.202880859375,304.1748962402344,0.8179219365119934,0.3005454838275909,0.2888855040073395,293.2200012207031,297.1499938964844,293.1499938964844,0.2334503680467605,-3449.995361328125,304.160888671875,0.9382305145263672,0.4545676410198211,0.3193061649799347,293.22833251953125,297.1499938964844,293.1499938964844,0.2734813988208771,-5308.1669921875,304.15924072265625,0.980639636516571,0.517366349697113,0.4913730025291443,293.2699584960937,297.1499938964844,293.1499938964844,0.0087374523282051,-2423.34521484375,303.6170654296875,0.4225601851940155,0.050000000745058,0.2389590889215469,295.2215270996094,291.1499938964844,259.8782653808594,259.4283142089844,279.1579284667969,293.3446350097656,295.2238464355469,1.0,0.3839104771614074,0.4689598083496094,0.4689598083496094,0.5310401916503906,1.0,-1.819517731666565,0.7715296745300293,1.0479880571365356,0.34890878200531,0.0,0.0,0.0,96.49535369873048,101.0,43.225318908691406,-29507.73828125,641.7296752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.23077392578125,318.380615234375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.697851836681366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007082308875396,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
379080,293.3153686523437,297.1499938964844,293.1499938964844,0.0832802057266235,-1917.253173828125,304.162841796875,0.7091933488845825,0.1932409703731537,0.1774080693721771,293.4223937988281,297.1499938964844,293.1499938964844,0.1425001919269561,-3126.202880859375,304.1748962402344,0.8179219365119934,0.3005454838275909,0.2888855040073395,293.2200012207031,297.1499938964844,293.1499938964844,0.2334503680467605,-3449.995361328125,304.160888671875,0.9382305145263672,0.4545676410198211,0.3193061649799347,293.22833251953125,297.1499938964844,293.1499938964844,0.2734813988208771,-5308.1669921875,304.15924072265625,0.980639636516571,0.517366349697113,0.4913730025291443,293.2699584960937,297.1499938964844,293.1499938964844,0.0087374523282051,-2423.34521484375,303.6170654296875,0.4225601851940155,0.050000000745058,0.2389590889215469,295.2215270996094,291.1499938964844,259.8782653808594,259.4283142089844,279.1579284667969,293.3446350097656,295.2238464355469,1.0,0.3839104771614074,0.4689598083496094,0.4689598083496094,0.5310401916503906,1.0,-1.819517731666565,0.7715296745300293,1.0479880571365356,0.34890878200531,0.0,0.0,0.0,96.49535369873048,101.0,43.225318908691406,-29507.73828125,641.7296752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.23077392578125,318.380615234375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.697851836681366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007082308875396,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
379140,293.3149719238281,297.1499938964844,293.1499938964844,0.0807550922036171,-1870.615234375,304.16278076171875,0.6988266706466675,0.1891319006681442,0.1738282591104507,293.42681884765625,297.1499938964844,293.1499938964844,0.1374808251857757,-3035.371337890625,304.1749572753906,0.8055667281150818,0.2927452623844147,0.2816781103610992,293.2205505371094,297.1499938964844,293.1499938964844,0.2311991453170776,-3422.475341796875,304.1610107421875,0.9291191697120668,0.4526844322681427,0.3180985450744629,293.229736328125,297.1499938964844,293.1499938964844,0.2707788646221161,-5264.6044921875,304.16064453125,0.9729883074760436,0.5150913000106812,0.4893319010734558,293.2729187011719,297.1499938964844,293.1499938964844,0.0086758723482489,-2409.389892578125,303.585205078125,0.4188461899757385,0.050000000745058,0.2395724058151245,295.2591247558594,291.1499938964844,259.9505615234375,259.48419189453125,279.1579895019531,293.3477783203125,295.2618103027344,1.0,0.3846886157989502,0.4697618186473846,0.4697618186473846,0.530238151550293,1.0,-1.803400516510009,0.7664471864700317,1.036953330039978,0.347394049167633,0.0,0.0,0.0,99.4059066772461,104.0,50.8370475769043,-29326.19140625,638.9816284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2138061523437,318.3873291015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6937354207038879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007040532655082,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
379200,293.3149719238281,297.1499938964844,293.1499938964844,0.0807550922036171,-1870.615234375,304.16278076171875,0.6988266706466675,0.1891319006681442,0.1738282591104507,293.42681884765625,297.1499938964844,293.1499938964844,0.1374808251857757,-3035.371337890625,304.1749572753906,0.8055667281150818,0.2927452623844147,0.2816781103610992,293.2205505371094,297.1499938964844,293.1499938964844,0.2311991453170776,-3422.475341796875,304.1610107421875,0.9291191697120668,0.4526844322681427,0.3180985450744629,293.229736328125,297.1499938964844,293.1499938964844,0.2707788646221161,-5264.6044921875,304.16064453125,0.9729883074760436,0.5150913000106812,0.4893319010734558,293.2729187011719,297.1499938964844,293.1499938964844,0.0086758723482489,-2409.389892578125,303.585205078125,0.4188461899757385,0.050000000745058,0.2395724058151245,295.2591247558594,291.1499938964844,259.9505615234375,259.48419189453125,279.1579895019531,293.3477783203125,295.2618103027344,1.0,0.3846886157989502,0.4697618186473846,0.4697618186473846,0.530238151550293,1.0,-1.803400516510009,0.7664471864700317,1.036953330039978,0.347394049167633,0.0,0.0,0.0,99.4059066772461,104.0,50.8370475769043,-29326.19140625,638.9816284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2138061523437,318.3873291015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6937354207038879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007040532655082,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
379260,293.314208984375,297.1499938964844,293.1499938964844,0.0782373175024986,-1824.28955078125,304.1627197265625,0.688728392124176,0.1851067692041397,0.1703223884105682,293.4308776855469,297.1499938964844,293.1499938964844,0.1324444413185119,-2943.500732421875,304.1750183105469,0.792803943157196,0.2849099934101105,0.2744342088699341,293.2210693359375,297.1499938964844,293.1499938964844,0.2288421094417572,-3393.542236328125,304.1612548828125,0.9203581213951112,0.4507937431335449,0.3168848156929016,293.2306213378906,297.1499938964844,293.1499938964844,0.2679967582225799,-5219.740234375,304.1617431640625,0.9652118682861328,0.5128905773162842,0.4873869121074676,293.2758178710937,297.1499938964844,293.1499938964844,0.0086103091016411,-2394.217041015625,303.5533447265625,0.4154294431209564,0.050000000745058,0.240186259150505,295.3007202148437,291.1499938964844,260.02325439453125,259.5399780273437,279.1579895019531,293.3506164550781,295.3036499023437,1.0,0.3855057656764984,0.4705616533756256,0.4705616533756256,0.529438316822052,1.0,-1.7874372005462646,0.7614091038703918,1.0260281562805176,0.3458869755268097,0.0,0.0,0.0,102.32665252685548,107.0,56.783668518066406,-29150.70703125,636.3757934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2044677734375,318.4009094238281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6895943880081177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006998506141826,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
379320,293.314208984375,297.1499938964844,293.1499938964844,0.0782373175024986,-1824.28955078125,304.1627197265625,0.688728392124176,0.1851067692041397,0.1703223884105682,293.4308776855469,297.1499938964844,293.1499938964844,0.1324444413185119,-2943.500732421875,304.1750183105469,0.792803943157196,0.2849099934101105,0.2744342088699341,293.2210693359375,297.1499938964844,293.1499938964844,0.2288421094417572,-3393.542236328125,304.1612548828125,0.9203581213951112,0.4507937431335449,0.3168848156929016,293.2306213378906,297.1499938964844,293.1499938964844,0.2679967582225799,-5219.740234375,304.1617431640625,0.9652118682861328,0.5128905773162842,0.4873869121074676,293.2758178710937,297.1499938964844,293.1499938964844,0.0086103091016411,-2394.217041015625,303.5533447265625,0.4154294431209564,0.050000000745058,0.240186259150505,295.3007202148437,291.1499938964844,260.02325439453125,259.5399780273437,279.1579895019531,293.3506164550781,295.3036499023437,1.0,0.3855057656764984,0.4705616533756256,0.4705616533756256,0.529438316822052,1.0,-1.7874372005462646,0.7614091038703918,1.0260281562805176,0.3458869755268097,0.0,0.0,0.0,102.32665252685548,107.0,56.783668518066406,-29150.70703125,636.3757934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2044677734375,318.4009094238281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6895943880081177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006998506141826,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
379380,293.3131103515625,297.1499938964844,293.1499938964844,0.075737752020359,-1778.5328369140625,304.1626281738281,0.6789698004722595,0.1811693608760833,0.1668946593999862,293.4345703125,297.1499938964844,293.1499938964844,0.1274158507585525,-2851.037109375,304.1750793457031,0.7802464365959167,0.2770446538925171,0.2671599686145782,293.2215270996094,297.1499938964844,293.1499938964844,0.2264063954353332,-3363.54638671875,304.1615600585937,0.9120994806289672,0.4488987624645233,0.3156677484512329,293.2312927246094,297.1499938964844,293.1499938964844,0.2651309967041015,-5173.47705078125,304.16259765625,0.957326352596283,0.5107145309448242,0.4854728579521179,293.2786560058594,297.1499938964844,293.1499938964844,0.0085416790097951,-2378.0732421875,303.5215148925781,0.4122601151466369,0.050000000745058,0.240801453590393,295.3453674316406,291.1499938964844,260.0963134765625,259.59576416015625,279.1579895019531,293.3532409667969,295.3485107421875,1.0,0.3863556683063507,0.4713597893714905,0.4713597893714905,0.5286402106285095,1.0,-1.771566390991211,0.7563888430595398,1.0151774883270264,0.3443732261657715,0.0,0.0,0.0,105.2603530883789,110.0,61.328372955322266,-28978.859375,633.8719482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.20025634765625,318.41912841796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6854286193847656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006956228753551,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
379440,293.3131103515625,297.1499938964844,293.1499938964844,0.075737752020359,-1778.5328369140625,304.1626281738281,0.6789698004722595,0.1811693608760833,0.1668946593999862,293.4345703125,297.1499938964844,293.1499938964844,0.1274158507585525,-2851.037109375,304.1750793457031,0.7802464365959167,0.2770446538925171,0.2671599686145782,293.2215270996094,297.1499938964844,293.1499938964844,0.2264063954353332,-3363.54638671875,304.1615600585937,0.9120994806289672,0.4488987624645233,0.3156677484512329,293.2312927246094,297.1499938964844,293.1499938964844,0.2651309967041015,-5173.47705078125,304.16259765625,0.957326352596283,0.5107145309448242,0.4854728579521179,293.2786560058594,297.1499938964844,293.1499938964844,0.0085416790097951,-2378.0732421875,303.5215148925781,0.4122601151466369,0.050000000745058,0.240801453590393,295.3453674316406,291.1499938964844,260.0963134765625,259.59576416015625,279.1579895019531,293.3532409667969,295.3485107421875,1.0,0.3863556683063507,0.4713597893714905,0.4713597893714905,0.5286402106285095,1.0,-1.771566390991211,0.7563888430595398,1.0151774883270264,0.3443732261657715,0.0,0.0,0.0,105.2603530883789,110.0,61.328372955322266,-28978.859375,633.8719482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.20025634765625,318.41912841796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6854286193847656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006956228753551,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
379500,293.3124389648437,297.1499938964844,293.1499938964844,0.0744971930980682,-1755.92626953125,304.16259765625,0.6742379665374756,0.1792331784963607,0.1652098000049591,293.436279296875,297.1499938964844,293.1499938964844,0.1249114349484443,-2804.709716796875,304.175048828125,0.774081289768219,0.2731020748615265,0.2635129392147064,293.22174072265625,297.1499938964844,293.1499938964844,0.2251673936843872,-3348.25634765625,304.1617126464844,0.908214271068573,0.4479502439498901,0.3150584697723388,293.2315673828125,297.1499938964844,293.1499938964844,0.2636734545230865,-5149.9228515625,304.1629333496094,0.9533604383468628,0.509630560874939,0.4845207035541534,293.280029296875,297.1499938964844,293.1499938964844,0.0085064461454749,-2369.704345703125,303.505615234375,0.4107554256916046,0.050000000745058,0.2411094307899475,295.3685607910156,291.1499938964844,260.13299560546875,259.6236877441406,279.1579895019531,293.3544616699219,295.3717956542969,1.0,0.386790931224823,0.4717583656311035,0.4717583656311035,0.5282416343688965,1.0,-1.7636592388153076,0.7538830041885376,1.00977623462677,0.3436126708984375,0.0,0.0,0.0,106.7311782836914,110.0,63.171142578125,-28893.80859375,632.6499633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1994934082031,318.429443359375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6833368539810181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006935000419616,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
379560,293.31170654296875,297.1499938964844,293.1499938964844,0.0732641741633415,-1733.5322265625,304.1625366210937,0.6696150898933411,0.1773201674222946,0.1635453253984451,293.4378967285156,297.1499938964844,293.1499938964844,0.122416004538536,-2758.360107421875,304.175048828125,0.7680090069770813,0.2691534757614136,0.2598593533039093,293.2219543457031,297.1499938964844,293.1499938964844,0.2239170670509338,-3332.80615234375,304.161865234375,0.9045229554176332,0.4470013380050659,0.3144488036632538,293.2318115234375,297.1499938964844,293.1499938964844,0.2622022926807403,-5126.13037109375,304.16326904296875,0.9493904113769532,0.5085485577583313,0.4835705459117889,293.2814025878906,297.1499938964844,293.1499938964844,0.008470362983644,-2361.101806640625,303.4896850585937,0.4092973172664642,0.050000000745058,0.2414176017045974,295.39227294921875,291.1499938964844,260.16973876953125,259.6515808105469,279.157958984375,293.35565185546875,295.39556884765625,1.0,0.3872326016426086,0.4721565842628479,0.4721565842628479,0.5278434157371521,1.0,-1.755771279335022,0.7513800859451294,1.0043911933898926,0.3428495526313782,0.0,0.0,0.0,108.2043685913086,113.0,64.753662109375,-28809.203125,631.4466552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1993713378906,318.4403686523437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.681239128112793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006913710967637,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
379620,293.3100280761719,297.1499938964844,293.1499938964844,0.0708314031362533,-1689.4781494140625,304.16241455078125,0.6607174277305603,0.1735615283250808,0.1602763086557388,293.4409484863281,297.1499938964844,293.1499938964844,0.117460511624813,-2665.75634765625,304.1749572753906,0.7561867237091064,0.2612406313419342,0.2525361180305481,293.2223205566406,297.1499938964844,293.1499938964844,0.2213935256004333,-3301.56591796875,304.162109375,0.8976162672042847,0.4451028704643249,0.3132289350032806,293.23223876953125,297.1499938964844,293.1499938964844,0.2592320144176483,-5078.033203125,304.1637878417969,0.9414782524108888,0.5063888430595398,0.4816746711730957,293.2840576171875,297.1499938964844,293.1499938964844,0.0083979507908225,-2343.649169921875,303.4578552246094,0.4065021574497223,0.050000000745058,0.2420341819524765,295.4408264160156,291.1499938964844,260.2435302734375,259.7074584960937,279.157958984375,293.3579406738281,295.4442443847656,1.0,0.3881326615810394,0.4729521870613098,0.4729521870613098,0.5270478129386902,1.0,-1.7400522232055664,0.7463834881782532,0.9936687350273132,0.341316282749176,0.0,0.0,0.0,111.1559600830078,116.0,67.282958984375,-28640.884765625,629.0890502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2005615234375,318.4635314941406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6770275831222534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006870969664305,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
379680,293.3100280761719,297.1499938964844,293.1499938964844,0.0708314031362533,-1689.4781494140625,304.16241455078125,0.6607174277305603,0.1735615283250808,0.1602763086557388,293.4409484863281,297.1499938964844,293.1499938964844,0.117460511624813,-2665.75634765625,304.1749572753906,0.7561867237091064,0.2612406313419342,0.2525361180305481,293.2223205566406,297.1499938964844,293.1499938964844,0.2213935256004333,-3301.56591796875,304.162109375,0.8976162672042847,0.4451028704643249,0.3132289350032806,293.23223876953125,297.1499938964844,293.1499938964844,0.2592320144176483,-5078.033203125,304.1637878417969,0.9414782524108888,0.5063888430595398,0.4816746711730957,293.2840576171875,297.1499938964844,293.1499938964844,0.0083979507908225,-2343.649169921875,303.4578552246094,0.4065021574497223,0.050000000745058,0.2420341819524765,295.4408264160156,291.1499938964844,260.2435302734375,259.7074584960937,279.157958984375,293.3579406738281,295.4442443847656,1.0,0.3881326615810394,0.4729521870613098,0.4729521870613098,0.5270478129386902,1.0,-1.7400522232055664,0.7463834881782532,0.9936687350273132,0.341316282749176,0.0,0.0,0.0,111.1559600830078,116.0,67.282958984375,-28640.884765625,629.0890502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2005615234375,318.4635314941406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6770275831222534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006870969664305,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
379740,293.3081359863281,297.1499938964844,293.1499938964844,0.0682071521878242,-1646.7119140625,304.1626892089844,0.6523112058639526,0.1698974668979644,0.1570917069911956,293.4436950683594,297.1499938964844,293.1499938964844,0.1125612035393714,-2573.440185546875,304.1748046875,0.7448220252990723,0.2533093690872192,0.2451930791139602,293.22265625,297.1499938964844,293.1499938964844,0.2188494205474853,-3269.995361328125,304.1623229980469,0.8909777402877808,0.4432030916213989,0.3120082020759582,293.2325744628906,297.1499938964844,293.1499938964844,0.2562370002269745,-5029.44775390625,304.1641845703125,0.9336709976196288,0.5042344927787781,0.4797838926315307,293.28668212890625,297.1499938964844,293.1499938964844,0.0083240717649459,-2325.68798828125,303.426025390625,0.4038366079330444,0.050000000745058,0.2426508665084839,295.4905700683594,291.1499938964844,260.3175964355469,259.763427734375,279.157958984375,293.3600769042969,295.4940795898437,1.0,0.3890536725521087,0.4737462401390075,0.4737462401390075,0.5262537598609924,1.0,-1.7244164943695068,0.741401731967926,0.9830147624015808,0.3397742807865143,0.0,0.0,0.0,114.11346435546876,119.0,69.07512664794922,-28473.41796875,626.7960815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2030334472656,318.4878234863281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.672795832157135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006828022305853,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
