time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
379800,293.3081359863281,297.1499938964844,293.1499938964844,0.0682071521878242,-1646.7119140625,304.1626892089844,0.6523112058639526,0.1698974668979644,0.1570917069911956,293.4436950683594,297.1499938964844,293.1499938964844,0.1125612035393714,-2573.440185546875,304.1748046875,0.7448220252990723,0.2533093690872192,0.2451930791139602,293.22265625,297.1499938964844,293.1499938964844,0.2188494205474853,-3269.995361328125,304.1623229980469,0.8909777402877808,0.4432030916213989,0.3120082020759582,293.2325744628906,297.1499938964844,293.1499938964844,0.2562370002269745,-5029.44775390625,304.1641845703125,0.9336709976196288,0.5042344927787781,0.4797838926315307,293.28668212890625,297.1499938964844,293.1499938964844,0.0083240717649459,-2325.68798828125,303.426025390625,0.4038366079330444,0.050000000745058,0.2426508665084839,295.4905700683594,291.1499938964844,260.3175964355469,259.763427734375,279.157958984375,293.3600769042969,295.4940795898437,1.0,0.3890536725521087,0.4737462401390075,0.4737462401390075,0.5262537598609924,1.0,-1.7244164943695068,0.741401731967926,0.9830147624015808,0.3397742807865143,0.0,0.0,0.0,114.11346435546876,119.0,69.07512664794922,-28473.41796875,626.7960815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2030334472656,318.4878234863281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.672795832157135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006828022305853,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
379860,293.30596923828125,297.1499938964844,293.1499938964844,0.0657107532024383,-1604.5076904296875,304.1625366210937,0.6443942785263062,0.1663274466991424,0.1539895683526992,293.4461975097656,297.1499938964844,293.1499938964844,0.1077288687229156,-2481.614501953125,304.1745910644531,0.7338590025901794,0.2453651428222656,0.2378351837396621,293.22296142578125,297.1499938964844,293.1499938964844,0.2162971794605255,-3238.2490234375,304.1624450683594,0.8845862150192261,0.4413024187088012,0.3107865452766418,293.2328796386719,297.1499938964844,293.1499938964844,0.253233253955841,-4980.62255859375,304.1644592285156,0.9260568618774414,0.5020853877067566,0.4778978228569031,293.28924560546875,297.1499938964844,293.1499938964844,0.0082492809742689,-2307.35791015625,303.3941650390625,0.4012645781040191,0.050000000745058,0.2432673573493957,295.5411071777344,291.1499938964844,260.3919677734375,259.8195495605469,279.1579284667969,293.3621520996094,295.5447082519531,1.0,0.3899929821491241,0.474539190530777,0.474539190530777,0.5254607796669006,1.0,-1.7088663578033447,0.7364371418952942,0.9724291563034058,0.3382252752780914,0.0,0.0,0.0,117.07525634765624,122.0,70.31671142578125,-28306.369140625,624.5619506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2060546875,318.5126647949219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6685472130775452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006784904398955,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
379920,293.30596923828125,297.1499938964844,293.1499938964844,0.0657107532024383,-1604.5076904296875,304.1625366210937,0.6443942785263062,0.1663274466991424,0.1539895683526992,293.4461975097656,297.1499938964844,293.1499938964844,0.1077288687229156,-2481.614501953125,304.1745910644531,0.7338590025901794,0.2453651428222656,0.2378351837396621,293.22296142578125,297.1499938964844,293.1499938964844,0.2162971794605255,-3238.2490234375,304.1624450683594,0.8845862150192261,0.4413024187088012,0.3107865452766418,293.2328796386719,297.1499938964844,293.1499938964844,0.253233253955841,-4980.62255859375,304.1644592285156,0.9260568618774414,0.5020853877067566,0.4778978228569031,293.28924560546875,297.1499938964844,293.1499938964844,0.0082492809742689,-2307.35791015625,303.3941650390625,0.4012645781040191,0.050000000745058,0.2432673573493957,295.5411071777344,291.1499938964844,260.3919677734375,259.8195495605469,279.1579284667969,293.3621520996094,295.5447082519531,1.0,0.3899929821491241,0.474539190530777,0.474539190530777,0.5254607796669006,1.0,-1.7088663578033447,0.7364371418952942,0.9724291563034058,0.3382252752780914,0.0,0.0,0.0,117.07525634765624,122.0,70.31671142578125,-28306.369140625,624.5619506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2060546875,318.5126647949219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6685472130775452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006784904398955,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
379980,293.30352783203125,297.1499938964844,293.1499938964844,0.0637041106820106,-1563.7044677734375,304.1617126464844,0.6369521021842957,0.1628715395927429,0.1509850025177002,293.4483947753906,297.1499938964844,293.1499938964844,0.1029715910553932,-2390.434326171875,304.17431640625,0.7230607867240906,0.2374127060174942,0.2304667532444,293.22320556640625,297.1499938964844,293.1499938964844,0.2137468755245208,-3206.452392578125,304.1625671386719,0.8784419298171997,0.4394022524356842,0.309564858675003,293.23309326171875,297.1499938964844,293.1499938964844,0.2502325475215912,-4931.74365234375,304.1646423339844,0.9187326431274414,0.4999415874481201,0.4760164320468902,293.291748046875,297.1499938964844,293.1499938964844,0.0081739192828536,-2288.75,303.3622741699219,0.3987528383731842,0.050000000745058,0.2438831776380539,295.5921325683594,291.1499938964844,260.46661376953125,259.8758850097656,279.1579284667969,293.3641662597656,295.5957946777344,1.0,0.3909497857093811,0.4753308594226837,0.4753308594226837,0.5246691703796387,1.0,-1.693425536155701,0.7315006256103516,0.9619249105453492,0.3366747796535492,0.0,0.0,0.0,120.03914642333984,125.0,71.09085083007812,-28139.69140625,622.3941650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2091979980469,318.5375366210937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6642851233482361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006741649704053,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
380040,293.30352783203125,297.1499938964844,293.1499938964844,0.0637041106820106,-1563.7044677734375,304.1617126464844,0.6369521021842957,0.1628715395927429,0.1509850025177002,293.4483947753906,297.1499938964844,293.1499938964844,0.1029715910553932,-2390.434326171875,304.17431640625,0.7230607867240906,0.2374127060174942,0.2304667532444,293.22320556640625,297.1499938964844,293.1499938964844,0.2137468755245208,-3206.452392578125,304.1625671386719,0.8784419298171997,0.4394022524356842,0.309564858675003,293.23309326171875,297.1499938964844,293.1499938964844,0.2502325475215912,-4931.74365234375,304.1646423339844,0.9187326431274414,0.4999415874481201,0.4760164320468902,293.291748046875,297.1499938964844,293.1499938964844,0.0081739192828536,-2288.75,303.3622741699219,0.3987528383731842,0.050000000745058,0.2438831776380539,295.5921325683594,291.1499938964844,260.46661376953125,259.8758850097656,279.1579284667969,293.3641662597656,295.5957946777344,1.0,0.3909497857093811,0.4753308594226837,0.4753308594226837,0.5246691703796387,1.0,-1.693425536155701,0.7315006256103516,0.9619249105453492,0.3366747796535492,0.0,0.0,0.0,120.03914642333984,125.0,71.09085083007812,-28139.69140625,622.3941650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2091979980469,318.5375366210937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6642851233482361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006741649704053,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
380100,293.3022155761719,297.1499938964844,293.1499938964844,0.0626418218016624,-1543.95849609375,304.1615295410156,0.6333913803100586,0.1611888110637664,0.1495239734649658,293.44940185546875,297.1499938964844,293.1499938964844,0.1006234139204025,-2345.131103515625,304.1741638183594,0.7175690531730652,0.2334348559379577,0.2267800569534301,293.22332763671875,297.1499938964844,293.1499938964844,0.2124752849340438,-3190.57080078125,304.16259765625,0.8754615187644958,0.4384525716304779,0.3089542090892792,293.2331848144531,297.1499938964844,293.1499938964844,0.2487367540597915,-4907.337890625,304.1647033691406,0.9152107238769532,0.4988717436790466,0.4750775694847107,293.2929992675781,297.1499938964844,293.1499938964844,0.0081361262127757,-2279.369384765625,303.3463134765625,0.3975095152854919,0.050000000745058,0.2441907227039337,295.61773681640625,291.1499938964844,260.5039978027344,259.90411376953125,279.1579284667969,293.3651733398437,295.62139892578125,1.0,0.3914347887039184,0.4757261574268341,0.4757261574268341,0.5242738127708435,1.0,-1.6857538223266602,0.7290464043617249,0.9567074179649352,0.3359009623527527,0.0,0.0,0.0,121.5215301513672,125.0,71.31782531738281,-28056.48828125,621.338623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2106628417969,318.54986572265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6621503829956055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006719984230585,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
380160,293.30084228515625,297.1499938964844,293.1499938964844,0.061502169817686,-1524.4869384765625,304.1614990234375,0.6299152970314026,0.1595331132411956,0.1480884253978729,293.4503479003906,297.1499938964844,293.1499938964844,0.0982969850301742,-2300.048583984375,304.17401123046875,0.7118780016899109,0.2294572442770004,0.2230925112962722,293.2234191894531,297.1499938964844,293.1499938964844,0.2112075984477996,-3174.718505859375,304.16259765625,0.8725407123565674,0.4375034868717193,0.3083437979221344,293.2332458496094,297.1499938964844,293.1499938964844,0.2472458332777023,-4882.98388671875,304.16473388671875,0.9117989540100098,0.4978035390377044,0.4741400778293609,293.2942199707031,297.1499938964844,293.1499938964844,0.0080965533852577,-2269.616455078125,303.3303527832031,0.3962690234184265,0.050000000745058,0.2444981187582016,295.6433410644531,291.1499938964844,260.5414733886719,259.93243408203125,279.15789794921875,293.3661804199219,295.6470642089844,1.0,0.3919242024421692,0.4761211276054382,0.4761211276054382,0.5238788723945618,1.0,-1.6781145334243774,0.7266015410423279,0.9515129923820496,0.3351282179355621,0.0,0.0,0.0,123.00448608398438,128.0,71.45490264892578,-27973.337890625,620.3018188476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2120056152344,318.56207275390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6600138545036316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006698301876895,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
380220,293.2979736328125,297.1499938964844,293.1499938964844,0.0593157075345516,-1486.596435546875,304.16131591796875,0.6231202483177185,0.1562927067279815,0.1452818065881729,293.4520263671875,297.1499938964844,293.1499938964844,0.0936992764472961,-2210.554931640625,304.1736755371094,0.6997614502906799,0.221504345536232,0.2157179117202758,293.2236022949219,297.1499938964844,293.1499938964844,0.2086856067180633,-3143.126953125,304.16259765625,0.8668729066848755,0.4356067478656769,0.3071238696575165,293.2333679199219,297.1499938964844,293.1499938964844,0.2442806214094162,-4834.46533203125,304.1647644042969,0.905358910560608,0.4956714510917663,0.4722689986228943,293.296630859375,297.1499938964844,293.1499938964844,0.0080224890261888,-2250.989501953125,303.29840087890625,0.3937808573246002,0.050000000745058,0.2451125532388687,295.6946105957031,291.1499938964844,260.6165771484375,259.9892883300781,279.15789794921875,293.3681945800781,295.6983337402344,1.0,0.392914205789566,0.4769102036952972,0.4769102036952972,0.5230897665023804,1.0,-1.66291606426239,0.7217325568199158,0.9411835074424744,0.3335814476013183,0.0,0.0,0.0,125.97274017333984,131.0,71.5506820678711,-27806.978515625,618.275634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2142333984375,318.58599853515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6557382941246033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006654909811913,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
380280,293.2979736328125,297.1499938964844,293.1499938964844,0.0593157075345516,-1486.596435546875,304.16131591796875,0.6231202483177185,0.1562927067279815,0.1452818065881729,293.4520263671875,297.1499938964844,293.1499938964844,0.0936992764472961,-2210.554931640625,304.1736755371094,0.6997614502906799,0.221504345536232,0.2157179117202758,293.2236022949219,297.1499938964844,293.1499938964844,0.2086856067180633,-3143.126953125,304.16259765625,0.8668729066848755,0.4356067478656769,0.3071238696575165,293.2333679199219,297.1499938964844,293.1499938964844,0.2442806214094162,-4834.46533203125,304.1647644042969,0.905358910560608,0.4956714510917663,0.4722689986228943,293.296630859375,297.1499938964844,293.1499938964844,0.0080224890261888,-2250.989501953125,303.29840087890625,0.3937808573246002,0.050000000745058,0.2451125532388687,295.6946105957031,291.1499938964844,260.6165771484375,259.9892883300781,279.15789794921875,293.3681945800781,295.6983337402344,1.0,0.392914205789566,0.4769102036952972,0.4769102036952972,0.5230897665023804,1.0,-1.66291606426239,0.7217325568199158,0.9411835074424744,0.3335814476013183,0.0,0.0,0.0,125.97274017333984,131.0,71.5506820678711,-27806.978515625,618.275634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2142333984375,318.58599853515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6557382941246033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006654909811913,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
380340,293.2950744628906,297.1499938964844,293.1499938964844,0.0571748577058315,-1449.8272705078125,304.1611022949219,0.616348922252655,0.1531383246183395,0.1425539255142212,293.4534606933594,297.1499938964844,293.1499938964844,0.0891625061631202,-2122.052978515625,304.17333984375,0.6874843835830688,0.2135590314865112,0.2083474397659301,293.2237548828125,297.1499938964844,293.1499938964844,0.2061839699745178,-3111.7138671875,304.1625671386719,0.8614301085472107,0.4337120354175567,0.3059052228927612,293.2334289550781,297.1499938964844,293.1499938964844,0.24134062230587,-4786.24267578125,304.16473388671875,0.899443507194519,0.4935449063777923,0.4704029262065887,293.2989807128906,297.1499938964844,293.1499938964844,0.0079467464238405,-2231.927001953125,303.2664794921875,0.3912595808506012,0.050000000745058,0.245726466178894,295.74578857421875,291.1499938964844,260.6918334960937,260.0464782714844,279.15789794921875,293.3702392578125,295.7495422363281,1.0,0.3939177095890045,0.4776981770992279,0.4776981770992279,0.5223018527030945,1.0,-1.6478253602981567,0.716891884803772,0.9309334754943848,0.3320340514183044,0.0,0.0,0.0,128.94371032714844,134.0,71.4964370727539,-27640.5390625,616.307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2158508300781,318.6093139648437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6514617204666138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006611508433707,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
380400,293.2950744628906,297.1499938964844,293.1499938964844,0.0571748577058315,-1449.8272705078125,304.1611022949219,0.616348922252655,0.1531383246183395,0.1425539255142212,293.4534606933594,297.1499938964844,293.1499938964844,0.0891625061631202,-2122.052978515625,304.17333984375,0.6874843835830688,0.2135590314865112,0.2083474397659301,293.2237548828125,297.1499938964844,293.1499938964844,0.2061839699745178,-3111.7138671875,304.1625671386719,0.8614301085472107,0.4337120354175567,0.3059052228927612,293.2334289550781,297.1499938964844,293.1499938964844,0.24134062230587,-4786.24267578125,304.16473388671875,0.899443507194519,0.4935449063777923,0.4704029262065887,293.2989807128906,297.1499938964844,293.1499938964844,0.0079467464238405,-2231.927001953125,303.2664794921875,0.3912595808506012,0.050000000745058,0.245726466178894,295.74578857421875,291.1499938964844,260.6918334960937,260.0464782714844,279.15789794921875,293.3702392578125,295.7495422363281,1.0,0.3939177095890045,0.4776981770992279,0.4776981770992279,0.5223018527030945,1.0,-1.6478253602981567,0.716891884803772,0.9309334754943848,0.3320340514183044,0.0,0.0,0.0,128.94371032714844,134.0,71.4964370727539,-27640.5390625,616.307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2158508300781,318.6093139648437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6514617204666138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006611508433707,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
380460,293.2920227050781,297.1499938964844,293.1499938964844,0.0550870411098003,-1414.2547607421875,304.160888671875,0.6093420386314392,0.1500827819108963,0.1399090141057968,293.45465087890625,297.1499938964844,293.1499938964844,0.0846710801124572,-2034.622314453125,304.1730651855469,0.6752580404281616,0.2056280672550201,0.2009874731302261,293.223876953125,297.1499938964844,293.1499938964844,0.2037049531936645,-3080.507568359375,304.1625061035156,0.8562036752700806,0.4318200051784515,0.3046881258487701,293.23345947265625,297.1499938964844,293.1499938964844,0.2384286224842071,-4738.35986328125,304.1646728515625,0.8937453627586365,0.4914244413375854,0.4685422480106354,293.3012390136719,297.1499938964844,293.1499938964844,0.0078713512048125,-2212.82373046875,303.23455810546875,0.3886794149875641,0.050000000745058,0.246339738368988,295.7968139648437,291.1499938964844,260.7673034667969,260.10406494140625,279.1579284667969,293.3729248046875,295.80059814453125,1.0,0.3949342668056488,0.4784907400608063,0.4784907400608063,0.5215092301368713,1.0,-1.632854461669922,0.7121003270149231,0.9207541346549988,0.3305041491985321,0.0,0.0,0.0,131.9168243408203,137.0,71.33293151855469,-27474.103515625,614.4031372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2167663574219,318.6319274902344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6471871137619019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006568126846104,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
380520,293.2920227050781,297.1499938964844,293.1499938964844,0.0550870411098003,-1414.2547607421875,304.160888671875,0.6093420386314392,0.1500827819108963,0.1399090141057968,293.45465087890625,297.1499938964844,293.1499938964844,0.0846710801124572,-2034.622314453125,304.1730651855469,0.6752580404281616,0.2056280672550201,0.2009874731302261,293.223876953125,297.1499938964844,293.1499938964844,0.2037049531936645,-3080.507568359375,304.1625061035156,0.8562036752700806,0.4318200051784515,0.3046881258487701,293.23345947265625,297.1499938964844,293.1499938964844,0.2384286224842071,-4738.35986328125,304.1646728515625,0.8937453627586365,0.4914244413375854,0.4685422480106354,293.3012390136719,297.1499938964844,293.1499938964844,0.0078713512048125,-2212.82373046875,303.23455810546875,0.3886794149875641,0.050000000745058,0.246339738368988,295.7968139648437,291.1499938964844,260.7673034667969,260.10406494140625,279.1579284667969,293.3729248046875,295.80059814453125,1.0,0.3949342668056488,0.4784907400608063,0.4784907400608063,0.5215092301368713,1.0,-1.632854461669922,0.7121003270149231,0.9207541346549988,0.3305041491985321,0.0,0.0,0.0,131.9168243408203,137.0,71.33293151855469,-27474.103515625,614.4031372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2167663574219,318.6319274902344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6471871137619019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006568126846104,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
380580,293.28887939453125,297.1499938964844,293.1499938964844,0.0530649796128273,-1380.052734375,304.16064453125,0.6022326946258545,0.1471236646175384,0.1373638361692428,293.4555969238281,297.1499938964844,293.1499938964844,0.080091044306755,-1948.7470703125,304.17303466796875,0.6632399559020996,0.1977172493934631,0.1936436295509338,293.22393798828125,297.1499938964844,293.1499938964844,0.2012526243925094,-3049.5615234375,304.16241455078125,0.8511849045753479,0.4299309849739074,0.3034728169441223,293.23345947265625,297.1499938964844,293.1499938964844,0.2355494499206543,-4690.89794921875,304.1645812988281,0.8882231116294861,0.4893102943897247,0.4666870832443237,293.303466796875,297.1499938964844,293.1499938964844,0.0077961073257029,-2193.65576171875,303.2027282714844,0.3861176073551178,0.050000000745058,0.2469519823789596,295.8475952148437,291.1499938964844,260.8428955078125,260.162109375,279.15777587890625,293.374267578125,295.8514099121094,1.0,0.3959639370441437,0.4792649745941162,0.4792649745941162,0.5207350254058838,1.0,-1.618030309677124,0.707314670085907,0.9107156991958618,0.3289433717727661,0.0,0.0,0.0,134.89047241210938,140.0,70.9688720703125,-27308.08984375,612.5726928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.21685791015625,318.6536865234375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6429186463356018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006524806958623,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
380640,293.28887939453125,297.1499938964844,293.1499938964844,0.0530649796128273,-1380.052734375,304.16064453125,0.6022326946258545,0.1471236646175384,0.1373638361692428,293.4555969238281,297.1499938964844,293.1499938964844,0.080091044306755,-1948.7470703125,304.17303466796875,0.6632399559020996,0.1977172493934631,0.1936436295509338,293.22393798828125,297.1499938964844,293.1499938964844,0.2012526243925094,-3049.5615234375,304.16241455078125,0.8511849045753479,0.4299309849739074,0.3034728169441223,293.23345947265625,297.1499938964844,293.1499938964844,0.2355494499206543,-4690.89794921875,304.1645812988281,0.8882231116294861,0.4893102943897247,0.4666870832443237,293.303466796875,297.1499938964844,293.1499938964844,0.0077961073257029,-2193.65576171875,303.2027282714844,0.3861176073551178,0.050000000745058,0.2469519823789596,295.8475952148437,291.1499938964844,260.8428955078125,260.162109375,279.15777587890625,293.374267578125,295.8514099121094,1.0,0.3959639370441437,0.4792649745941162,0.4792649745941162,0.5207350254058838,1.0,-1.618030309677124,0.707314670085907,0.9107156991958618,0.3289433717727661,0.0,0.0,0.0,134.89047241210938,140.0,70.9688720703125,-27308.08984375,612.5726928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.21685791015625,318.6536865234375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6429186463356018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006524806958623,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
380700,293.28765869140625,297.1499938964844,293.1499938964844,0.0520500503480434,-1362.977783203125,304.1605529785156,0.5986036658287048,0.1456040740013122,0.1360794156789779,293.4559936523437,297.1499938964844,293.1499938964844,0.0774934664368629,-1906.1510009765625,304.1735534667969,0.6573483943939209,0.1937692612409591,0.1899785548448562,293.2239990234375,297.1499938964844,293.1499938964844,0.2000370770692825,-3034.194091796875,304.1623840332031,0.8487426042556763,0.4289878010749817,0.3028661608695984,293.23345947265625,297.1499938964844,293.1499938964844,0.2341228276491165,-4667.3369140625,304.1645202636719,0.8855199217796326,0.4882557392120361,0.4657619297504425,293.3045349121094,297.1499938964844,293.1499938964844,0.0077586853876709,-2184.07958984375,303.1867980957031,0.3848634362220764,0.050000000745058,0.2472588419914245,295.87286376953125,291.1499938964844,260.8807373046875,260.1913146972656,279.1576232910156,293.3728332519531,295.8766784667969,1.0,0.3964815437793731,0.4796347916126251,0.4796347916126251,0.5203652381896973,1.0,-1.6106175184249878,0.7048629522323608,0.905754566192627,0.3281028866767883,0.0,0.0,0.0,136.3824462890625,140.0,70.79643249511719,-27224.603515625,611.6602783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2166442871094,318.66436767578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6407873630523682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006503177573904,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
380760,293.28662109375,297.1499938964844,293.1499938964844,0.051020048558712,-1345.70947265625,304.1604919433594,0.5948935151100159,0.1440657377243042,0.1347678154706955,293.456298828125,297.1499938964844,293.1499938964844,0.0754316374659538,-1863.283203125,304.1730041503906,0.6515546441078186,0.1898301839828491,0.1863195449113845,293.2239990234375,297.1499938964844,293.1499938964844,0.1988254636526107,-3018.85595703125,304.1623229980469,0.8463417887687683,0.4280456006526947,0.3022602200508117,293.2334289550781,297.1499938964844,293.1499938964844,0.2327012419700622,-4643.82568359375,304.1644592285156,0.8828539848327637,0.4872029423713684,0.4648385345935821,293.3056030273437,297.1499938964844,293.1499938964844,0.0077212676405906,-2174.47119140625,303.1709289550781,0.3836258947849273,0.050000000745058,0.2475664466619491,295.8981628417969,291.1499938964844,260.9186096191406,260.2206420898437,279.15753173828125,293.3715515136719,295.9020080566406,1.0,0.3969995081424713,0.480004221200943,0.480004221200943,0.5199958086013794,1.0,-1.603183031082153,0.7023969888687134,0.90078604221344,0.3272510170936584,0.0,0.0,0.0,137.8786163330078,128.0,70.78572082519531,-27140.611328125,610.7374877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.21636962890625,318.675048828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6386571526527405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006481558666564,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
380820,293.284423828125,297.1499938964844,293.1499938964844,0.0488361790776252,-1309.2586669921875,304.16064453125,0.5918784141540527,0.1410484462976455,0.1319669038057327,293.4565734863281,297.1499938964844,293.1499938964844,0.0712326765060424,-1776.8902587890625,304.17236328125,0.6444563269615173,0.1820170730352401,0.1788448840379715,293.2238464355469,297.1499938964844,293.1499938964844,0.1962471306324005,-2986.102783203125,304.1625366210937,0.8472119569778442,0.4262005686759949,0.3009158074855804,293.23321533203125,297.1499938964844,293.1499938964844,0.2296917885541916,-4593.861328125,304.1646728515625,0.8838499188423157,0.4851345717906952,0.4628119766712188,293.3075256347656,297.1499938964844,293.1499938964844,0.0076084281317889,-2146.310791015625,303.1399230957031,0.3850146234035492,0.050000000745058,0.2472227662801742,295.9512634277344,291.1499938964844,260.9944152832031,260.2797546386719,279.15753173828125,293.3688049316406,295.9555969238281,1.0,0.393034815788269,0.4807589054107666,0.4807589054107666,0.5192410945892334,1.0,-1.586388349533081,0.6965904235839844,0.8897978663444519,0.3250904977321625,0.0,0.0,0.0,135.71766662597656,116.0,74.81217193603516,-26952.11328125,593.6627807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2191162109375,318.702392578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6343610286712646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000643795763608,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
380880,293.284423828125,297.1499938964844,293.1499938964844,0.0488361790776252,-1309.2586669921875,304.16064453125,0.5918784141540527,0.1410484462976455,0.1319669038057327,293.4565734863281,297.1499938964844,293.1499938964844,0.0712326765060424,-1776.8902587890625,304.17236328125,0.6444563269615173,0.1820170730352401,0.1788448840379715,293.2238464355469,297.1499938964844,293.1499938964844,0.1962471306324005,-2986.102783203125,304.1625366210937,0.8472119569778442,0.4262005686759949,0.3009158074855804,293.23321533203125,297.1499938964844,293.1499938964844,0.2296917885541916,-4593.861328125,304.1646728515625,0.8838499188423157,0.4851345717906952,0.4628119766712188,293.3075256347656,297.1499938964844,293.1499938964844,0.0076084281317889,-2146.310791015625,303.1399230957031,0.3850146234035492,0.050000000745058,0.2472227662801742,295.9512634277344,291.1499938964844,260.9944152832031,260.2797546386719,279.15753173828125,293.3688049316406,295.9555969238281,1.0,0.393034815788269,0.4807589054107666,0.4807589054107666,0.5192410945892334,1.0,-1.586388349533081,0.6965904235839844,0.8897978663444519,0.3250904977321625,0.0,0.0,0.0,135.71766662597656,116.0,74.81217193603516,-26952.11328125,593.6627807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2191162109375,318.702392578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6343610286712646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000643795763608,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
380940,293.281494140625,297.1499938964844,293.1499938964844,0.0466190688312053,-1272.3790283203125,304.1607971191406,0.5923156142234802,0.1382326930761337,0.1291834115982055,293.4562072753906,297.1499938964844,293.1499938964844,0.0665539130568504,-1690.0079345703125,304.1726989746094,0.6403820514678955,0.1743204146623611,0.1713340729475021,293.2235412597656,297.1499938964844,293.1499938964844,0.1934747993946075,-2950.714111328125,304.1629638671875,0.8522830605506897,0.4243927597999573,0.2995025813579559,293.232666015625,297.1499938964844,293.1499938964844,0.2264726907014846,-4540.14208984375,304.1651611328125,0.889522135257721,0.483137845993042,0.4607093930244446,293.3089599609375,297.1499938964844,293.1499938964844,0.0074684754945337,-2111.202880859375,303.1106262207031,0.3892365992069244,0.050000000745058,0.246211901307106,296.010498046875,291.1499938964844,261.0703125,260.3394775390625,279.1575622558594,293.3656921386719,296.01531982421875,1.0,0.3861093521118164,0.4815171062946319,0.4815171062946319,0.5184828639030457,1.0,-1.5685951709747314,0.6903095245361328,0.8782856464385986,0.3226467669010162,0.0,0.0,0.0,129.97947692871094,104.0,81.93157196044922,-26756.42578125,566.6679077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2304992675781,318.7392883300781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6299505233764648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006393196526914,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
381000,293.281494140625,297.1499938964844,293.1499938964844,0.0466190688312053,-1272.3790283203125,304.1607971191406,0.5923156142234802,0.1382326930761337,0.1291834115982055,293.4562072753906,297.1499938964844,293.1499938964844,0.0665539130568504,-1690.0079345703125,304.1726989746094,0.6403820514678955,0.1743204146623611,0.1713340729475021,293.2235412597656,297.1499938964844,293.1499938964844,0.1934747993946075,-2950.714111328125,304.1629638671875,0.8522830605506897,0.4243927597999573,0.2995025813579559,293.232666015625,297.1499938964844,293.1499938964844,0.2264726907014846,-4540.14208984375,304.1651611328125,0.889522135257721,0.483137845993042,0.4607093930244446,293.3089599609375,297.1499938964844,293.1499938964844,0.0074684754945337,-2111.202880859375,303.1106262207031,0.3892365992069244,0.050000000745058,0.246211901307106,296.010498046875,291.1499938964844,261.0703125,260.3394775390625,279.1575622558594,293.3656921386719,296.01531982421875,1.0,0.3861093521118164,0.4815171062946319,0.4815171062946319,0.5184828639030457,1.0,-1.5685951709747314,0.6903095245361328,0.8782856464385986,0.3226467669010162,0.0,0.0,0.0,129.97947692871094,104.0,81.93157196044922,-26756.42578125,566.6679077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2304992675781,318.7392883300781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6299505233764648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006393196526914,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
381060,293.2779235839844,297.1499938964844,293.1499938964844,0.0444447547197341,-1236.258544921875,304.16082763671875,0.5953462719917297,0.1356299668550491,0.1265216022729873,293.4553527832031,297.1499938964844,293.1499938964844,0.0618320293724536,-1603.397216796875,304.1730041503906,0.6382506489753723,0.1667390763759613,0.1638479977846145,293.2231750488281,297.1499938964844,293.1499938964844,0.1905444860458374,-2913.15673828125,304.1635437011719,0.8604929447174072,0.4226071536540985,0.2980386018753052,293.2318420410156,297.1499938964844,293.1499938964844,0.2231001257896423,-4483.62353515625,304.16571044921875,0.8986130356788635,0.4812049865722656,0.4585856199264526,293.30987548828125,297.1499938964844,293.1499938964844,0.0073138009756803,-2071.919189453125,303.0831604003906,0.3950474858283996,0.050000000745058,0.2448060363531112,296.0750427246094,291.1499938964844,261.146240234375,260.3998718261719,279.1575622558594,293.3622436523437,296.080322265625,1.0,0.3772055506706238,0.4822743535041809,0.4822743535041809,0.5177256464958191,1.0,-1.550417184829712,0.6838257312774658,0.8665915131568909,0.320072591304779,0.0,0.0,0.0,122.12993621826172,92.0,89.1672592163086,-26559.685546875,534.3801879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2495422363281,318.78399658203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6254016160964966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006347031448967,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
381120,293.2779235839844,297.1499938964844,293.1499938964844,0.0444447547197341,-1236.258544921875,304.16082763671875,0.5953462719917297,0.1356299668550491,0.1265216022729873,293.4553527832031,297.1499938964844,293.1499938964844,0.0618320293724536,-1603.397216796875,304.1730041503906,0.6382506489753723,0.1667390763759613,0.1638479977846145,293.2231750488281,297.1499938964844,293.1499938964844,0.1905444860458374,-2913.15673828125,304.1635437011719,0.8604929447174072,0.4226071536540985,0.2980386018753052,293.2318420410156,297.1499938964844,293.1499938964844,0.2231001257896423,-4483.62353515625,304.16571044921875,0.8986130356788635,0.4812049865722656,0.4585856199264526,293.30987548828125,297.1499938964844,293.1499938964844,0.0073138009756803,-2071.919189453125,303.0831604003906,0.3950474858283996,0.050000000745058,0.2448060363531112,296.0750427246094,291.1499938964844,261.146240234375,260.3998718261719,279.1575622558594,293.3622436523437,296.080322265625,1.0,0.3772055506706238,0.4822743535041809,0.4822743535041809,0.5177256464958191,1.0,-1.550417184829712,0.6838257312774658,0.8665915131568909,0.320072591304779,0.0,0.0,0.0,122.12993621826172,92.0,89.1672592163086,-26559.685546875,534.3801879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2495422363281,318.78399658203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6254016160964966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006347031448967,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
381180,293.27398681640625,297.1499938964844,293.1499938964844,0.0423184782266616,-1200.9078369140625,304.1607666015625,0.6004822254180908,0.1331874430179596,0.123964324593544,293.4540100097656,297.1499938964844,293.1499938964844,0.0570705905556678,-1517.668701171875,304.1732788085937,0.6376326084136963,0.159271165728569,0.1564173996448516,293.2225646972656,297.1499938964844,293.1499938964844,0.1875175982713699,-2874.218505859375,304.1640625,0.8715833425521851,0.4208728075027466,0.2965695559978485,293.2308959960937,297.1499938964844,293.1499938964844,0.2196189016103744,-4425.0654296875,304.1662902832031,0.9110102653503418,0.4793265163898468,0.4564639329910278,293.3103332519531,297.1499938964844,293.1499938964844,0.0071517201140522,-2030.1595458984373,303.0574035644531,0.401751160621643,0.050000000745058,0.2431578487157821,296.1439819335937,291.1499938964844,261.2221984863281,260.46099853515625,279.1575622558594,293.358642578125,296.14959716796875,1.0,0.3669292330741882,0.4830286204814911,0.4830286204814911,0.5169714093208313,1.0,-1.5321369171142578,0.6772653460502625,0.8548715710639954,0.3174364864826202,0.0,0.0,0.0,112.989501953125,80.0,95.34031677246094,-26363.482421875,499.3271179199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2738342285156,318.8338928222656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6207123398780823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006299441447481,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
381240,293.27398681640625,297.1499938964844,293.1499938964844,0.0423184782266616,-1200.9078369140625,304.1607666015625,0.6004822254180908,0.1331874430179596,0.123964324593544,293.4540100097656,297.1499938964844,293.1499938964844,0.0570705905556678,-1517.668701171875,304.1732788085937,0.6376326084136963,0.159271165728569,0.1564173996448516,293.2225646972656,297.1499938964844,293.1499938964844,0.1875175982713699,-2874.218505859375,304.1640625,0.8715833425521851,0.4208728075027466,0.2965695559978485,293.2308959960937,297.1499938964844,293.1499938964844,0.2196189016103744,-4425.0654296875,304.1662902832031,0.9110102653503418,0.4793265163898468,0.4564639329910278,293.3103332519531,297.1499938964844,293.1499938964844,0.0071517201140522,-2030.1595458984373,303.0574035644531,0.401751160621643,0.050000000745058,0.2431578487157821,296.1439819335937,291.1499938964844,261.2221984863281,260.46099853515625,279.1575622558594,293.358642578125,296.14959716796875,1.0,0.3669292330741882,0.4830286204814911,0.4830286204814911,0.5169714093208313,1.0,-1.5321369171142578,0.6772653460502625,0.8548715710639954,0.3174364864826202,0.0,0.0,0.0,112.989501953125,80.0,95.34031677246094,-26363.482421875,499.3271179199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2738342285156,318.8338928222656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6207123398780823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006299441447481,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
381300,293.2719421386719,297.1499938964844,293.1499938964844,0.0412772670388221,-1183.560546875,304.1606750488281,0.6037623286247253,0.1320187747478485,0.1227226629853248,293.4532165527344,297.1499938964844,293.1499938964844,0.0546840727329254,-1475.2923583984375,304.1733703613281,0.6378386616706848,0.1555788069963455,0.1527288407087326,293.2221984863281,297.1499938964844,293.1499938964844,0.1859832257032394,-2854.428955078125,304.164306640625,0.8782148957252502,0.4200252294540405,0.2958395779132843,293.2303771972656,297.1499938964844,293.1499938964844,0.2178519815206527,-4395.26611328125,304.1665344238281,0.9188496470451356,0.4784049987792969,0.455407977104187,293.3104248046875,297.1499938964844,293.1499938964844,0.0070695062167942,-2008.7454833984373,303.04510498046875,0.4054923951625824,0.050000000745058,0.242274671792984,296.1796875,291.1499938964844,261.2601928710937,260.49188232421875,279.15753173828125,293.3568115234375,296.1854553222656,1.0,0.3613977432250976,0.4834041595458984,0.4834041595458984,0.5165958404541016,1.0,-1.523013710975647,0.6739810705184937,0.8490325808525085,0.3161086738109588,0.0,0.0,0.0,108.10604095458984,80.0,97.85211181640624,-26265.689453125,481.2778930664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.28717041015625,318.8599853515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6183181405067444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006275143241509,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
381360,293.26983642578125,297.1499938964844,293.1499938964844,0.0402535870671272,-1166.4659423828125,304.1606140136719,0.6075034737586975,0.1308834552764892,0.1215058863162994,293.45233154296875,297.1499938964844,293.1499938964844,0.0522993579506874,-1433.31201171875,304.1734619140625,0.6383910775184631,0.1519145220518112,0.14906045794487,293.2218017578125,297.1499938964844,293.1499938964844,0.1844416409730911,-2834.51318359375,304.1644897460937,0.8856039047241211,0.4191901385784149,0.295114129781723,293.2298278808594,297.1499938964844,293.1499938964844,0.2160748988389969,-4365.24609375,304.166748046875,0.9277161359786988,0.4774944186210632,0.4543566703796386,293.3104248046875,297.1499938964844,293.1499938964844,0.0069870362058281,-1987.1158447265625,303.033203125,0.409603476524353,0.050000000745058,0.2413635849952697,296.2160339355469,291.1499938964844,261.29815673828125,260.52294921875,279.1575012207031,293.3549499511719,296.221923828125,1.0,0.3556455373764038,0.4837784171104431,0.4837784171104431,0.5162215828895569,1.0,-1.513922095298767,0.6707031726837158,0.8432189226150513,0.3147793412208557,0.0,0.0,0.0,103.07530975341795,68.0,99.93400573730467,-26168.068359375,463.0623779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3008117675781,318.8863830566406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6158930659294128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006250531878322,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
381420,293.265625,297.1499938964844,293.1499938964844,0.0382666774094104,-1133.123291015625,304.1603698730469,0.616248607635498,0.1287063509225845,0.1191465482115745,293.4502868652344,297.1499938964844,293.1499938964844,0.0475567951798439,-1350.728271484375,304.1735534667969,0.6406036615371704,0.1446690559387207,0.1417896002531051,293.2209167480469,297.1499938964844,293.1499938964844,0.1813564300537109,-2794.557861328125,304.164794921875,0.9027794003486632,0.4175538122653961,0.2936786115169525,293.22869873046875,297.1499938964844,293.1499938964844,0.2125128954648971,-4304.93017578125,304.1671142578125,0.9479363560676576,0.4757028520107269,0.4522707760334015,293.31024169921875,297.1499938964844,293.1499938964844,0.0068229609169065,-1943.64990234375,303.0103454589844,0.4194436371326446,0.050000000745058,0.2394847571849823,296.2899475097656,291.1499938964844,261.3741149902344,260.5857849121094,279.157470703125,293.35113525390625,296.2960205078125,1.0,0.34357550740242,0.4845228195190429,0.4845228195190429,0.515477180480957,1.0,-1.495877981185913,0.6641859412193298,0.8316919803619385,0.3121272921562195,0.0,0.0,0.0,92.71749114990234,56.0,102.8384017944336,-25973.169921875,426.5478210449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3280334472656,318.9389953613281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6109626293182373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006200494244694,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
381480,293.265625,297.1499938964844,293.1499938964844,0.0382666774094104,-1133.123291015625,304.1603698730469,0.616248607635498,0.1287063509225845,0.1191465482115745,293.4502868652344,297.1499938964844,293.1499938964844,0.0475567951798439,-1350.728271484375,304.1735534667969,0.6406036615371704,0.1446690559387207,0.1417896002531051,293.2209167480469,297.1499938964844,293.1499938964844,0.1813564300537109,-2794.557861328125,304.164794921875,0.9027794003486632,0.4175538122653961,0.2936786115169525,293.22869873046875,297.1499938964844,293.1499938964844,0.2125128954648971,-4304.93017578125,304.1671142578125,0.9479363560676576,0.4757028520107269,0.4522707760334015,293.31024169921875,297.1499938964844,293.1499938964844,0.0068229609169065,-1943.64990234375,303.0103454589844,0.4194436371326446,0.050000000745058,0.2394847571849823,296.2899475097656,291.1499938964844,261.3741149902344,260.5857849121094,279.157470703125,293.35113525390625,296.2960205078125,1.0,0.34357550740242,0.4845228195190429,0.4845228195190429,0.515477180480957,1.0,-1.495877981185913,0.6641859412193298,0.8316919803619385,0.3121272921562195,0.0,0.0,0.0,92.71749114990234,56.0,102.8384017944336,-25973.169921875,426.5478210449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3280334472656,318.9389953613281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6109626293182373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006200494244694,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
