time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
381540,293.2613220214844,297.1499938964844,293.1499938964844,0.0363707765936851,-1101.017822265625,304.1600952148437,0.6265755295753479,0.1266482770442962,0.1168860048055648,293.44793701171875,297.1499938964844,293.1499938964844,0.0428907126188278,-1270.1856689453125,304.1734619140625,0.6445962190628052,0.1375359743833542,0.1346133053302765,293.21990966796875,297.1499938964844,293.1499938964844,0.1782924234867096,-2754.751220703125,304.1649780273437,0.9254792332649232,0.4159584641456604,0.2922649383544922,293.2275085449219,297.1499938964844,293.1499938964844,0.2089688330888748,-4244.7314453125,304.16729736328125,0.9702756404876708,0.4739474058151245,0.4502094984054565,293.309814453125,297.1499938964844,293.1499938964844,0.0066615189425647,-1900.347900390625,302.98858642578125,0.4325818419456482,0.050000000745058,0.2375579178333282,296.3646545410156,291.1499938964844,261.45001220703125,260.6495361328125,279.15740966796875,293.3472595214844,296.3708190917969,1.0,0.3308314681053161,0.4852611720561981,0.4852611720561981,0.5147388577461243,1.0,-1.4780640602111816,0.6577403545379639,0.820323646068573,0.3094960153102875,0.0,0.0,0.0,82.11221313476562,44.0,104.18319702148438,-25778.43359375,390.3326416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3536376953125,318.9900207519531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6059423685073853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000614954449702,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
381600,293.2613220214844,297.1499938964844,293.1499938964844,0.0363707765936851,-1101.017822265625,304.1600952148437,0.6265755295753479,0.1266482770442962,0.1168860048055648,293.44793701171875,297.1499938964844,293.1499938964844,0.0428907126188278,-1270.1856689453125,304.1734619140625,0.6445962190628052,0.1375359743833542,0.1346133053302765,293.21990966796875,297.1499938964844,293.1499938964844,0.1782924234867096,-2754.751220703125,304.1649780273437,0.9254792332649232,0.4159584641456604,0.2922649383544922,293.2275085449219,297.1499938964844,293.1499938964844,0.2089688330888748,-4244.7314453125,304.16729736328125,0.9702756404876708,0.4739474058151245,0.4502094984054565,293.309814453125,297.1499938964844,293.1499938964844,0.0066615189425647,-1900.347900390625,302.98858642578125,0.4325818419456482,0.050000000745058,0.2375579178333282,296.3646545410156,291.1499938964844,261.45001220703125,260.6495361328125,279.15740966796875,293.3472595214844,296.3708190917969,1.0,0.3308314681053161,0.4852611720561981,0.4852611720561981,0.5147388577461243,1.0,-1.4780640602111816,0.6577403545379639,0.820323646068573,0.3094960153102875,0.0,0.0,0.0,82.11221313476562,44.0,104.18319702148438,-25778.43359375,390.3326416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3536376953125,318.9900207519531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6059423685073853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000614954449702,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
381660,293.2569885253906,297.1499938964844,293.1499938964844,0.0345760844647884,-1070.252685546875,304.1596984863281,0.6396293640136719,0.1247040256857872,0.1147237941622734,293.4453125,297.1499938964844,293.1499938964844,0.0383646227419376,-1191.8966064453125,304.1731872558594,0.651036262512207,0.1305203884840011,0.1275404393672943,293.2188720703125,297.1499938964844,293.1499938964844,0.1752742081880569,-2715.418212890625,304.1650085449219,0.9538623094558716,0.4143998920917511,0.2908736169338226,293.226318359375,297.1499938964844,293.1499938964844,0.205472245812416,-4185.15869140625,304.1673583984375,0.9930129051208496,0.4722249805927276,0.4481746256351471,293.30926513671875,297.1499938964844,293.1499938964844,0.0065038865432143,-1857.5955810546875,302.9678039550781,0.4507100284099579,0.050000000745058,0.23560631275177,296.4392395019531,291.1499938964844,261.5260314941406,260.71392822265625,279.1573486328125,293.34332275390625,296.4454345703125,1.0,0.3174692690372467,0.4859946370124817,0.4859946370124817,0.5140053629875183,1.0,-1.460521221160889,0.6513885855674744,0.8091326355934143,0.3069007098674774,0.0,0.0,0.0,71.38404846191406,47.0,104.19054412841795,-25583.59375,354.7480163574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3763122558594,319.0381164550781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6008545756340027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006097910227254,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
381720,293.2569885253906,297.1499938964844,293.1499938964844,0.0345760844647884,-1070.252685546875,304.1596984863281,0.6396293640136719,0.1247040256857872,0.1147237941622734,293.4453125,297.1499938964844,293.1499938964844,0.0383646227419376,-1191.8966064453125,304.1731872558594,0.651036262512207,0.1305203884840011,0.1275404393672943,293.2188720703125,297.1499938964844,293.1499938964844,0.1752742081880569,-2715.418212890625,304.1650085449219,0.9538623094558716,0.4143998920917511,0.2908736169338226,293.226318359375,297.1499938964844,293.1499938964844,0.205472245812416,-4185.15869140625,304.1673583984375,0.9930129051208496,0.4722249805927276,0.4481746256351471,293.30926513671875,297.1499938964844,293.1499938964844,0.0065038865432143,-1857.5955810546875,302.9678039550781,0.4507100284099579,0.050000000745058,0.23560631275177,296.4392395019531,291.1499938964844,261.5260314941406,260.71392822265625,279.1573486328125,293.34332275390625,296.4454345703125,1.0,0.3174692690372467,0.4859946370124817,0.4859946370124817,0.5140053629875183,1.0,-1.460521221160889,0.6513885855674744,0.8091326355934143,0.3069007098674774,0.0,0.0,0.0,71.38404846191406,47.0,104.19054412841795,-25583.59375,354.7480163574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3763122558594,319.0381164550781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.6008545756340027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006097910227254,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
381780,293.2528076171875,297.1499938964844,293.1499938964844,0.0329480431973934,-1041.818603515625,304.1591796875,0.646550178527832,0.1228455081582069,0.112837515771389,293.44244384765625,297.1499938964844,293.1499938964844,0.0341183617711067,-1117.0716552734375,304.1725158691406,0.6500355005264282,0.1236217767000198,0.1207773983478546,293.2181091308594,297.1499938964844,293.1499938964844,0.1722820550203323,-2676.2197265625,304.1650085449219,0.9689958691596984,0.412813127040863,0.2896344363689422,293.22076416015625,297.1499938964844,293.1499938964844,0.197917178273201,-4056.893310546875,304.1746826171875,0.9990000128746032,0.4713849127292633,0.4387779533863067,293.30859375,297.1499938964844,293.1499938964844,0.0063780103810131,-1821.96044921875,302.94842529296875,0.4626502394676208,0.050000000745058,0.2345968633890152,296.517333984375,291.1499938964844,261.6024169921875,260.7785949707031,279.15771484375,293.3376770019531,296.5254211425781,1.0,0.3086525499820709,0.4867774248123169,0.4867774248123169,0.5132225751876831,1.0,-1.435641884803772,0.6416666507720947,0.7939752340316772,0.3025808334350586,0.0,0.0,0.0,65.56478881835938,50.0,115.51815032958984,-25301.646484375,328.71807861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4035339355469,319.1018981933594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5956318974494934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006044906331226,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
381840,293.2528076171875,297.1499938964844,293.1499938964844,0.0329480431973934,-1041.818603515625,304.1591796875,0.646550178527832,0.1228455081582069,0.112837515771389,293.44244384765625,297.1499938964844,293.1499938964844,0.0341183617711067,-1117.0716552734375,304.1725158691406,0.6500355005264282,0.1236217767000198,0.1207773983478546,293.2181091308594,297.1499938964844,293.1499938964844,0.1722820550203323,-2676.2197265625,304.1650085449219,0.9689958691596984,0.412813127040863,0.2896344363689422,293.22076416015625,297.1499938964844,293.1499938964844,0.197917178273201,-4056.893310546875,304.1746826171875,0.9990000128746032,0.4713849127292633,0.4387779533863067,293.30859375,297.1499938964844,293.1499938964844,0.0063780103810131,-1821.96044921875,302.94842529296875,0.4626502394676208,0.050000000745058,0.2345968633890152,296.517333984375,291.1499938964844,261.6024169921875,260.7785949707031,279.15771484375,293.3376770019531,296.5254211425781,1.0,0.3086525499820709,0.4867774248123169,0.4867774248123169,0.5132225751876831,1.0,-1.435641884803772,0.6416666507720947,0.7939752340316772,0.3025808334350586,0.0,0.0,0.0,65.56478881835938,50.0,115.51815032958984,-25301.646484375,328.71807861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4035339355469,319.1018981933594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5956318974494934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006044906331226,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
381900,293.2508850097656,297.1499938964844,293.1499938964844,0.0320981033146381,-1026.642578125,304.1590576171875,0.6479902267456055,0.121915727853775,0.1119507029652595,293.4410705566406,297.1499938964844,293.1499938964844,0.032028891146183,-1079.145263671875,304.1722412109375,0.647235631942749,0.1201884150505065,0.1174724176526069,293.2182312011719,297.1499938964844,293.1499938964844,0.1704882085323333,-2652.50439453125,304.1655578613281,0.9728984832763672,0.4119224846363067,0.2889951765537262,293.2117919921875,297.1499938964844,293.1499938964844,0.1932631880044937,-3975.53271484375,304.1786499023437,0.9990000128746032,0.4722482860088348,0.4323900043964386,293.30828857421875,297.1499938964844,293.1499938964844,0.0063147395849227,-1803.1319580078125,302.9408874511719,0.4661580920219421,0.050000000745058,0.2343188673257827,296.5683898925781,291.1499938964844,261.6407165527344,260.8110046386719,279.1576538085937,293.3331298828125,296.5774230957031,1.0,0.3053131103515625,0.4871552288532257,0.4871552288532257,0.5128447413444519,1.0,-1.4223601818084717,0.6363895535469055,0.7859706282615662,0.3000774085521698,0.0,0.0,0.0,63.85152816772461,50.0,130.13314819335938,-25158.044921875,318.3394470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4317626953125,319.1490173339844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5928152203559875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006016321131028,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
381960,293.2491149902344,297.1499938964844,293.1499938964844,0.0312585681676864,-1011.4800415039062,304.158935546875,0.6486751437187195,0.1209887489676475,0.1110761016607284,293.4397277832031,297.1499938964844,293.1499938964844,0.0300092864781618,-1041.5655517578125,304.171875,0.6435860395431519,0.1167595908045768,0.1141847297549247,293.2182006835937,297.1499938964844,293.1499938964844,0.1686620712280273,-2628.31640625,304.1660461425781,0.9756003022193908,0.411064088344574,0.288356751203537,293.2015991210937,297.1499938964844,293.1499938964844,0.1892004460096359,-3905.498046875,304.1808166503906,0.9990000128746032,0.4734658598899841,0.427639365196228,293.3079833984375,297.1499938964844,293.1499938964844,0.0062532634474337,-1784.592041015625,302.93389892578125,0.4686236977577209,0.050000000745058,0.2341148406267166,296.62139892578125,291.1499938964844,261.6791076660156,260.8434753417969,279.15753173828125,293.3284912109375,296.63055419921875,1.0,0.302599549293518,0.4875221252441406,0.4875221252441406,0.5124778747558594,1.0,-1.4106475114822388,0.6318063735961914,0.7788411378860474,0.2979754209518432,0.0,0.0,0.0,62.56303024291992,53.0,138.75399780273438,-25034.873046875,309.9615478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4641418457031,319.197509765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.589895486831665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005986689357087,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
382020,293.2457275390625,297.1499938964844,293.1499938964844,0.0296806581318378,-982.512939453125,304.1585998535156,0.6482831835746765,0.1191666573286056,0.1093804389238357,293.4372253417969,297.1499938964844,293.1499938964844,0.0262698642909526,-968.6892700195312,304.1708068847656,0.6343656182289124,0.1099320724606514,0.1076655164361,293.2178649902344,297.1499938964844,293.1499938964844,0.1651800721883773,-2582.132568359375,304.1664733886719,0.9784052968025208,0.4094036519527435,0.2871556878089905,293.18341064453125,297.1499938964844,293.1499938964844,0.1831334829330444,-3800.7509765625,304.1805114746094,0.9990000128746032,0.4758570492267608,0.4218835234642029,293.3074035644531,297.1499938964844,293.1499938964844,0.0061394535005092,-1749.957275390625,302.9200134277344,0.4714720249176025,0.050000000745058,0.2338708192110061,296.7236328125,291.1499938964844,261.75604248046875,260.9085998535156,279.1571960449219,293.3206481933594,296.7320861816406,1.0,0.2987770140171051,0.4882268607616424,0.4882268607616424,0.5117731690406799,1.0,-1.3921388387680054,0.6248621940612793,0.7672765851020813,0.2949717342853546,0.0,0.0,0.0,60.94974899291992,56.0,139.2708282470703,-24842.298828125,297.963623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.5219116210937,319.28045654296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5839385986328125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005926234298385,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
382080,293.2457275390625,297.1499938964844,293.1499938964844,0.0296806581318378,-982.512939453125,304.1585998535156,0.6482831835746765,0.1191666573286056,0.1093804389238357,293.4372253417969,297.1499938964844,293.1499938964844,0.0262698642909526,-968.6892700195312,304.1708068847656,0.6343656182289124,0.1099320724606514,0.1076655164361,293.2178649902344,297.1499938964844,293.1499938964844,0.1651800721883773,-2582.132568359375,304.1664733886719,0.9784052968025208,0.4094036519527435,0.2871556878089905,293.18341064453125,297.1499938964844,293.1499938964844,0.1831334829330444,-3800.7509765625,304.1805114746094,0.9990000128746032,0.4758570492267608,0.4218835234642029,293.3074035644531,297.1499938964844,293.1499938964844,0.0061394535005092,-1749.957275390625,302.9200134277344,0.4714720249176025,0.050000000745058,0.2338708192110061,296.7236328125,291.1499938964844,261.75604248046875,260.9085998535156,279.1571960449219,293.3206481933594,296.7320861816406,1.0,0.2987770140171051,0.4882268607616424,0.4882268607616424,0.5117731690406799,1.0,-1.3921388387680054,0.6248621940612793,0.7672765851020813,0.2949717342853546,0.0,0.0,0.0,60.94974899291992,56.0,139.2708282470703,-24842.298828125,297.963623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.5219116210937,319.28045654296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5839385986328125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005926234298385,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
382140,293.2424621582031,297.1499938964844,293.1499938964844,0.0282980650663375,-956.6097412109376,304.15802001953125,0.64598548412323,0.1174018010497093,0.1077677384018898,293.4346923828125,297.1499938964844,293.1499938964844,0.0229999553412199,-899.9811401367188,304.1693115234375,0.6230189204216003,0.1031647101044654,0.1012338623404502,293.21746826171875,297.1499938964844,293.1499938964844,0.1621453464031219,-2541.513671875,304.166015625,0.9784122109413148,0.4077661633491516,0.2860058844089508,293.1722717285156,297.1499938964844,293.1499938964844,0.1795545667409896,-3739.021728515625,304.1762390136719,0.9990000128746032,0.4772889912128448,0.4201844036579132,293.3070068359375,297.1499938964844,293.1499938964844,0.0060418592765927,-1720.2716064453125,302.90435791015625,0.4722876846790313,0.050000000745058,0.2337996959686279,296.8114318847656,291.1499938964844,261.833251953125,260.9739074707031,279.1569519042969,293.3153381347656,296.8182983398437,1.0,0.2966944873332977,0.4889079630374908,0.4889079630374908,0.5110920667648315,1.0,-1.378974437713623,0.6203562617301941,0.7586181163787842,0.2932946383953094,0.0,0.0,0.0,60.35262680053711,59.0,122.22623443603516,-24696.916015625,290.8826599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.5506286621094,319.3282165527344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5780943036079407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005866922438144,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
382200,293.2424621582031,297.1499938964844,293.1499938964844,0.0282980650663375,-956.6097412109376,304.15802001953125,0.64598548412323,0.1174018010497093,0.1077677384018898,293.4346923828125,297.1499938964844,293.1499938964844,0.0229999553412199,-899.9811401367188,304.1693115234375,0.6230189204216003,0.1031647101044654,0.1012338623404502,293.21746826171875,297.1499938964844,293.1499938964844,0.1621453464031219,-2541.513671875,304.166015625,0.9784122109413148,0.4077661633491516,0.2860058844089508,293.1722717285156,297.1499938964844,293.1499938964844,0.1795545667409896,-3739.021728515625,304.1762390136719,0.9990000128746032,0.4772889912128448,0.4201844036579132,293.3070068359375,297.1499938964844,293.1499938964844,0.0060418592765927,-1720.2716064453125,302.90435791015625,0.4722876846790313,0.050000000745058,0.2337996959686279,296.8114318847656,291.1499938964844,261.833251953125,260.9739074707031,279.1569519042969,293.3153381347656,296.8182983398437,1.0,0.2966944873332977,0.4889079630374908,0.4889079630374908,0.5110920667648315,1.0,-1.378974437713623,0.6203562617301941,0.7586181163787842,0.2932946383953094,0.0,0.0,0.0,60.35262680053711,59.0,122.22623443603516,-24696.916015625,290.8826599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.5506286621094,319.3282165527344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5780943036079407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005866922438144,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
382260,293.23931884765625,297.1499938964844,293.1499938964844,0.0271395817399024,-934.5458984375,304.15728759765625,0.6422626972198486,0.1156950369477272,0.1062342375516891,293.4321594238281,297.1499938964844,293.1499938964844,0.0202026795595884,-835.9589233398438,304.16754150390625,0.609028160572052,0.0964688062667846,0.0948950797319412,293.21710205078125,297.1499938964844,293.1499938964844,0.1593215614557266,-2508.91259765625,304.1654052734375,0.9761994481086732,0.4061288833618164,0.2848803400993347,293.1694030761719,297.1499938964844,293.1499938964844,0.1781729906797409,-3715.55859375,304.1697692871094,0.9990000128746032,0.4773231446743011,0.4216460883617401,293.30694580078125,297.1499938964844,293.1499938964844,0.0059631243348121,-1696.732421875,302.8851318359375,0.4715873301029205,0.050000000745058,0.2338616102933883,296.87744140625,291.1499938964844,261.91064453125,261.0393981933594,279.1567687988281,293.3122863769531,296.8822021484375,1.0,0.2959756851196289,0.4895747601985931,0.4895747601985931,0.5104252099990845,1.0,-1.3700004816055298,0.6177756190299988,0.752224862575531,0.292671799659729,0.0,0.0,0.0,60.536895751953125,62.0,93.83997344970705,-24579.732421875,287.4963684082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.5394592285156,319.3323669433594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5726131796836853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005811295704916,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
382320,293.23931884765625,297.1499938964844,293.1499938964844,0.0271395817399024,-934.5458984375,304.15728759765625,0.6422626972198486,0.1156950369477272,0.1062342375516891,293.4321594238281,297.1499938964844,293.1499938964844,0.0202026795595884,-835.9589233398438,304.16754150390625,0.609028160572052,0.0964688062667846,0.0948950797319412,293.21710205078125,297.1499938964844,293.1499938964844,0.1593215614557266,-2508.91259765625,304.1654052734375,0.9761994481086732,0.4061288833618164,0.2848803400993347,293.1694030761719,297.1499938964844,293.1499938964844,0.1781729906797409,-3715.55859375,304.1697692871094,0.9990000128746032,0.4773231446743011,0.4216460883617401,293.30694580078125,297.1499938964844,293.1499938964844,0.0059631243348121,-1696.732421875,302.8851318359375,0.4715873301029205,0.050000000745058,0.2338616102933883,296.87744140625,291.1499938964844,261.91064453125,261.0393981933594,279.1567687988281,293.3122863769531,296.8822021484375,1.0,0.2959756851196289,0.4895747601985931,0.4895747601985931,0.5104252099990845,1.0,-1.3700004816055298,0.6177756190299988,0.752224862575531,0.292671799659729,0.0,0.0,0.0,60.536895751953125,62.0,93.83997344970705,-24579.732421875,287.4963684082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.5394592285156,319.3323669433594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5726131796836853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005811295704916,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
382380,293.236328125,297.1499938964844,293.1499938964844,0.0262029655277729,-916.5306396484376,304.1564025878906,0.6375316381454468,0.1140421256422996,0.1047709658741951,293.4295349121094,297.1499938964844,293.1499938964844,0.0178247950971126,-776.48095703125,304.1656494140625,0.591845691204071,0.0898503884673118,0.0886496305465698,293.21685791015625,297.1499938964844,293.1499938964844,0.1569826453924179,-2484.994384765625,304.16412353515625,0.9721680879592896,0.4044779241085052,0.2837622761726379,293.1743469238281,297.1499938964844,293.1499938964844,0.1787227839231491,-3725.76513671875,304.1622619628906,0.9990000128746032,0.4758442938327789,0.4255627691745758,293.307373046875,297.1499938964844,293.1499938964844,0.0059035974554717,-1679.6932373046875,302.8612060546875,0.469668984413147,0.050000000745058,0.2340278923511505,296.9182434082031,291.1499938964844,261.9882202148437,261.10504150390625,279.1566467285156,293.3112487792969,296.9206848144531,1.0,0.2963267266750335,0.4902335107326507,0.4902335107326507,0.5097664594650269,1.0,-1.3643046617507937,0.6167120933532715,0.747592568397522,0.2928825616836548,0.0,0.0,0.0,61.33299255371094,65.0,59.82477188110352,-24479.525390625,286.9403991699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.487060546875,319.29302978515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.56767338514328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005761163192801,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
382440,293.236328125,297.1499938964844,293.1499938964844,0.0262029655277729,-916.5306396484376,304.1564025878906,0.6375316381454468,0.1140421256422996,0.1047709658741951,293.4295349121094,297.1499938964844,293.1499938964844,0.0178247950971126,-776.48095703125,304.1656494140625,0.591845691204071,0.0898503884673118,0.0886496305465698,293.21685791015625,297.1499938964844,293.1499938964844,0.1569826453924179,-2484.994384765625,304.16412353515625,0.9721680879592896,0.4044779241085052,0.2837622761726379,293.1743469238281,297.1499938964844,293.1499938964844,0.1787227839231491,-3725.76513671875,304.1622619628906,0.9990000128746032,0.4758442938327789,0.4255627691745758,293.307373046875,297.1499938964844,293.1499938964844,0.0059035974554717,-1679.6932373046875,302.8612060546875,0.469668984413147,0.050000000745058,0.2340278923511505,296.9182434082031,291.1499938964844,261.9882202148437,261.10504150390625,279.1566467285156,293.3112487792969,296.9206848144531,1.0,0.2963267266750335,0.4902335107326507,0.4902335107326507,0.5097664594650269,1.0,-1.3643046617507937,0.6167120933532715,0.747592568397522,0.2928825616836548,0.0,0.0,0.0,61.33299255371094,65.0,59.82477188110352,-24479.525390625,286.9403991699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.487060546875,319.29302978515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.56767338514328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005761163192801,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
382500,293.23486328125,297.1499938964844,293.1499938964844,0.0258114077150821,-908.9849853515624,304.15594482421875,0.6348990201950073,0.1132345497608184,0.1040629595518112,293.42822265625,297.1499938964844,293.1499938964844,0.0167691111564636,-748.2752075195312,304.16473388671875,0.5822933316230774,0.0865721255540847,0.0855621099472045,293.2167663574219,297.1499938964844,293.1499938964844,0.156222715973854,-2475.85400390625,304.1629333496094,0.96957665681839,0.4036502838134765,0.2832060158252716,293.17938232421875,297.1499938964844,293.1499938964844,0.1796427816152572,-3741.97998046875,304.1583557128906,0.9990000128746032,0.4745425581932068,0.4282539486885071,293.30780029296875,297.1499938964844,293.1499938964844,0.0058809197507798,-1673.5931396484375,302.8473205566406,0.4683127403259277,0.050000000745058,0.2341429591178894,296.9290466308594,291.1499938964844,262.0270690917969,261.137939453125,279.1566162109375,293.31134033203125,296.9303894042969,1.0,0.2968262434005737,0.4905614554882049,0.4905614554882049,0.5094385743141174,1.0,-1.362448811531067,0.6166430115699768,0.7458057999610901,0.2932430207729339,0.0,0.0,0.0,61.91783142089844,65.0,42.19396209716797,-24433.75390625,287.5137023925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4467468261719,319.2587280273437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5654417872428894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005738515756092,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
382560,293.2334289550781,297.1499938964844,293.1499938964844,0.0254669599235057,-902.3640747070312,304.1554870605469,0.6321313977241516,0.1124392971396446,0.1033697500824928,293.4268493652344,297.1499938964844,293.1499938964844,0.0157900135964155,-720.9901733398438,304.163818359375,0.5721818208694458,0.0833161398768425,0.0824986025691032,293.2166748046875,297.1499938964844,293.1499938964844,0.1561445742845535,-2473.362060546875,304.16070556640625,0.96664559841156,0.4028245210647583,0.2826525568962097,293.18603515625,297.1499938964844,293.1499938964844,0.1809415966272354,-3764.9453125,304.15447998046875,0.9990000128746032,0.4728699922561645,0.4313564002513885,293.308349609375,297.1499938964844,293.1499938964844,0.0058622080832719,-1668.916015625,302.83209228515625,0.4667064249515533,0.050000000745058,0.2342764735221862,296.9336242675781,291.1499938964844,262.0659484863281,261.1708374023437,279.1565856933594,293.3118591308594,296.9338684082031,1.0,0.2975103259086609,0.4908891022205353,0.4908891022205353,0.5091108679771423,1.0,-1.361158847808838,0.6168398261070251,0.7443190217018127,0.293750911951065,0.0,0.0,0.0,62.61045455932617,68.0,24.76228141784668,-24390.296875,288.5736694335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3981018066406,319.2157287597656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5633825659751892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005717616877518,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
382620,293.2306823730469,297.1499938964844,293.1499938964844,0.0249037370085716,-891.64990234375,304.15460205078125,0.6262867450714111,0.1108860895037651,0.1020262166857719,293.42401123046875,297.1499938964844,293.1499938964844,0.0140269277617335,-668.8076782226562,304.16217041015625,0.5507104992866516,0.0768786147236824,0.0764491707086563,293.216552734375,297.1499938964844,293.1499938964844,0.155155748128891,-2461.956298828125,304.15869140625,0.95989328622818,0.4011583030223846,0.2815482020378113,293.20343017578125,297.1499938964844,293.1499938964844,0.1845653653144836,-3828.833251953125,304.14697265625,0.9990000128746032,0.4684376716613769,0.4385786652565002,293.3098449707031,297.1499938964844,293.1499938964844,0.0058371457271277,-1663.8372802734375,302.7977294921875,0.4627656638622284,0.050000000745058,0.2345909625291824,296.9254455566406,291.1499938964844,262.143798828125,261.2367553710937,279.1565856933594,293.3140869140625,296.9236755371094,1.0,0.2993432581424713,0.4915461838245392,0.4915461838245392,0.5084537863731384,1.0,-1.3600049018859863,0.6179111003875732,0.7420937418937683,0.2951456606388092,0.0,0.0,0.0,64.27229309082031,71.0,-8.006771087646484,-24309.4140625,291.9319763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2801208496094,319.1083068847656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.559800922870636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005681267939507,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
382680,293.2306823730469,297.1499938964844,293.1499938964844,0.0249037370085716,-891.64990234375,304.15460205078125,0.6262867450714111,0.1108860895037651,0.1020262166857719,293.42401123046875,297.1499938964844,293.1499938964844,0.0140269277617335,-668.8076782226562,304.16217041015625,0.5507104992866516,0.0768786147236824,0.0764491707086563,293.216552734375,297.1499938964844,293.1499938964844,0.155155748128891,-2461.956298828125,304.15869140625,0.95989328622818,0.4011583030223846,0.2815482020378113,293.20343017578125,297.1499938964844,293.1499938964844,0.1845653653144836,-3828.833251953125,304.14697265625,0.9990000128746032,0.4684376716613769,0.4385786652565002,293.3098449707031,297.1499938964844,293.1499938964844,0.0058371457271277,-1663.8372802734375,302.7977294921875,0.4627656638622284,0.050000000745058,0.2345909625291824,296.9254455566406,291.1499938964844,262.143798828125,261.2367553710937,279.1565856933594,293.3140869140625,296.9236755371094,1.0,0.2993432581424713,0.4915461838245392,0.4915461838245392,0.5084537863731384,1.0,-1.3600049018859863,0.6179111003875732,0.7420937418937683,0.2951456606388092,0.0,0.0,0.0,64.27229309082031,71.0,-8.006771087646484,-24309.4140625,291.9319763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2801208496094,319.1083068847656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.559800922870636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005681267939507,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
382740,293.2279357910156,297.1499938964844,293.1499938964844,0.0244679395109415,-883.4965209960938,304.15380859375,0.6188750267028809,0.1093969643115997,0.1007711291313171,293.4208679199219,297.1499938964844,293.1499938964844,0.0124752409756183,-619.10546875,304.16070556640625,0.5273270010948181,0.0705707594752311,0.0705488175153732,293.2161560058594,297.1499938964844,293.1499938964844,0.1548632681369781,-2459.97021484375,304.15631103515625,0.9499594569206238,0.3995490670204162,0.2804851233959198,293.2224426269531,297.1499938964844,293.1499938964844,0.1861073970794677,-3856.02001953125,304.1459045410156,0.9949161410331726,0.4632136225700378,0.4403612017631531,293.3116149902344,297.1499938964844,293.1499938964844,0.0058259745128452,-1663.270263671875,302.759521484375,0.4566351175308227,0.050000000745058,0.2350880652666092,296.9014587402344,291.1499938964844,262.22174072265625,261.30279541015625,279.1569519042969,293.31646728515625,296.8999938964844,1.0,0.301460862159729,0.4922538101673126,0.4922538101673126,0.507746160030365,1.0,-1.3527570962905884,0.6161946654319763,0.7365624904632568,0.2951343357563019,0.0,0.0,0.0,66.81260681152344,74.0,-23.81103134155273,-24147.09375,294.7362670898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1506652832031,318.9998779296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5568417906761169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005651236278936,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
382800,293.2279357910156,297.1499938964844,293.1499938964844,0.0244679395109415,-883.4965209960938,304.15380859375,0.6188750267028809,0.1093969643115997,0.1007711291313171,293.4208679199219,297.1499938964844,293.1499938964844,0.0124752409756183,-619.10546875,304.16070556640625,0.5273270010948181,0.0705707594752311,0.0705488175153732,293.2161560058594,297.1499938964844,293.1499938964844,0.1548632681369781,-2459.97021484375,304.15631103515625,0.9499594569206238,0.3995490670204162,0.2804851233959198,293.2224426269531,297.1499938964844,293.1499938964844,0.1861073970794677,-3856.02001953125,304.1459045410156,0.9949161410331726,0.4632136225700378,0.4403612017631531,293.3116149902344,297.1499938964844,293.1499938964844,0.0058259745128452,-1663.270263671875,302.759521484375,0.4566351175308227,0.050000000745058,0.2350880652666092,296.9014587402344,291.1499938964844,262.22174072265625,261.30279541015625,279.1569519042969,293.31646728515625,296.8999938964844,1.0,0.301460862159729,0.4922538101673126,0.4922538101673126,0.507746160030365,1.0,-1.3527570962905884,0.6161946654319763,0.7365624904632568,0.2951343357563019,0.0,0.0,0.0,66.81260681152344,74.0,-23.81103134155273,-24147.09375,294.7362670898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1506652832031,318.9998779296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5568417906761169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005651236278936,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
382860,293.2253112792969,297.1499938964844,293.1499938964844,0.0239602345973253,-873.5050659179688,304.15338134765625,0.610439658164978,0.1079536080360412,0.0995875597000122,293.4174194335937,297.1499938964844,293.1499938964844,0.0110395355150103,-568.93115234375,304.1595458984375,0.5047413110733032,0.0644097551703453,0.064809463918209,293.2156066894531,297.1499938964844,293.1499938964844,0.1542701721191406,-2452.2265625,304.1552124023437,0.93842750787735,0.3979862332344055,0.2795043885707855,293.23016357421875,297.1499938964844,293.1499938964844,0.1846202909946441,-3829.657958984375,304.1496887207031,0.9851890206336976,0.4597959220409393,0.4368337988853454,293.3134460449219,297.1499938964844,293.1499938964844,0.005804412998259,-1658.6707763671875,302.7245483398437,0.4498506486415863,0.050000000745058,0.235690638422966,296.8970947265625,291.1499938964844,262.2997131347656,261.368896484375,279.1571044921875,293.3154602050781,296.89727783203125,1.0,0.3034930229187011,0.4929739832878113,0.4929739832878113,0.5070260167121887,1.0,-1.3398828506469729,0.611831784248352,0.7280510067939758,0.293630450963974,0.0,0.0,0.0,69.82512664794922,77.0,-7.679772853851318,-23937.45703125,296.1299743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.059814453125,318.9364013671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5539417266845703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005621804739348,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
382920,293.2253112792969,297.1499938964844,293.1499938964844,0.0239602345973253,-873.5050659179688,304.15338134765625,0.610439658164978,0.1079536080360412,0.0995875597000122,293.4174194335937,297.1499938964844,293.1499938964844,0.0110395355150103,-568.93115234375,304.1595458984375,0.5047413110733032,0.0644097551703453,0.064809463918209,293.2156066894531,297.1499938964844,293.1499938964844,0.1542701721191406,-2452.2265625,304.1552124023437,0.93842750787735,0.3979862332344055,0.2795043885707855,293.23016357421875,297.1499938964844,293.1499938964844,0.1846202909946441,-3829.657958984375,304.1496887207031,0.9851890206336976,0.4597959220409393,0.4368337988853454,293.3134460449219,297.1499938964844,293.1499938964844,0.005804412998259,-1658.6707763671875,302.7245483398437,0.4498506486415863,0.050000000745058,0.235690638422966,296.8970947265625,291.1499938964844,262.2997131347656,261.368896484375,279.1571044921875,293.3154602050781,296.89727783203125,1.0,0.3034930229187011,0.4929739832878113,0.4929739832878113,0.5070260167121887,1.0,-1.3398828506469729,0.611831784248352,0.7280510067939758,0.293630450963974,0.0,0.0,0.0,69.82512664794922,77.0,-7.679772853851318,-23937.45703125,296.1299743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.059814453125,318.9364013671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5539417266845703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005621804739348,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
382980,293.2226257324219,297.1499938964844,293.1499938964844,0.0234285630285739,-862.730712890625,304.15313720703125,0.6021772623062134,0.1065941601991653,0.0984559133648872,293.413330078125,297.1499938964844,293.1499938964844,0.0097369905561208,-519.535400390625,304.1585388183594,0.4841166138648987,0.0584593340754509,0.0592471025884151,293.21563720703125,297.1499938964844,293.1499938964844,0.1534474045038223,-2440.5693359375,304.15484619140625,0.9275298714637756,0.3963217735290527,0.2784548997879028,293.232421875,297.1499938964844,293.1499938964844,0.183297112584114,-3806.48095703125,304.1519775390625,0.9759772419929504,0.4573031365871429,0.4344677627086639,293.3151550292969,297.1499938964844,293.1499938964844,0.0057755429297685,-1651.4727783203125,302.6916198730469,0.4439189434051513,0.050000000745058,0.2362715899944305,296.90362548828125,291.1499938964844,262.3777160644531,261.4350891113281,279.1571960449219,293.3150329589844,296.90460205078125,1.0,0.3055662512779236,0.493694543838501,0.493694543838501,0.506305456161499,1.0,-1.328444242477417,0.6081293225288391,0.7203148603439331,0.2925118505954742,0.0,0.0,0.0,72.74763488769531,80.0,6.724002361297607,-23762.798828125,297.9011535644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0002136230469,318.8996276855469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5510261654853821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005592214874923,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
383040,293.2226257324219,297.1499938964844,293.1499938964844,0.0234285630285739,-862.730712890625,304.15313720703125,0.6021772623062134,0.1065941601991653,0.0984559133648872,293.413330078125,297.1499938964844,293.1499938964844,0.0097369905561208,-519.535400390625,304.1585388183594,0.4841166138648987,0.0584593340754509,0.0592471025884151,293.21563720703125,297.1499938964844,293.1499938964844,0.1534474045038223,-2440.5693359375,304.15484619140625,0.9275298714637756,0.3963217735290527,0.2784548997879028,293.232421875,297.1499938964844,293.1499938964844,0.183297112584114,-3806.48095703125,304.1519775390625,0.9759772419929504,0.4573031365871429,0.4344677627086639,293.3151550292969,297.1499938964844,293.1499938964844,0.0057755429297685,-1651.4727783203125,302.6916198730469,0.4439189434051513,0.050000000745058,0.2362715899944305,296.90362548828125,291.1499938964844,262.3777160644531,261.4350891113281,279.1571960449219,293.3150329589844,296.90460205078125,1.0,0.3055662512779236,0.493694543838501,0.493694543838501,0.506305456161499,1.0,-1.328444242477417,0.6081293225288391,0.7203148603439331,0.2925118505954742,0.0,0.0,0.0,72.74763488769531,80.0,6.724002361297607,-23762.798828125,297.9011535644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0002136230469,318.8996276855469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5510261654853821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005592214874923,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
383100,293.2210693359375,297.1499938964844,293.1499938964844,0.0231721512973308,-857.4296875,304.1530456542969,0.5982154011726379,0.1059795171022415,0.0979412049055099,293.4111633300781,297.1499938964844,293.1499938964844,0.0091344136744737,-495.3000183105469,304.1580810546875,0.4725931286811828,0.0555533953011035,0.0565376915037632,293.2156982421875,297.1499938964844,293.1499938964844,0.1529744565486908,-2433.609375,304.15484619140625,0.9223067164421082,0.3954739868640899,0.2779133915901184,293.2327880859375,297.1499938964844,293.1499938964844,0.1826167702674865,-3794.559814453125,304.15283203125,0.97139972448349,0.4561836719512939,0.4334484338760376,293.3159484863281,297.1499938964844,293.1499938964844,0.0057590901851654,-1647.135009765625,302.67578125,0.4411845207214355,0.050000000745058,0.2365593463182449,296.9100646972656,291.1499938964844,262.4167175292969,261.4682006835937,279.1572265625,293.3158569335937,296.911376953125,1.0,0.3066212236881256,0.4940602779388428,0.4940602779388428,0.5059397220611572,1.0,-1.32304584980011,0.6064382791519165,0.7166075110435486,0.2920567095279693,0.0,0.0,0.0,74.20040130615234,80.0,12.948456764221191,-23683.7578125,298.8835754394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9783630371094,318.8880920410156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5495685935020447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005577422562055,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
383160,293.219482421875,297.1499938964844,293.1499938964844,0.0229235105216503,-852.2238159179688,304.1529541015625,0.5943560600280762,0.1053930222988128,0.0974596664309501,293.4089660644531,297.1499938964844,293.1499938964844,0.0085596209391951,-471.302001953125,304.1576538085937,0.4574833810329437,0.0526792667806148,0.0538632273674011,293.2158203125,297.1499938964844,293.1499938964844,0.1524688750505447,-2426.064208984375,304.1548767089844,0.917258620262146,0.3946216702461242,0.2773681282997131,293.23297119140625,297.1499938964844,293.1499938964844,0.1819057166576385,-3782.093994140625,304.15362548828125,0.9668005108833312,0.4550996124744415,0.4324747920036316,293.3166809082031,297.1499938964844,293.1499938964844,0.005741455592215,-1642.370849609375,302.6603088378906,0.4385779500007629,0.050000000745058,0.2368469387292862,296.918212890625,291.1499938964844,262.4557189941406,261.5013122558594,279.1572570800781,293.3166198730469,296.9198608398437,1.0,0.3076871335506439,0.494425505399704,0.494425505399704,0.5055744647979736,1.0,-1.3177791833877563,0.6048035025596619,0.7129756808280945,0.2916381955146789,0.0,0.0,0.0,75.65481567382812,83.0,18.518028259277344,-23608.3984375,299.9122009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9603271484375,318.8799133300781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.548112154006958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005562641308642,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
383220,293.2165832519531,297.1499938964844,293.1499938964844,0.022424079477787,-841.5946044921875,304.1528015136719,0.5870277881622314,0.10421933978796,0.0965189337730407,293.4054870605469,297.1499938964844,293.1499938964844,0.0077259736135602,-435.0768127441406,304.1324157714844,0.4341939985752105,0.050000000745058,0.0501026511192321,293.21612548828125,297.1499938964844,293.1499938964844,0.1513788849115371,-2409.591552734375,304.1550598144531,0.908168077468872,0.3928900063037872,0.2762584984302521,293.2331237792969,297.1499938964844,293.1499938964844,0.1804166585206985,-3755.52783203125,304.1548767089844,0.9578971862792968,0.4529682993888855,0.4305800497531891,293.318115234375,297.1499938964844,293.1499938964844,0.0057027479633688,-1631.6800537109375,302.6302795410156,0.4339374899864197,0.050000000745058,0.2373948842287063,296.9385986328125,291.1499938964844,262.53369140625,261.56756591796875,279.1571655273437,293.3180236816406,296.9404296875,1.0,0.3098888993263244,0.4951409697532654,0.4951409697532654,0.5048590302467346,1.0,-1.309184432029724,0.6024174690246582,0.7067669630050659,0.2912504971027374,0.0,0.0,0.0,78.44890594482422,86.0,25.79490089416504,-23485.779296875,302.4990539550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9317932128906,318.8674621582031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5452160239219666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005533249350264,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
