time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
383280,293.2165832519531,297.1499938964844,293.1499938964844,0.022424079477787,-841.5946044921875,304.1528015136719,0.5870277881622314,0.10421933978796,0.0965189337730407,293.4054870605469,297.1499938964844,293.1499938964844,0.0077259736135602,-435.0768127441406,304.1324157714844,0.4341939985752105,0.050000000745058,0.0501026511192321,293.21612548828125,297.1499938964844,293.1499938964844,0.1513788849115371,-2409.591552734375,304.1550598144531,0.908168077468872,0.3928900063037872,0.2762584984302521,293.2331237792969,297.1499938964844,293.1499938964844,0.1804166585206985,-3755.52783203125,304.1548767089844,0.9578971862792968,0.4529682993888855,0.4305800497531891,293.318115234375,297.1499938964844,293.1499938964844,0.0057027479633688,-1631.6800537109375,302.6302795410156,0.4339374899864197,0.050000000745058,0.2373948842287063,296.9385986328125,291.1499938964844,262.53369140625,261.56756591796875,279.1571655273437,293.3180236816406,296.9404296875,1.0,0.3098888993263244,0.4951409697532654,0.4951409697532654,0.5048590302467346,1.0,-1.309184432029724,0.6024174690246582,0.7067669630050659,0.2912504971027374,0.0,0.0,0.0,78.44890594482422,86.0,25.79490089416504,-23485.779296875,302.4990539550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9317932128906,318.8674621582031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5452160239219666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005533249350264,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
383340,293.2143249511719,297.1499938964844,293.1499938964844,0.0219502002000808,-831.4522705078125,304.15264892578125,0.5801396369934082,0.102990873157978,0.0955290645360946,293.40924072265625,297.1499938964844,293.1499938964844,0.0076347310096025,-431.2529602050781,304.0758056640625,0.4300588965415954,0.050000000745058,0.0501505173742771,293.21661376953125,297.1499938964844,293.1499938964844,0.1504022777080536,-2395.26708984375,304.1549987792969,0.900606095790863,0.3911194801330566,0.275112509727478,293.2331237792969,297.1499938964844,293.1499938964844,0.1791215240955352,-3732.68408203125,304.1553955078125,0.9496127367019652,0.4508630931377411,0.4287000000476837,293.31951904296875,297.1499938964844,293.1499938964844,0.0056671160273253,-1622.2550048828125,302.59869384765625,0.4300593435764313,0.050000000745058,0.2378929704427719,296.9520263671875,291.1499938964844,262.611572265625,261.63385009765625,279.156982421875,293.3194274902344,296.95281982421875,1.0,0.3123118579387665,0.495826780796051,0.495826780796051,0.504173219203949,1.0,-1.3050190210342407,0.6020634770393372,0.7029556035995483,0.2919482290744781,0.0,0.0,0.0,81.04643249511719,89.0,18.09455108642578,-23413.2265625,306.4960021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8941345214844,318.8392333984375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5425370335578918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005506061133928,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
383400,293.2143249511719,297.1499938964844,293.1499938964844,0.0219502002000808,-831.4522705078125,304.15264892578125,0.5801396369934082,0.102990873157978,0.0955290645360946,293.40924072265625,297.1499938964844,293.1499938964844,0.0076347310096025,-431.2529602050781,304.0758056640625,0.4300588965415954,0.050000000745058,0.0501505173742771,293.21661376953125,297.1499938964844,293.1499938964844,0.1504022777080536,-2395.26708984375,304.1549987792969,0.900606095790863,0.3911194801330566,0.275112509727478,293.2331237792969,297.1499938964844,293.1499938964844,0.1791215240955352,-3732.68408203125,304.1553955078125,0.9496127367019652,0.4508630931377411,0.4287000000476837,293.31951904296875,297.1499938964844,293.1499938964844,0.0056671160273253,-1622.2550048828125,302.59869384765625,0.4300593435764313,0.050000000745058,0.2378929704427719,296.9520263671875,291.1499938964844,262.611572265625,261.63385009765625,279.156982421875,293.3194274902344,296.95281982421875,1.0,0.3123118579387665,0.495826780796051,0.495826780796051,0.504173219203949,1.0,-1.3050190210342407,0.6020634770393372,0.7029556035995483,0.2919482290744781,0.0,0.0,0.0,81.04643249511719,89.0,18.09455108642578,-23413.2265625,306.4960021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8941345214844,318.8392333984375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5425370335578918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005506061133928,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
383460,293.2126770019531,297.1499938964844,293.1499938964844,0.0214971657842397,-821.7058715820312,304.15252685546875,0.5729977488517761,0.1016976684331893,0.0944868549704551,293.4196472167969,297.1499938964844,293.1499938964844,0.0075461179949343,-427.6966247558594,304.0089111328125,0.4262960851192474,0.050000000745058,0.0502610728144645,293.2171936035156,297.1499938964844,293.1499938964844,0.1495475023984909,-2383.113525390625,304.1547546386719,0.8931765556335449,0.3893120586872101,0.2739460468292236,293.2329406738281,297.1499938964844,293.1499938964844,0.1780086010694503,-3713.673583984375,304.1554260253906,0.941029727458954,0.448790431022644,0.4268569350242615,293.3208923339844,297.1499938964844,293.1499938964844,0.0056359870359301,-1614.4451904296875,302.5653381347656,0.4262960851192474,0.050000000745058,0.2384168803691864,296.9580383300781,291.1499938964844,262.6893615722656,261.7001342773437,279.1568908691406,293.3208312988281,296.9583435058594,1.0,0.3148613274097442,0.4965119063854217,0.4965119063854217,0.5034881234169006,1.0,-1.300917148590088,0.6017295718193054,0.6991875171661377,0.2926673293113708,0.0,0.0,0.0,83.7833251953125,92.0,9.671476364135742,-23335.505859375,310.79962158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8455810546875,318.80084228515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5401415228843689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005481749540194,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
383520,293.2126770019531,297.1499938964844,293.1499938964844,0.0214971657842397,-821.7058715820312,304.15252685546875,0.5729977488517761,0.1016976684331893,0.0944868549704551,293.4196472167969,297.1499938964844,293.1499938964844,0.0075461179949343,-427.6966247558594,304.0089111328125,0.4262960851192474,0.050000000745058,0.0502610728144645,293.2171936035156,297.1499938964844,293.1499938964844,0.1495475023984909,-2383.113525390625,304.1547546386719,0.8931765556335449,0.3893120586872101,0.2739460468292236,293.2329406738281,297.1499938964844,293.1499938964844,0.1780086010694503,-3713.673583984375,304.1554260253906,0.941029727458954,0.448790431022644,0.4268569350242615,293.3208923339844,297.1499938964844,293.1499938964844,0.0056359870359301,-1614.4451904296875,302.5653381347656,0.4262960851192474,0.050000000745058,0.2384168803691864,296.9580383300781,291.1499938964844,262.6893615722656,261.7001342773437,279.1568908691406,293.3208312988281,296.9583435058594,1.0,0.3148613274097442,0.4965119063854217,0.4965119063854217,0.5034881234169006,1.0,-1.300917148590088,0.6017295718193054,0.6991875171661377,0.2926673293113708,0.0,0.0,0.0,83.7833251953125,92.0,9.671476364135742,-23335.505859375,310.79962158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8455810546875,318.80084228515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5401415228843689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005481749540194,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
383580,293.21148681640625,297.1499938964844,293.1499938964844,0.0210534296929836,-812.07666015625,304.1524353027344,0.5657066106796265,0.1003546491265297,0.0933990776538848,293.4341125488281,297.1499938964844,293.1499938964844,0.0074523026123642,-423.9713745117188,303.9341735839844,0.4226990938186645,0.050000000745058,0.0503756329417228,293.2178955078125,297.1499938964844,293.1499938964844,0.1487604230642318,-2372.196044921875,304.15447998046875,0.8858102560043335,0.3874662220478058,0.2727544009685516,293.23272705078125,297.1499938964844,293.1499938964844,0.1770171076059341,-3697.06640625,304.1552734375,0.9323413372039796,0.4467376470565796,0.425040602684021,293.3223571777344,297.1499938964844,293.1499938964844,0.0056077404879033,-1607.6473388671875,302.5306701660156,0.4226990938186645,0.050000000745058,0.2389603108167648,296.9596252441406,291.1499938964844,262.7669982910156,261.7663879394531,279.1568603515625,293.322265625,296.9595947265625,1.0,0.3174877166748047,0.4971981942653656,0.4971981942653656,0.5028018355369568,1.0,-1.2967904806137085,0.6013786792755127,0.6954118609428406,0.2933886647224426,0.0,0.0,0.0,86.62451934814453,95.0,3.243220090866089,-23254.953125,315.2919311523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7923583984375,318.75811767578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5380004048347473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005460020038299,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
383640,293.21148681640625,297.1499938964844,293.1499938964844,0.0210534296929836,-812.07666015625,304.1524353027344,0.5657066106796265,0.1003546491265297,0.0933990776538848,293.4341125488281,297.1499938964844,293.1499938964844,0.0074523026123642,-423.9713745117188,303.9341735839844,0.4226990938186645,0.050000000745058,0.0503756329417228,293.2178955078125,297.1499938964844,293.1499938964844,0.1487604230642318,-2372.196044921875,304.15447998046875,0.8858102560043335,0.3874662220478058,0.2727544009685516,293.23272705078125,297.1499938964844,293.1499938964844,0.1770171076059341,-3697.06640625,304.1552734375,0.9323413372039796,0.4467376470565796,0.425040602684021,293.3223571777344,297.1499938964844,293.1499938964844,0.0056077404879033,-1607.6473388671875,302.5306701660156,0.4226990938186645,0.050000000745058,0.2389603108167648,296.9596252441406,291.1499938964844,262.7669982910156,261.7663879394531,279.1568603515625,293.322265625,296.9595947265625,1.0,0.3174877166748047,0.4971981942653656,0.4971981942653656,0.5028018355369568,1.0,-1.2967904806137085,0.6013786792755127,0.6954118609428406,0.2933886647224426,0.0,0.0,0.0,86.62451934814453,95.0,3.243220090866089,-23254.953125,315.2919311523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7923583984375,318.75811767578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5380004048347473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005460020038299,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
383700,293.21099853515625,297.1499938964844,293.1499938964844,0.0208346024155616,-807.2892456054688,304.1523742675781,0.5620449185371399,0.099671259522438,0.0928436145186424,293.4422607421875,297.1499938964844,293.1499938964844,0.0074035222642123,-422.0341491699219,303.8944091796875,0.4209731221199035,0.050000000745058,0.0504340641200542,293.2182312011719,297.1499938964844,293.1499938964844,0.1483848839998245,-2367.0732421875,304.15435791015625,0.8821852803230286,0.3865400850772857,0.2721545398235321,293.23260498046875,297.1499938964844,293.1499938964844,0.176552802324295,-3689.337646484375,304.1551513671875,0.9280179738998412,0.4457088708877563,0.424134224653244,293.3231201171875,297.1499938964844,293.1499938964844,0.005594216287136,-1604.470458984375,302.5129089355469,0.4209731221199035,0.050000000745058,0.2392374873161316,296.9592590332031,291.1499938964844,262.8057556152344,261.79949951171875,279.1568908691406,293.3230285644531,296.9591369628906,1.0,0.3188185691833496,0.49754199385643,0.49754199385643,0.5024580359458923,1.0,-1.294718623161316,0.6011975407600403,0.6935210824012756,0.2937510013580322,0.0,0.0,0.0,88.07430267333984,95.0,0.9473496079444884,-23214.46484375,317.58648681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7655029296875,318.736572265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.537015974521637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000545002927538,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
383760,293.2105712890625,297.1499938964844,293.1499938964844,0.0206176806241273,-802.512939453125,304.15234375,0.5583953857421875,0.0989840626716613,0.0922841727733612,293.4508056640625,297.1499938964844,293.1499938964844,0.0073538278229534,-420.052490234375,303.8533935546875,0.4192987978458404,0.050000000745058,0.0504930540919303,293.21856689453125,297.1499938964844,293.1499938964844,0.1480165719985962,-2362.08251953125,304.1542358398437,0.8786141872406006,0.3856111466884613,0.27155402302742,293.2325439453125,297.1499938964844,293.1499938964844,0.1760996729135513,-3681.805419921875,304.1550598144531,0.9237438440322876,0.4446784555912018,0.4232262969017029,293.32391357421875,297.1499938964844,293.1499938964844,0.0055809235200285,-1601.3751220703125,302.4949645996094,0.4192987978458404,0.050000000745058,0.2395173162221908,296.9584655761719,291.1499938964844,262.844482421875,261.8326110839844,279.1568908691406,293.3238220214844,296.958251953125,1.0,0.320155531167984,0.4978861808776855,0.4978861808776855,0.5021138191223145,1.0,-1.2926430702209473,0.6010136008262634,0.6916294693946838,0.2941150069236755,0.0,0.0,0.0,89.5383071899414,98.0,-0.8081815838813782,-23174.166015625,319.90240478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.73907470703125,318.71539306640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5360773205757141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005440503009594,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
383820,293.20977783203125,297.1499938964844,293.1499938964844,0.0201897136867046,-792.98876953125,304.1522827148437,0.5511795282363892,0.09760682284832,0.0911606550216674,293.4685363769531,297.1499938964844,293.1499938964844,0.0072511569596827,-415.91705322265625,303.7678527832031,0.4161025583744049,0.050000000745058,0.0506123788654804,293.21923828125,297.1499938964844,293.1499938964844,0.1472878009080886,-2352.255859375,304.154052734375,0.8716467618942261,0.3837387561798095,0.2703451216220855,293.2323913574219,297.1499938964844,293.1499938964844,0.1752116829156875,-3667.060302734375,304.15484619140625,0.9154476523399352,0.4426149725914001,0.4214083254337311,293.3255310058594,297.1499938964844,293.1499938964844,0.0055544911883771,-1595.2508544921875,302.45855712890625,0.4161025583744049,0.050000000745058,0.2400833368301391,296.9562072753906,291.1499938964844,262.9217834472656,261.8987731933594,279.1568908691406,293.325439453125,296.9559631347656,1.0,0.32284015417099,0.4985758662223816,0.4985758662223816,0.5014241337776184,1.0,-1.2884838581085205,0.6006384491920471,0.6878453493118286,0.2948490679264068,0.0,0.0,0.0,92.50052642822266,101.0,-2.69912052154541,-23094.900390625,324.58026123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.68878173828125,318.6754150390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5343327522277832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005422797985374,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
383880,293.20977783203125,297.1499938964844,293.1499938964844,0.0201897136867046,-792.98876953125,304.1522827148437,0.5511795282363892,0.09760682284832,0.0911606550216674,293.4685363769531,297.1499938964844,293.1499938964844,0.0072511569596827,-415.91705322265625,303.7678527832031,0.4161025583744049,0.050000000745058,0.0506123788654804,293.21923828125,297.1499938964844,293.1499938964844,0.1472878009080886,-2352.255859375,304.154052734375,0.8716467618942261,0.3837387561798095,0.2703451216220855,293.2323913574219,297.1499938964844,293.1499938964844,0.1752116829156875,-3667.060302734375,304.15484619140625,0.9154476523399352,0.4426149725914001,0.4214083254337311,293.3255310058594,297.1499938964844,293.1499938964844,0.0055544911883771,-1595.2508544921875,302.45855712890625,0.4161025583744049,0.050000000745058,0.2400833368301391,296.9562072753906,291.1499938964844,262.9217834472656,261.8987731933594,279.1568908691406,293.325439453125,296.9559631347656,1.0,0.32284015417099,0.4985758662223816,0.4985758662223816,0.5014241337776184,1.0,-1.2884838581085205,0.6006384491920471,0.6878453493118286,0.2948490679264068,0.0,0.0,0.0,92.50052642822266,101.0,-2.69912052154541,-23094.900390625,324.58026123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.68878173828125,318.6754150390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5343327522277832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005422797985374,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
383940,293.2090759277344,297.1499938964844,293.1499938964844,0.0197700764983892,-783.50146484375,304.1522216796875,0.5441521406173706,0.0962394773960113,0.0900434777140617,293.4866638183594,297.1499938964844,293.1499938964844,0.0071441708132624,-411.5276184082031,303.6784973144531,0.4131020605564117,0.050000000745058,0.0507328957319259,293.21990966796875,297.1499938964844,293.1499938964844,0.1465512216091156,-2342.30126953125,304.1539306640625,0.8649380803108215,0.3818474411964416,0.2691238224506378,293.2322998046875,297.1499938964844,293.1499938964844,0.1743178367614746,-3652.272705078125,304.1547241210937,0.9076693058013916,0.4405491948127746,0.4195890724658966,293.3272399902344,297.1499938964844,293.1499938964844,0.0055275335907936,-1588.961181640625,302.4217529296875,0.4131020605564117,0.050000000745058,0.2406550049781799,296.9540100097656,291.1499938964844,262.99884033203125,261.96490478515625,279.1568908691406,293.3271179199219,296.9538269042969,1.0,0.3255272507667541,0.4992668628692627,0.4992668628692627,0.5007331371307373,1.0,-1.2843239307403564,0.6002577543258667,0.6840661764144897,0.2955934405326843,0.0,0.0,0.0,95.49343872070312,104.0,-2.8599774837493896,-23018.181640625,329.29058837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6430969238281,318.6397705078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5327314138412476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005406546406447,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
384000,293.2090759277344,297.1499938964844,293.1499938964844,0.0197700764983892,-783.50146484375,304.1522216796875,0.5441521406173706,0.0962394773960113,0.0900434777140617,293.4866638183594,297.1499938964844,293.1499938964844,0.0071441708132624,-411.5276184082031,303.6784973144531,0.4131020605564117,0.050000000745058,0.0507328957319259,293.21990966796875,297.1499938964844,293.1499938964844,0.1465512216091156,-2342.30126953125,304.1539306640625,0.8649380803108215,0.3818474411964416,0.2691238224506378,293.2322998046875,297.1499938964844,293.1499938964844,0.1743178367614746,-3652.272705078125,304.1547241210937,0.9076693058013916,0.4405491948127746,0.4195890724658966,293.3272399902344,297.1499938964844,293.1499938964844,0.0055275335907936,-1588.961181640625,302.4217529296875,0.4131020605564117,0.050000000745058,0.2406550049781799,296.9540100097656,291.1499938964844,262.99884033203125,261.96490478515625,279.1568908691406,293.3271179199219,296.9538269042969,1.0,0.3255272507667541,0.4992668628692627,0.4992668628692627,0.5007331371307373,1.0,-1.2843239307403564,0.6002577543258667,0.6840661764144897,0.2955934405326843,0.0,0.0,0.0,95.49343872070312,104.0,-2.8599774837493896,-23018.181640625,329.29058837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6430969238281,318.6397705078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5327314138412476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005406546406447,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
384060,293.20831298828125,297.1499938964844,293.1499938964844,0.0193600542843341,-774.0706176757812,304.15216064453125,0.5373857021331787,0.0948962643742561,0.088945671916008,293.504638671875,297.1499938964844,293.1499938964844,0.0070332461036741,-406.8745727539063,303.5858764648437,0.4102772772312164,0.050000000745058,0.0508541651070117,293.2205810546875,297.1499938964844,293.1499938964844,0.145792156457901,-2331.944091796875,304.15386962890625,0.8585018515586853,0.3799401521682739,0.2678911983966827,293.2322082519531,297.1499938964844,293.1499938964844,0.1733861863613128,-3637.01513671875,304.1546936035156,0.9005864262580872,0.4384812414646148,0.4177684187889099,293.3289794921875,297.1499938964844,293.1499938964844,0.005499614868313,-1582.3306884765625,302.3847351074219,0.4102772772312164,0.050000000745058,0.2412302643060684,296.9527893066406,291.1499938964844,263.0756225585937,262.0309143066406,279.15692138671875,293.3288879394531,296.9527282714844,1.0,0.3282074630260467,0.4999588131904602,0.4999588131904602,0.5000411868095398,1.0,-1.2801772356033323,0.5998770594596863,0.6803001761436462,0.2963510155677795,0.0,0.0,0.0,98.50613403320312,107.0,-1.7194008827209473,-22944.71875,334.0151062011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6030578613281,318.6093139648437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5312471389770508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005391483427956,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
384120,293.20831298828125,297.1499938964844,293.1499938964844,0.0193600542843341,-774.0706176757812,304.15216064453125,0.5373857021331787,0.0948962643742561,0.088945671916008,293.504638671875,297.1499938964844,293.1499938964844,0.0070332461036741,-406.8745727539063,303.5858764648437,0.4102772772312164,0.050000000745058,0.0508541651070117,293.2205810546875,297.1499938964844,293.1499938964844,0.145792156457901,-2331.944091796875,304.15386962890625,0.8585018515586853,0.3799401521682739,0.2678911983966827,293.2322082519531,297.1499938964844,293.1499938964844,0.1733861863613128,-3637.01513671875,304.1546936035156,0.9005864262580872,0.4384812414646148,0.4177684187889099,293.3289794921875,297.1499938964844,293.1499938964844,0.005499614868313,-1582.3306884765625,302.3847351074219,0.4102772772312164,0.050000000745058,0.2412302643060684,296.9527893066406,291.1499938964844,263.0756225585937,262.0309143066406,279.15692138671875,293.3288879394531,296.9527282714844,1.0,0.3282074630260467,0.4999588131904602,0.4999588131904602,0.5000411868095398,1.0,-1.2801772356033323,0.5998770594596863,0.6803001761436462,0.2963510155677795,0.0,0.0,0.0,98.50613403320312,107.0,-1.7194008827209473,-22944.71875,334.0151062011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6030578613281,318.6093139648437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5312471389770508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005391483427956,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
384180,293.2074890136719,297.1499938964844,293.1499938964844,0.0189609453082084,-764.7249145507812,304.152099609375,0.5309299826622009,0.0935863852500915,0.0878759548068046,293.52215576171875,297.1499938964844,293.1499938964844,0.0069183693267405,-401.94036865234375,303.4908142089844,0.4076028168201446,0.050000000745058,0.0509758964180946,293.2212219238281,297.1499938964844,293.1499938964844,0.145003467798233,-2321.056884765625,304.1539001464844,0.8523402810096741,0.3780212998390198,0.2666501700878143,293.2321472167969,297.1499938964844,293.1499938964844,0.1723928898572921,-3621.053955078125,304.15478515625,0.8938615918159485,0.4364113509654999,0.4159462749958038,293.3307800292969,297.1499938964844,293.1499938964844,0.0054701613262295,-1575.1793212890625,302.3476867675781,0.4076028168201446,0.050000000745058,0.2418077141046524,296.9530334472656,291.1499938964844,263.1521301269531,262.09686279296875,279.15692138671875,293.3306579589844,296.953125,1.0,0.3308753073215484,0.5006512999534607,0.5006512999534607,0.4993487000465393,1.0,-1.2760555744171145,0.5995010733604431,0.6765545010566711,0.2971241474151611,0.0,0.0,0.0,101.53144073486328,110.0,0.2362962067127227,-22874.626953125,338.74322509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5686950683594,318.5840759277344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.52985018491745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005377305787988,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
384240,293.2074890136719,297.1499938964844,293.1499938964844,0.0189609453082084,-764.7249145507812,304.152099609375,0.5309299826622009,0.0935863852500915,0.0878759548068046,293.52215576171875,297.1499938964844,293.1499938964844,0.0069183693267405,-401.94036865234375,303.4908142089844,0.4076028168201446,0.050000000745058,0.0509758964180946,293.2212219238281,297.1499938964844,293.1499938964844,0.145003467798233,-2321.056884765625,304.1539001464844,0.8523402810096741,0.3780212998390198,0.2666501700878143,293.2321472167969,297.1499938964844,293.1499938964844,0.1723928898572921,-3621.053955078125,304.15478515625,0.8938615918159485,0.4364113509654999,0.4159462749958038,293.3307800292969,297.1499938964844,293.1499938964844,0.0054701613262295,-1575.1793212890625,302.3476867675781,0.4076028168201446,0.050000000745058,0.2418077141046524,296.9530334472656,291.1499938964844,263.1521301269531,262.09686279296875,279.15692138671875,293.3306579589844,296.953125,1.0,0.3308753073215484,0.5006512999534607,0.5006512999534607,0.4993487000465393,1.0,-1.2760555744171145,0.5995010733604431,0.6765545010566711,0.2971241474151611,0.0,0.0,0.0,101.53144073486328,110.0,0.2362962067127227,-22874.626953125,338.74322509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5686950683594,318.5840759277344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.52985018491745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005377305787988,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
384300,293.20703125,297.1499938964844,293.1499938964844,0.0187662541866302,-760.1015625,304.1520690917969,0.5278341770172119,0.0929478406906127,0.0873553827404975,293.5307006835937,297.1499938964844,293.1499938964844,0.0068592801690101,-399.354736328125,303.4423217773437,0.4063138663768768,0.050000000745058,0.0510368458926677,293.2215270996094,297.1499938964844,293.1499938964844,0.1445949673652649,-2315.364990234375,304.1539306640625,0.8493608832359314,0.3770581185817718,0.2660269141197204,293.23211669921875,297.1499938964844,293.1499938964844,0.1718637347221374,-3612.728515625,304.1548767089844,0.8905835747718811,0.4353757500648498,0.4150345921516418,293.3316955566406,297.1499938964844,293.1499938964844,0.0054547851905226,-1571.3765869140625,302.3291931152344,0.4063138663768768,0.050000000745058,0.2420968264341354,296.953857421875,291.1499938964844,263.1902770996094,262.1297912597656,279.15692138671875,293.3315734863281,296.9540405273437,1.0,0.332203060388565,0.5009976625442505,0.5009976625442505,0.4990023374557495,1.0,-1.2740086317062378,0.5993168950080872,0.6746917963027954,0.2975177466869354,0.0,0.0,0.0,103.04660034179688,110.0,1.4233392477035522,-22840.994140625,341.1058044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.55377197265625,318.5735778808594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5291807651519775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005370512371882,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
384360,293.20654296875,297.1499938964844,293.1499938964844,0.0185747370123863,-755.512451171875,304.15203857421875,0.5248264670372009,0.0923210382461547,0.0868440717458725,293.5391845703125,297.1499938964844,293.1499938964844,0.0067997332662343,-396.71826171875,303.3932189941406,0.4050517678260803,0.050000000745058,0.0510978586971759,293.2218322753906,297.1499938964844,293.1499938964844,0.1441778242588043,-2309.52783203125,304.15399169921875,0.8464459180831909,0.3760938942432403,0.2654025256633758,293.2320861816406,297.1499938964844,293.1499938964844,0.1713136583566665,-3604.198486328125,304.1549987792969,0.8873617053031921,0.4343401491641998,0.4141227304935455,293.3326110839844,297.1499938964844,293.1499938964844,0.0054392358288168,-1567.489990234375,302.31072998046875,0.4050517678260803,0.050000000745058,0.2423862367868423,296.9551086425781,291.1499938964844,263.22833251953125,262.1626892089844,279.1569519042969,293.3328552246094,296.95538330078125,1.0,0.3335267603397369,0.5013474822044373,0.5013474822044373,0.4986525177955627,1.0,-1.271971344947815,0.5991427302360535,0.6728285551071167,0.29792320728302,0.0,0.0,0.0,104.5635223388672,98.0,2.6842353343963623,-22808.13671875,343.4679260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5401306152344,318.5642395019531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5285249948501587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005363856325857,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
384420,293.20526123046875,297.1499938964844,293.1499938964844,0.0181435607373714,-745.00048828125,304.152099609375,0.5237897038459778,0.0911501124501228,0.0857071578502655,293.5559387207031,297.1499938964844,293.1499938964844,0.0066479938104748,-389.7102355957031,303.2935485839844,0.4062900841236114,0.050000000745058,0.0510380379855632,293.2221984863281,297.1499938964844,293.1499938964844,0.1432061642408371,-2295.76416015625,304.1542663574219,0.8472681045532227,0.374196320772171,0.264031171798706,293.2319030761719,297.1499938964844,293.1499938964844,0.1699924021959304,-3584.148193359375,304.1555480957031,0.8883956074714661,0.4322974383831024,0.4121326804161072,293.3343200683594,297.1499938964844,293.1499938964844,0.0053850491531193,-1553.390380859375,302.27459716796875,0.4062900841236114,0.050000000745058,0.2421024739742279,296.9608764648437,291.1499938964844,263.3041687011719,262.2283935546875,279.15704345703125,293.3353881835937,296.9618225097656,1.0,0.3309115171432495,0.5020574331283569,0.5020574331283569,0.4979425370693207,1.0,-1.2661603689193726,0.5979626178741455,0.668197751045227,0.298344075679779,0.0,0.0,0.0,102.96852111816406,86.0,8.838943481445312,-22724.380859375,337.3990478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5198059082031,318.5547790527344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5272126197814941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000535053841304,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
384480,293.20526123046875,297.1499938964844,293.1499938964844,0.0181435607373714,-745.00048828125,304.152099609375,0.5237897038459778,0.0911501124501228,0.0857071578502655,293.5559387207031,297.1499938964844,293.1499938964844,0.0066479938104748,-389.7102355957031,303.2935485839844,0.4062900841236114,0.050000000745058,0.0510380379855632,293.2221984863281,297.1499938964844,293.1499938964844,0.1432061642408371,-2295.76416015625,304.1542663574219,0.8472681045532227,0.374196320772171,0.264031171798706,293.2319030761719,297.1499938964844,293.1499938964844,0.1699924021959304,-3584.148193359375,304.1555480957031,0.8883956074714661,0.4322974383831024,0.4121326804161072,293.3343200683594,297.1499938964844,293.1499938964844,0.0053850491531193,-1553.390380859375,302.27459716796875,0.4062900841236114,0.050000000745058,0.2421024739742279,296.9608764648437,291.1499938964844,263.3041687011719,262.2283935546875,279.15704345703125,293.3353881835937,296.9618225097656,1.0,0.3309115171432495,0.5020574331283569,0.5020574331283569,0.4979425370693207,1.0,-1.2661603689193726,0.5979626178741455,0.668197751045227,0.298344075679779,0.0,0.0,0.0,102.96852111816406,86.0,8.838943481445312,-22724.380859375,337.3990478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5198059082031,318.5547790527344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5272126197814941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000535053841304,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
384540,293.2034912109375,297.1499938964844,293.1499938964844,0.0176888108253479,-733.6006469726562,304.15216064453125,0.5267339944839478,0.0901082307100296,0.0845589265227317,293.5721435546875,297.1499938964844,293.1499938964844,0.0064707659184932,-381.1715698242188,303.1927185058594,0.4104945063591003,0.050000000745058,0.0508447103202343,293.22222900390625,297.1499938964844,293.1499938964844,0.142037957906723,-2279.087646484375,304.1548156738281,0.853320837020874,0.3723616898059845,0.2626029849052429,293.2314453125,297.1499938964844,293.1499938964844,0.1683770269155502,-3559.661865234375,304.1564025878906,0.8952738046646118,0.4303162097930908,0.4100633263587951,293.3356628417969,297.1499938964844,293.1499938964844,0.0053120362572371,-1533.7215576171875,302.2408752441406,0.4104945063591003,0.050000000745058,0.2411854118108749,296.9744873046875,291.1499938964844,263.3796081542969,262.2939453125,279.1571044921875,293.3373413085937,296.9761962890625,1.0,0.3249726593494415,0.5027694702148438,0.5027694702148438,0.4972305297851562,1.0,-1.2592514753341677,0.5962382555007935,0.663013219833374,0.2985051572322845,0.0,0.0,0.0,97.9779052734375,74.0,18.6193962097168,-22634.0625,323.61376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5131225585937,318.5599060058594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5258174538612366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005336378817446,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
384600,293.2034912109375,297.1499938964844,293.1499938964844,0.0176888108253479,-733.6006469726562,304.15216064453125,0.5267339944839478,0.0901082307100296,0.0845589265227317,293.5721435546875,297.1499938964844,293.1499938964844,0.0064707659184932,-381.1715698242188,303.1927185058594,0.4104945063591003,0.050000000745058,0.0508447103202343,293.22222900390625,297.1499938964844,293.1499938964844,0.142037957906723,-2279.087646484375,304.1548156738281,0.853320837020874,0.3723616898059845,0.2626029849052429,293.2314453125,297.1499938964844,293.1499938964844,0.1683770269155502,-3559.661865234375,304.1564025878906,0.8952738046646118,0.4303162097930908,0.4100633263587951,293.3356628417969,297.1499938964844,293.1499938964844,0.0053120362572371,-1533.7215576171875,302.2408752441406,0.4104945063591003,0.050000000745058,0.2411854118108749,296.9744873046875,291.1499938964844,263.3796081542969,262.2939453125,279.1571044921875,293.3373413085937,296.9761962890625,1.0,0.3249726593494415,0.5027694702148438,0.5027694702148438,0.4972305297851562,1.0,-1.2592514753341677,0.5962382555007935,0.663013219833374,0.2985051572322845,0.0,0.0,0.0,97.9779052734375,74.0,18.6193962097168,-22634.0625,323.61376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5131225585937,318.5599060058594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5258174538612366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005336378817446,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
384660,293.2013854980469,297.1499938964844,293.1499938964844,0.0172264259308576,-721.6760864257812,304.1521911621094,0.532924234867096,0.0891796126961708,0.0834367573261261,293.5878295898437,297.1499938964844,293.1499938964844,0.0062773479148745,-371.529296875,303.0911560058594,0.4172694087028503,0.050000000745058,0.0505680218338966,293.22198486328125,297.1499938964844,293.1499938964844,0.1406421959400177,-2259.870849609375,304.1555480957031,0.8636558651924133,0.3705829977989197,0.2611534893512726,293.2307434082031,297.1499938964844,293.1499938964844,0.1664774715900421,-3531.266357421875,304.1574401855469,0.9068521857261658,0.4283930361270904,0.4079664647579193,293.3366394042969,297.1499938964844,293.1499938964844,0.0052264560945332,-1510.1051025390625,302.209716796875,0.4172694087028503,0.050000000745058,0.239872932434082,296.99591064453125,291.1499938964844,263.45465087890625,262.3593444824219,279.1571044921875,293.3389587402344,296.9983825683594,1.0,0.316687136888504,0.5034818053245544,0.5034818053245544,0.4965181648731231,1.0,-1.2517404556274414,0.5942038297653198,0.6575365662574768,0.2985338866710663,0.0,0.0,0.0,90.86901092529295,62.0,29.217315673828125,-22542.845703125,305.1983337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5194091796875,318.5780639648437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.524292528629303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005320902564562,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
384720,293.2013854980469,297.1499938964844,293.1499938964844,0.0172264259308576,-721.6760864257812,304.1521911621094,0.532924234867096,0.0891796126961708,0.0834367573261261,293.5878295898437,297.1499938964844,293.1499938964844,0.0062773479148745,-371.529296875,303.0911560058594,0.4172694087028503,0.050000000745058,0.0505680218338966,293.22198486328125,297.1499938964844,293.1499938964844,0.1406421959400177,-2259.870849609375,304.1555480957031,0.8636558651924133,0.3705829977989197,0.2611534893512726,293.2307434082031,297.1499938964844,293.1499938964844,0.1664774715900421,-3531.266357421875,304.1574401855469,0.9068521857261658,0.4283930361270904,0.4079664647579193,293.3366394042969,297.1499938964844,293.1499938964844,0.0052264560945332,-1510.1051025390625,302.209716796875,0.4172694087028503,0.050000000745058,0.239872932434082,296.99591064453125,291.1499938964844,263.45465087890625,262.3593444824219,279.1571044921875,293.3389587402344,296.9983825683594,1.0,0.316687136888504,0.5034818053245544,0.5034818053245544,0.4965181648731231,1.0,-1.2517404556274414,0.5942038297653198,0.6575365662574768,0.2985338866710663,0.0,0.0,0.0,90.86901092529295,62.0,29.217315673828125,-22542.845703125,305.1983337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5194091796875,318.5780639648437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.524292528629303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005320902564562,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
384780,293.19903564453125,297.1499938964844,293.1499938964844,0.0167660266160964,-709.4636840820312,304.1522216796875,0.5423118472099304,0.0883507952094078,0.082356758415699,293.60302734375,297.1499938964844,293.1499938964844,0.0060755675658583,-361.1634826660156,302.9891357421875,0.4270642399787903,0.050000000745058,0.0502381734549999,293.2215270996094,297.1499938964844,293.1499938964844,0.1390341520309448,-2238.48486328125,304.1563720703125,0.8782528042793274,0.3688520789146423,0.259699285030365,293.2298583984375,297.1499938964844,293.1499938964844,0.1648522317409515,-3499.215576171875,304.1576538085937,0.924300730228424,0.4265260398387909,0.4058688879013061,293.3373107910156,297.1499938964844,293.1499938964844,0.0051330043934285,-1483.8087158203125,302.1810607910156,0.4270642399787903,0.050000000745058,0.2383082658052444,297.0245056152344,291.1499938964844,263.5292358398437,262.4245910644531,279.1571044921875,293.3403625488281,297.0276184082031,1.0,0.3066926896572113,0.5041935443878174,0.5041935443878174,0.495806485414505,1.0,-1.2439067363739014,0.591992199420929,0.6519144773483276,0.2984997034072876,0.0,0.0,0.0,82.4107666015625,50.0,39.14131927490234,-22452.744140625,284.00177001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5360717773437,318.60650634765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5226170420646667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000530389836058,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
384840,293.19903564453125,297.1499938964844,293.1499938964844,0.0167660266160964,-709.4636840820312,304.1522216796875,0.5423118472099304,0.0883507952094078,0.082356758415699,293.60302734375,297.1499938964844,293.1499938964844,0.0060755675658583,-361.1634826660156,302.9891357421875,0.4270642399787903,0.050000000745058,0.0502381734549999,293.2215270996094,297.1499938964844,293.1499938964844,0.1390341520309448,-2238.48486328125,304.1563720703125,0.8782528042793274,0.3688520789146423,0.259699285030365,293.2298583984375,297.1499938964844,293.1499938964844,0.1648522317409515,-3499.215576171875,304.1576538085937,0.924300730228424,0.4265260398387909,0.4058688879013061,293.3373107910156,297.1499938964844,293.1499938964844,0.0051330043934285,-1483.8087158203125,302.1810607910156,0.4270642399787903,0.050000000745058,0.2383082658052444,297.0245056152344,291.1499938964844,263.5292358398437,262.4245910644531,279.1571044921875,293.3403625488281,297.0276184082031,1.0,0.3066926896572113,0.5041935443878174,0.5041935443878174,0.495806485414505,1.0,-1.2439067363739014,0.591992199420929,0.6519144773483276,0.2984997034072876,0.0,0.0,0.0,82.4107666015625,50.0,39.14131927490234,-22452.744140625,284.00177001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5360717773437,318.60650634765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5226170420646667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000530389836058,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
384900,293.19781494140625,297.1499938964844,293.1499938964844,0.0165391135960817,-703.3185424804688,304.1522521972656,0.5482833385467529,0.0879703164100647,0.0818356201052665,293.6104431152344,297.1499938964844,293.1499938964844,0.0059727085754275,-355.7729187011719,302.9380187988281,0.4334063827991485,0.050000000745058,0.0500599816441535,293.2212219238281,297.1499938964844,293.1499938964844,0.1381989270448684,-2227.1044921875,304.15673828125,0.8872677087783813,0.3680028021335602,0.2589739859104156,293.2293701171875,297.1499938964844,293.1499938964844,0.1640028655529022,-3481.91455078125,304.1578063964844,0.9352098107337952,0.4256125092506408,0.4048265814781189,293.3375244140625,297.1499938964844,293.1499938964844,0.0050842468626797,-1469.92333984375,302.1675720214844,0.4334063827991485,0.050000000745058,0.2374629974365234,297.0411071777344,291.1499938964844,263.5663452148437,262.4571533203125,279.1571044921875,293.34100341796875,297.0445251464844,1.0,0.3011819124221802,0.5045489072799683,0.5045489072799683,0.4954510927200317,1.0,-1.2399308681488037,0.5908495783805847,0.649081289768219,0.2984742522239685,0.0,0.0,0.0,77.84535217285156,50.0,43.54096984863281,-22408.341796875,272.7651062011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5473327636719,318.6235656738281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5217210054397583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005294804577715,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
384960,293.1965637207031,297.1499938964844,293.1499938964844,0.0163155756890773,-697.1831665039062,304.1522521972656,0.5551667809486389,0.0876101702451706,0.0813277289271354,293.6177673339844,297.1499938964844,293.1499938964844,0.0058690519072115,-350.2748413085937,302.8868103027344,0.4409328401088714,0.050000000745058,0.0498758144676685,293.2209167480469,297.1499938964844,293.1499938964844,0.1373394280672073,-2215.373046875,304.1570739746094,0.8975123763084412,0.3671631515026092,0.2582511603832245,293.2288513183594,297.1499938964844,293.1499938964844,0.1631443500518798,-3464.276611328125,304.1579284667969,0.9472789168357848,0.424709677696228,0.4037890136241913,293.3376770019531,297.1499938964844,293.1499938964844,0.0050345780327916,-1455.6837158203125,302.1546325683594,0.4409328401088714,0.050000000745058,0.2365893870592117,297.0590209960937,291.1499938964844,263.60333251953125,262.4896545410156,279.1571044921875,293.3416442871094,297.06268310546875,1.0,0.295381635427475,0.5049039721488953,0.5049039721488953,0.4950960576534271,1.0,-1.235938549041748,0.5896934866905212,0.6462451219558716,0.2984489798545837,0.0,0.0,0.0,73.12873840332031,38.0,47.47391891479492,-22364.330078125,261.27264404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5599365234375,318.6418762207031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5207878351211548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005285334191285,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
