time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
385020,293.19403076171875,297.1499938964844,293.1499938964844,0.015881098806858,-685.0237426757812,304.1522216796875,0.5719843506813049,0.0869472175836563,0.0803527981042862,293.6322021484375,297.1499938964844,293.1499938964844,0.0056621190160512,-339.1101379394531,302.7840881347656,0.4604137539863586,0.050000000745058,0.0494946204125881,293.22021484375,297.1499938964844,293.1499938964844,0.1355648338794708,-2191.095458984375,304.1576538085937,0.9238997101783752,0.3655099272727966,0.2568150162696838,293.2277526855469,297.1499938964844,293.1499938964844,0.1614036858081817,-3427.727294921875,304.158203125,0.9736913442611694,0.4229329526424408,0.4017294645309448,293.337890625,297.1499938964844,293.1499938964844,0.0049338764511048,-1426.552490234375,302.1300354003906,0.4604137539863586,0.050000000745058,0.2347811609506607,297.09796142578125,291.1499938964844,263.67694091796875,262.55450439453125,279.1571044921875,293.3429260253906,297.1020202636719,1.0,0.2829896807670593,0.5056130290031433,0.5056130290031433,0.4943869709968567,1.0,-1.227944254875183,0.5873602032661438,0.6405840516090393,0.2984086871147156,0.0,0.0,0.0,63.37091064453125,26.0,53.829078674316406,-22277.193359375,237.8185577392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5876770019531,318.6809997558594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5188152194023132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005265314830467,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
385080,293.19403076171875,297.1499938964844,293.1499938964844,0.015881098806858,-685.0237426757812,304.1522216796875,0.5719843506813049,0.0869472175836563,0.0803527981042862,293.6322021484375,297.1499938964844,293.1499938964844,0.0056621190160512,-339.1101379394531,302.7840881347656,0.4604137539863586,0.050000000745058,0.0494946204125881,293.22021484375,297.1499938964844,293.1499938964844,0.1355648338794708,-2191.095458984375,304.1576538085937,0.9238997101783752,0.3655099272727966,0.2568150162696838,293.2277526855469,297.1499938964844,293.1499938964844,0.1614036858081817,-3427.727294921875,304.158203125,0.9736913442611694,0.4229329526424408,0.4017294645309448,293.337890625,297.1499938964844,293.1499938964844,0.0049338764511048,-1426.552490234375,302.1300354003906,0.4604137539863586,0.050000000745058,0.2347811609506607,297.09796142578125,291.1499938964844,263.67694091796875,262.55450439453125,279.1571044921875,293.3429260253906,297.1020202636719,1.0,0.2829896807670593,0.5056130290031433,0.5056130290031433,0.4943869709968567,1.0,-1.227944254875183,0.5873602032661438,0.6405840516090393,0.2984086871147156,0.0,0.0,0.0,63.37091064453125,26.0,53.829078674316406,-22277.193359375,237.8185577392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5876770019531,318.6809997558594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5188152194023132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005265314830467,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
385140,293.1914367675781,297.1499938964844,293.1499938964844,0.0154673233628273,-673.1488647460938,304.15216064453125,0.5932130813598633,0.0863558128476142,0.0794363394379615,293.6463623046875,297.1499938964844,293.1499938964844,0.0054568503983318,-327.808837890625,302.6809387207031,0.4817332029342651,0.050000000745058,0.0491069108247756,293.21942138671875,297.1499938964844,293.1499938964844,0.1337426304817199,-2166.095703125,304.1581420898437,0.9587906002998352,0.3638891577720642,0.2553962767124176,293.2264709472656,297.1499938964844,293.1499938964844,0.1591203510761261,-3382.360107421875,304.1593933105469,0.9990000128746032,0.4212253391742706,0.398652583360672,293.33795166015625,297.1499938964844,293.1499938964844,0.0048328638076782,-1397.0335693359375,302.1069030761719,0.4817332029342651,0.050000000745058,0.2329420298337936,297.1400451660156,291.1499938964844,263.75,262.6191711425781,279.1571655273437,293.3440246582031,297.1444702148437,1.0,0.2696118652820587,0.5063283443450928,0.5063283443450928,0.4936716556549072,1.0,-1.2188793420791626,0.5844781994819641,0.6344011425971985,0.2981925010681152,0.0,0.0,0.0,53.4360237121582,29.0,58.86896514892578,-22176.734375,213.90203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6171264648437,318.7233581542969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5167112350463867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005243962514214,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
385200,293.1914367675781,297.1499938964844,293.1499938964844,0.0154673233628273,-673.1488647460938,304.15216064453125,0.5932130813598633,0.0863558128476142,0.0794363394379615,293.6463623046875,297.1499938964844,293.1499938964844,0.0054568503983318,-327.808837890625,302.6809387207031,0.4817332029342651,0.050000000745058,0.0491069108247756,293.21942138671875,297.1499938964844,293.1499938964844,0.1337426304817199,-2166.095703125,304.1581420898437,0.9587906002998352,0.3638891577720642,0.2553962767124176,293.2264709472656,297.1499938964844,293.1499938964844,0.1591203510761261,-3382.360107421875,304.1593933105469,0.9990000128746032,0.4212253391742706,0.398652583360672,293.33795166015625,297.1499938964844,293.1499938964844,0.0048328638076782,-1397.0335693359375,302.1069030761719,0.4817332029342651,0.050000000745058,0.2329420298337936,297.1400451660156,291.1499938964844,263.75,262.6191711425781,279.1571655273437,293.3440246582031,297.1444702148437,1.0,0.2696118652820587,0.5063283443450928,0.5063283443450928,0.4936716556549072,1.0,-1.2188793420791626,0.5844781994819641,0.6344011425971985,0.2981925010681152,0.0,0.0,0.0,53.4360237121582,29.0,58.86896514892578,-22176.734375,213.90203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6171264648437,318.7233581542969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5167112350463867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005243962514214,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
385260,293.18853759765625,297.1499938964844,293.1499938964844,0.0150441313162446,-660.2435913085938,304.15216064453125,0.6042227745056152,0.0858897045254707,0.0788026601076126,293.6603088378906,297.1499938964844,293.1499938964844,0.0052605546079576,-316.3197631835937,302.58447265625,0.49126136302948,0.050000000745058,0.0489250533282756,293.21844482421875,297.1499938964844,293.1499938964844,0.1312847137451172,-2131.83203125,304.1595764160156,0.9756170511245728,0.3623307049274444,0.2541685700416565,293.20672607421875,297.1499938964844,293.1499938964844,0.1472293138504028,-3168.88671875,304.17578125,0.9990000128746032,0.4232309460639953,0.3769167065620422,293.3376770019531,297.1499938964844,293.1499938964844,0.0047390670515596,-1367.10107421875,302.0947570800781,0.49126136302948,0.050000000745058,0.2320793867111206,297.2162170410156,291.1499938964844,263.8220520019531,262.6830139160156,279.1576538085937,293.33770751953125,297.22711181640625,1.0,0.2602311968803406,0.5071167945861816,0.5071167945861816,0.4928832054138183,1.0,-1.1892153024673462,0.571494996547699,0.6177203059196472,0.2934267520904541,0.0,0.0,0.0,48.441505432128906,32.0,112.69708251953124,-21838.576171875,193.7726287841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7025146484375,318.8528747558594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5138475298881531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000521489942912,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
385320,293.18853759765625,297.1499938964844,293.1499938964844,0.0150441313162446,-660.2435913085938,304.15216064453125,0.6042227745056152,0.0858897045254707,0.0788026601076126,293.6603088378906,297.1499938964844,293.1499938964844,0.0052605546079576,-316.3197631835937,302.58447265625,0.49126136302948,0.050000000745058,0.0489250533282756,293.21844482421875,297.1499938964844,293.1499938964844,0.1312847137451172,-2131.83203125,304.1595764160156,0.9756170511245728,0.3623307049274444,0.2541685700416565,293.20672607421875,297.1499938964844,293.1499938964844,0.1472293138504028,-3168.88671875,304.17578125,0.9990000128746032,0.4232309460639953,0.3769167065620422,293.3376770019531,297.1499938964844,293.1499938964844,0.0047390670515596,-1367.10107421875,302.0947570800781,0.49126136302948,0.050000000745058,0.2320793867111206,297.2162170410156,291.1499938964844,263.8220520019531,262.6830139160156,279.1576538085937,293.33770751953125,297.22711181640625,1.0,0.2602311968803406,0.5071167945861816,0.5071167945861816,0.4928832054138183,1.0,-1.1892153024673462,0.571494996547699,0.6177203059196472,0.2934267520904541,0.0,0.0,0.0,48.441505432128906,32.0,112.69708251953124,-21838.576171875,193.7726287841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7025146484375,318.8528747558594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5138475298881531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000521489942912,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
385380,293.1847839355469,297.1499938964844,293.1499938964844,0.0146165713667869,-646.4469604492188,304.15216064453125,0.6120287775993347,0.085673414170742,0.0784509181976318,293.6745910644531,297.1499938964844,293.1499938964844,0.0050546349957585,-303.6954345703125,302.4966125488281,0.4979414939880371,0.050000000745058,0.0488088466227054,293.2173156738281,297.1499938964844,293.1499938964844,0.1281590610742569,-2087.88525390625,304.1615905761719,0.9859954714775084,0.3608232140541076,0.2530276477336883,293.1747436523437,297.1499938964844,293.1499938964844,0.1377515196800232,-2996.323974609375,304.1827697753906,0.9990000128746032,0.4282734990119934,0.3619944751262665,293.33709716796875,297.1499938964844,293.1499938964844,0.0046349605545401,-1332.2457275390625,302.0951538085937,0.4979414939880371,0.050000000745058,0.2315281629562378,297.32989501953125,291.1499938964844,263.8926086425781,262.7454833984375,279.15777587890625,293.337158203125,297.34234619140625,1.0,0.2538254261016845,0.5079053640365601,0.5079053640365601,0.4920946061611175,1.0,-1.1686969995498655,0.562964141368866,0.6057328581809998,0.291119247674942,0.0,0.0,0.0,45.24412155151367,50.0,150.7714080810547,-21640.1171875,180.85728454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.838623046875,319.0150146484375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5100089907646179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00051759427879,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
385440,293.1847839355469,297.1499938964844,293.1499938964844,0.0146165713667869,-646.4469604492188,304.15216064453125,0.6120287775993347,0.085673414170742,0.0784509181976318,293.6745910644531,297.1499938964844,293.1499938964844,0.0050546349957585,-303.6954345703125,302.4966125488281,0.4979414939880371,0.050000000745058,0.0488088466227054,293.2173156738281,297.1499938964844,293.1499938964844,0.1281590610742569,-2087.88525390625,304.1615905761719,0.9859954714775084,0.3608232140541076,0.2530276477336883,293.1747436523437,297.1499938964844,293.1499938964844,0.1377515196800232,-2996.323974609375,304.1827697753906,0.9990000128746032,0.4282734990119934,0.3619944751262665,293.33709716796875,297.1499938964844,293.1499938964844,0.0046349605545401,-1332.2457275390625,302.0951538085937,0.4979414939880371,0.050000000745058,0.2315281629562378,297.32989501953125,291.1499938964844,263.8926086425781,262.7454833984375,279.15777587890625,293.337158203125,297.34234619140625,1.0,0.2538254261016845,0.5079053640365601,0.5079053640365601,0.4920946061611175,1.0,-1.1686969995498655,0.562964141368866,0.6057328581809998,0.291119247674942,0.0,0.0,0.0,45.24412155151367,50.0,150.7714080810547,-21640.1171875,180.85728454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.838623046875,319.0150146484375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5100089907646179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00051759427879,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
385500,293.1831359863281,297.1499938964844,293.1499938964844,0.0144310854375362,-640.2697143554688,304.152099609375,0.6120944023132324,0.0855586379766464,0.0783589854836463,293.68182373046875,297.1499938964844,293.1499938964844,0.0049582696519792,-297.7117614746094,302.4532165527344,0.4981899857521057,0.050000000745058,0.0488047823309898,293.2168884277344,297.1499938964844,293.1499938964844,0.1266245245933532,-2066.273681640625,304.1622619628906,0.9858265519142152,0.3600530922412872,0.2524983584880829,293.1613464355469,297.1499938964844,293.1499938964844,0.1360672414302826,-2965.483642578125,304.1798095703125,0.9990000128746032,0.4305976331233978,0.3614586293697357,293.3367614746094,297.1499938964844,293.1499938964844,0.0045881490223109,-1316.2669677734375,302.0961608886719,0.4981899857521057,0.050000000745058,0.2315088659524917,297.3876647949219,291.1499938964844,263.9273681640625,262.7762145996094,279.1572570800781,293.3368225097656,297.398681640625,1.0,0.2539600431919098,0.5082318782806396,0.5082318782806396,0.4917681217193603,1.0,-1.167271614074707,0.5629571080207825,0.6043145656585693,0.291796863079071,0.0,0.0,0.0,45.12777328491211,50.0,150.24160766601562,-21653.041015625,180.1857452392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9008483886719,319.0758361816406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5079438090324402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005154983955435,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
385560,293.18194580078125,297.1499938964844,293.1499938964844,0.0142849786207079,-635.4063720703125,304.1519775390625,0.6092541217803955,0.0853726863861084,0.0782571882009506,293.68914794921875,297.1499938964844,293.1499938964844,0.0048735281452536,-292.5496826171875,302.4064636230469,0.4962039589881897,0.050000000745058,0.0488379448652267,293.2167053222656,297.1499938964844,293.1499938964844,0.1253941655158996,-2049.035888671875,304.1622619628906,0.9818970561027528,0.3592453896999359,0.2519747912883758,293.1552124023437,297.1499938964844,293.1499938964844,0.1368062794208526,-2979.114990234375,304.1730041503906,0.9990000128746032,0.4316646158695221,0.3657833635807037,293.3365783691406,297.1499938964844,293.1499938964844,0.0045513515360653,-1303.897216796875,302.0931091308594,0.4962039589881897,0.050000000745058,0.2316661775112152,297.431884765625,291.1499938964844,263.9617614746094,262.8066101074219,279.1566162109375,293.3365783691406,297.4391174316406,1.0,0.2559362351894378,0.5085142850875854,0.5085142850875854,0.4914857149124145,1.0,-1.1719365119934082,0.5658901333808899,0.6060463786125183,0.2937445342540741,0.0,0.0,0.0,46.0326042175293,68.0,126.58929443359376,-21732.38671875,183.4379730224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9361877441406,319.1009521484375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5060482025146484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005135745741426,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
385620,293.18133544921875,297.1499938964844,293.1499938964844,0.0141235683113336,-630.3681030273438,304.1515808105469,0.596470832824707,0.0846921876072883,0.0778972059488296,293.7040100097656,297.1499938964844,293.1499938964844,0.0047463220544159,-285.358642578125,302.2958068847656,0.4874362647533417,0.050000000745058,0.0489965304732322,293.2170715332031,297.1499938964844,293.1499938964844,0.1242081299424171,-2032.9525146484373,304.1600646972656,0.9641976952552797,0.3574824631214142,0.2509034276008606,293.1685791015625,297.1499938964844,293.1499938964844,0.1446090340614318,-3122.039306640625,304.1521301269531,0.9990000128746032,0.4288946688175201,0.3857989609241485,293.337158203125,297.1499938964844,293.1499938964844,0.0045156376436352,-1293.181396484375,302.0670166015625,0.4874362647533417,0.050000000745058,0.2324184477329254,297.4583435058594,291.1499938964844,264.0294494628906,262.86639404296875,279.1553039550781,293.3370666503906,297.4559631347656,1.0,0.2646713852882385,0.5089766979217529,0.5089766979217529,0.4910232722759247,1.0,-1.195329666137695,0.5785843729972839,0.6167452335357666,0.3005714416503906,0.0,0.0,0.0,50.362396240234375,71.0,31.7093563079834,-22017.396484375,199.6718139648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.89532470703125,319.0230712890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5033419132232666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005108280456624,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
385680,293.18133544921875,297.1499938964844,293.1499938964844,0.0141235683113336,-630.3681030273438,304.1515808105469,0.596470832824707,0.0846921876072883,0.0778972059488296,293.7040100097656,297.1499938964844,293.1499938964844,0.0047463220544159,-285.358642578125,302.2958068847656,0.4874362647533417,0.050000000745058,0.0489965304732322,293.2170715332031,297.1499938964844,293.1499938964844,0.1242081299424171,-2032.9525146484373,304.1600646972656,0.9641976952552797,0.3574824631214142,0.2509034276008606,293.1685791015625,297.1499938964844,293.1499938964844,0.1446090340614318,-3122.039306640625,304.1521301269531,0.9990000128746032,0.4288946688175201,0.3857989609241485,293.337158203125,297.1499938964844,293.1499938964844,0.0045156376436352,-1293.181396484375,302.0670166015625,0.4874362647533417,0.050000000745058,0.2324184477329254,297.4583435058594,291.1499938964844,264.0294494628906,262.86639404296875,279.1553039550781,293.3370666503906,297.4559631347656,1.0,0.2646713852882385,0.5089766979217529,0.5089766979217529,0.4910232722759247,1.0,-1.195329666137695,0.5785843729972839,0.6167452335357666,0.3005714416503906,0.0,0.0,0.0,50.362396240234375,71.0,31.7093563079834,-22017.396484375,199.6718139648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.89532470703125,319.0230712890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5033419132232666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005108280456624,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
385740,293.1827392578125,297.1499938964844,293.1499938964844,0.0140845524147152,-630.14892578125,304.151123046875,0.5819657444953918,0.0836127325892448,0.0771557912230491,293.7190246582031,297.1499938964844,293.1499938964844,0.0046651419252157,-281.7817687988281,302.15777587890625,0.4782098233699798,0.050000000745058,0.0491758175194263,293.21826171875,297.1499938964844,293.1499938964844,0.1246831864118576,-2040.842041015625,304.1559143066406,0.943970799446106,0.3555436134338379,0.2497067004442215,293.2059020996094,297.1499938964844,293.1499938964844,0.1527476012706756,-3270.02197265625,304.13848876953125,0.9963822364807128,0.4208742082118988,0.4011127352714538,293.3393249511719,297.1499938964844,293.1499938964844,0.0045224926434457,-1299.0216064453125,302.01153564453125,0.4782098233699798,0.050000000745058,0.2332689017057418,297.3987121582031,291.1499938964844,264.09576416015625,262.92486572265625,279.15625,293.34930419921875,297.39031982421875,1.0,0.2724488973617553,0.5096079111099243,0.5096079111099243,0.4903920888900757,1.0,-1.2126389741897583,0.5885438919067383,0.6240951418876648,0.306784838438034,0.0,0.0,0.0,55.15058517456055,74.0,-67.38375091552734,-22149.748046875,215.3144378662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.72003173828125,318.82965087890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5024374723434448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005099101690575,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
385800,293.1827392578125,297.1499938964844,293.1499938964844,0.0140845524147152,-630.14892578125,304.151123046875,0.5819657444953918,0.0836127325892448,0.0771557912230491,293.7190246582031,297.1499938964844,293.1499938964844,0.0046651419252157,-281.7817687988281,302.15777587890625,0.4782098233699798,0.050000000745058,0.0491758175194263,293.21826171875,297.1499938964844,293.1499938964844,0.1246831864118576,-2040.842041015625,304.1559143066406,0.943970799446106,0.3555436134338379,0.2497067004442215,293.2059020996094,297.1499938964844,293.1499938964844,0.1527476012706756,-3270.02197265625,304.13848876953125,0.9963822364807128,0.4208742082118988,0.4011127352714538,293.3393249511719,297.1499938964844,293.1499938964844,0.0045224926434457,-1299.0216064453125,302.01153564453125,0.4782098233699798,0.050000000745058,0.2332689017057418,297.3987121582031,291.1499938964844,264.09576416015625,262.92486572265625,279.15625,293.34930419921875,297.39031982421875,1.0,0.2724488973617553,0.5096079111099243,0.5096079111099243,0.4903920888900757,1.0,-1.2126389741897583,0.5885438919067383,0.6240951418876648,0.306784838438034,0.0,0.0,0.0,55.15058517456055,74.0,-67.38375091552734,-22149.748046875,215.3144378662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.72003173828125,318.82965087890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5024374723434448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005099101690575,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
385860,293.1829528808594,297.1499938964844,293.1499938964844,0.0140592027455568,-630.2352294921875,304.1507873535156,0.5657013654708862,0.0827380642294883,0.0765330418944358,293.7341613769531,297.1499938964844,293.1499938964844,0.0045838099904358,-278.0565795898437,302.0152587890625,0.4656746089458465,0.050000000745058,0.049406997859478,293.2190246582031,297.1499938964844,293.1499938964844,0.1250955164432525,-2047.5833740234373,304.1533203125,0.9199599027633668,0.3536568284034729,0.248557835817337,293.2247619628906,297.1499938964844,293.1499938964844,0.1517162024974823,-3252.0,304.1439208984375,0.9753807783126832,0.4155833423137665,0.3953016698360443,293.3422546386719,297.1499938964844,293.1499938964844,0.0045327697880566,-1305.429443359375,301.9544372558594,0.4656746089458465,0.050000000745058,0.2343655377626419,297.3407592773437,291.1499938964844,264.1606750488281,262.9820556640625,279.1572570800781,293.3658447265625,297.3363342285156,1.0,0.2787797749042511,0.5104029178619385,0.5104029178619385,0.4895971119403839,1.0,-1.2051283121109009,0.5864858627319336,0.6186424493789673,0.3077198565006256,0.0,0.0,0.0,60.92208099365234,77.0,-68.74146270751953,-21971.158203125,224.5707397460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5624389648437,318.6956481933594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5020718574523926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005095390952192,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
385920,293.1829528808594,297.1499938964844,293.1499938964844,0.0140592027455568,-630.2352294921875,304.1507873535156,0.5657013654708862,0.0827380642294883,0.0765330418944358,293.7341613769531,297.1499938964844,293.1499938964844,0.0045838099904358,-278.0565795898437,302.0152587890625,0.4656746089458465,0.050000000745058,0.049406997859478,293.2190246582031,297.1499938964844,293.1499938964844,0.1250955164432525,-2047.5833740234373,304.1533203125,0.9199599027633668,0.3536568284034729,0.248557835817337,293.2247619628906,297.1499938964844,293.1499938964844,0.1517162024974823,-3252.0,304.1439208984375,0.9753807783126832,0.4155833423137665,0.3953016698360443,293.3422546386719,297.1499938964844,293.1499938964844,0.0045327697880566,-1305.429443359375,301.9544372558594,0.4656746089458465,0.050000000745058,0.2343655377626419,297.3407592773437,291.1499938964844,264.1606750488281,262.9820556640625,279.1572570800781,293.3658447265625,297.3363342285156,1.0,0.2787797749042511,0.5104029178619385,0.5104029178619385,0.4895971119403839,1.0,-1.2051283121109009,0.5864858627319336,0.6186424493789673,0.3077198565006256,0.0,0.0,0.0,60.92208099365234,77.0,-68.74146270751953,-21971.158203125,224.5707397460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5624389648437,318.6956481933594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5020718574523926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005095390952192,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
385980,293.1827697753906,297.1499938964844,293.1499938964844,0.0140101825818419,-629.3759765625,304.1506042480469,0.55323725938797,0.081939660012722,0.0759878009557724,293.74957275390625,297.1499938964844,293.1499938964844,0.0044826217927038,-272.92633056640625,301.8734436035156,0.4543881714344024,0.050000000745058,0.0496009849011898,293.21978759765625,297.1499938964844,293.1499938964844,0.1251740902662277,-2049.3984375,304.152099609375,0.9026247262954712,0.3517541289329529,0.2473807334899902,293.2298889160156,297.1499938964844,293.1499938964844,0.1514603197574615,-3247.865478515625,304.1463317871094,0.9579677581787108,0.4126403033733368,0.3923739492893219,293.3451843261719,297.1499938964844,293.1499938964844,0.0045285401865839,-1306.920654296875,301.9021301269531,0.4543881714344024,0.050000000745058,0.2352857291698455,297.30078125,291.1499938964844,264.2242126464844,263.0379638671875,279.1570739746094,293.3710327148437,297.2970275878906,1.0,0.2842148840427398,0.5111042261123657,0.5111042261123657,0.4888957738876343,1.0,-1.2008836269378662,0.5858047604560852,0.615078866481781,0.3093582391738891,0.0,0.0,0.0,65.7990951538086,80.0,-58.55714416503906,-21862.33203125,233.0469970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.45703125,318.6044921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5017012357711792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005091629573144,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
386040,293.1827697753906,297.1499938964844,293.1499938964844,0.0140101825818419,-629.3759765625,304.1506042480469,0.55323725938797,0.081939660012722,0.0759878009557724,293.74957275390625,297.1499938964844,293.1499938964844,0.0044826217927038,-272.92633056640625,301.8734436035156,0.4543881714344024,0.050000000745058,0.0496009849011898,293.21978759765625,297.1499938964844,293.1499938964844,0.1251740902662277,-2049.3984375,304.152099609375,0.9026247262954712,0.3517541289329529,0.2473807334899902,293.2298889160156,297.1499938964844,293.1499938964844,0.1514603197574615,-3247.865478515625,304.1463317871094,0.9579677581787108,0.4126403033733368,0.3923739492893219,293.3451843261719,297.1499938964844,293.1499938964844,0.0045285401865839,-1306.920654296875,301.9021301269531,0.4543881714344024,0.050000000745058,0.2352857291698455,297.30078125,291.1499938964844,264.2242126464844,263.0379638671875,279.1570739746094,293.3710327148437,297.2970275878906,1.0,0.2842148840427398,0.5111042261123657,0.5111042261123657,0.4888957738876343,1.0,-1.2008836269378662,0.5858047604560852,0.615078866481781,0.3093582391738891,0.0,0.0,0.0,65.7990951538086,80.0,-58.55714416503906,-21862.33203125,233.0469970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.45703125,318.6044921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5017012357711792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005091629573144,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
386100,293.1826171875,297.1499938964844,293.1499938964844,0.0139798102900385,-628.7285766601562,304.15057373046875,0.5478811264038086,0.0815564915537834,0.075722686946392,293.7572937011719,297.1499938964844,293.1499938964844,0.0044292495585978,-270.13671875,301.8018798828125,0.4497453570365906,0.050000000745058,0.0496893413364887,293.2201232910156,297.1499938964844,293.1499938964844,0.1251536011695861,-2049.421142578125,304.1517639160156,0.8957270979881287,0.3508030772209167,0.246784508228302,293.2308654785156,297.1499938964844,293.1499938964844,0.1514060944318771,-3247.12255859375,304.1470947265625,0.9501389265060424,0.4114344418048858,0.3912716805934906,293.3465270996094,297.1499938964844,293.1499938964844,0.0045242668129503,-1306.90087890625,301.8766784667969,0.4497453570365906,0.050000000745058,0.2357048392295837,297.2836303710937,291.1499938964844,264.2554626464844,263.06549072265625,279.1569519042969,293.37237548828125,297.28033447265625,1.0,0.2866732478141784,0.5114423632621765,0.5114423632621765,0.4885576367378235,1.0,-1.1991358995437622,0.585612416267395,0.6135234832763672,0.3102815747261047,0.0,0.0,0.0,68.02497863769531,80.0,-52.66221237182617,-21819.630859375,236.96299743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4175720214844,318.57061767578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5015249848365784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00050898414338,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
386160,293.1824035644531,297.1499938964844,293.1499938964844,0.0139449564740061,-627.914306640625,304.1505126953125,0.5429635643959045,0.0811833515763282,0.0754627510905265,293.7649841308594,297.1499938964844,293.1499938964844,0.0043731853365898,-267.1455078125,301.7301025390625,0.4456062614917755,0.050000000745058,0.049773633480072,293.2204284667969,297.1499938964844,293.1499938964844,0.1250886619091034,-2048.7919921875,304.1515808105469,0.8893823623657227,0.3498545289039612,0.2461865097284317,293.2314758300781,297.1499938964844,293.1499938964844,0.151328757405281,-3245.94189453125,304.14776611328125,0.9427419900894164,0.4102915227413177,0.3902521729469299,293.3478088378906,297.1499938964844,293.1499938964844,0.0045182928442955,-1306.2828369140625,301.85186767578125,0.4456062614917755,0.050000000745058,0.2361046820878982,297.2686462402344,291.1499938964844,264.2864074707031,263.0926513671875,279.1568603515625,293.3734436035156,297.26580810546875,1.0,0.2889951169490814,0.5117772221565247,0.5117772221565247,0.4882228076457977,1.0,-1.1974636316299438,0.5854436755180359,0.612019956111908,0.3112453520298004,0.0,0.0,0.0,70.1496353149414,83.0,-46.34395217895508,-21781.443359375,240.688217163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3849792480469,318.5429992675781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5013506412506104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005088071338832,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
386220,293.181884765625,297.1499938964844,293.1499938964844,0.0138621572405099,-625.7879638671875,304.1504821777344,0.5342196822166443,0.0804686024785041,0.0749615579843521,293.7801513671875,297.1499938964844,293.1499938964844,0.0042545925825834,-260.64337158203125,301.58642578125,0.4385127425193786,0.050000000745058,0.0499324314296245,293.220947265625,297.1499938964844,293.1499938964844,0.124819628894329,-2045.5040283203125,304.1514892578125,0.8780395984649658,0.3479673266410827,0.2449896037578582,293.2321472167969,297.1499938964844,293.1499938964844,0.1510371416807174,-3241.03271484375,304.14898681640625,0.9291348457336426,0.4080904424190521,0.3883180320262909,293.3502197265625,297.1499938964844,293.1499938964844,0.0045016640797257,-1303.3389892578125,301.8042297363281,0.4385127425193786,0.050000000745058,0.2368579506874084,297.24566650390625,291.1499938964844,264.3472595214844,263.1461486816406,279.1567077636719,293.37530517578125,297.2437744140625,1.0,0.2932969927787781,0.5124417543411255,0.5124417543411255,0.4875582456588745,1.0,-1.1941988468170166,0.5851152539253235,0.6090835928916931,0.3132668137550354,0.0,0.0,0.0,74.15425872802734,86.0,-33.18222427368164,-21715.111328125,247.63815307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3372802734375,318.50396728515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5009902119636536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000508441356942,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
386280,293.181884765625,297.1499938964844,293.1499938964844,0.0138621572405099,-625.7879638671875,304.1504821777344,0.5342196822166443,0.0804686024785041,0.0749615579843521,293.7801513671875,297.1499938964844,293.1499938964844,0.0042545925825834,-260.64337158203125,301.58642578125,0.4385127425193786,0.050000000745058,0.0499324314296245,293.220947265625,297.1499938964844,293.1499938964844,0.124819628894329,-2045.5040283203125,304.1514892578125,0.8780395984649658,0.3479673266410827,0.2449896037578582,293.2321472167969,297.1499938964844,293.1499938964844,0.1510371416807174,-3241.03271484375,304.14898681640625,0.9291348457336426,0.4080904424190521,0.3883180320262909,293.3502197265625,297.1499938964844,293.1499938964844,0.0045016640797257,-1303.3389892578125,301.8042297363281,0.4385127425193786,0.050000000745058,0.2368579506874084,297.24566650390625,291.1499938964844,264.3472595214844,263.1461486816406,279.1567077636719,293.37530517578125,297.2437744140625,1.0,0.2932969927787781,0.5124417543411255,0.5124417543411255,0.4875582456588745,1.0,-1.1941988468170166,0.5851152539253235,0.6090835928916931,0.3132668137550354,0.0,0.0,0.0,74.15425872802734,86.0,-33.18222427368164,-21715.111328125,247.63815307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3372802734375,318.50396728515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5009902119636536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000508441356942,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
386340,293.18121337890625,297.1499938964844,293.1499938964844,0.0137641187757253,-623.0626831054688,304.1504821777344,0.5266583561897278,0.0797958374023437,0.0744886249303817,293.7950744628906,297.1499938964844,293.1499938964844,0.0041291299276053,-253.55178833007807,301.44293212890625,0.4326185584068298,0.050000000745058,0.0500811003148555,293.2213134765625,297.1499938964844,293.1499938964844,0.1243707165122032,-2039.6044921875,304.1517639160156,0.8681175112724304,0.346094012260437,0.2437947392463684,293.2325134277344,297.1499938964844,293.1499938964844,0.150533527135849,-3232.1953125,304.150146484375,0.9170737862586976,0.4059359431266784,0.3864337801933288,293.3524169921875,297.1499938964844,293.1499938964844,0.0044795055873692,-1298.3209228515625,301.75927734375,0.4326185584068298,0.050000000745058,0.2375631779432296,297.2317199707031,291.1499938964844,264.40679931640625,263.19842529296875,279.1566467285156,293.37701416015625,297.230712890625,1.0,0.2972356379032135,0.5131016969680786,0.5131016969680786,0.4868983328342438,1.0,-1.1909605264663696,0.5847662687301636,0.606194257736206,0.3153869211673736,0.0,0.0,0.0,77.90509033203125,89.0,-20.4124698638916,-21658.904296875,254.0435028076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.30865478515625,318.4826965332031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5005899667739868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005080351838842,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
386400,293.18121337890625,297.1499938964844,293.1499938964844,0.0137641187757253,-623.0626831054688,304.1504821777344,0.5266583561897278,0.0797958374023437,0.0744886249303817,293.7950744628906,297.1499938964844,293.1499938964844,0.0041291299276053,-253.55178833007807,301.44293212890625,0.4326185584068298,0.050000000745058,0.0500811003148555,293.2213134765625,297.1499938964844,293.1499938964844,0.1243707165122032,-2039.6044921875,304.1517639160156,0.8681175112724304,0.346094012260437,0.2437947392463684,293.2325134277344,297.1499938964844,293.1499938964844,0.150533527135849,-3232.1953125,304.150146484375,0.9170737862586976,0.4059359431266784,0.3864337801933288,293.3524169921875,297.1499938964844,293.1499938964844,0.0044795055873692,-1298.3209228515625,301.75927734375,0.4326185584068298,0.050000000745058,0.2375631779432296,297.2317199707031,291.1499938964844,264.40679931640625,263.19842529296875,279.1566467285156,293.37701416015625,297.230712890625,1.0,0.2972356379032135,0.5131016969680786,0.5131016969680786,0.4868983328342438,1.0,-1.1909605264663696,0.5847662687301636,0.606194257736206,0.3153869211673736,0.0,0.0,0.0,77.90509033203125,89.0,-20.4124698638916,-21658.904296875,254.0435028076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.30865478515625,318.4826965332031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5005899667739868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005080351838842,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
386460,293.1804504394531,297.1499938964844,293.1499938964844,0.0136541817337274,-619.8461303710938,304.1505126953125,0.5200348496437073,0.0791628062725067,0.0740448608994484,293.80975341796875,297.1499938964844,293.1499938964844,0.0039977077394723,-245.93809509277344,301.29986572265625,0.4276074171066284,0.050000000745058,0.0502222217619419,293.2215270996094,297.1499938964844,293.1499938964844,0.1237630397081375,-2031.406494140625,304.1521911621094,0.8592948317527771,0.3442419469356537,0.2426064610481262,293.23272705078125,297.1499938964844,293.1499938964844,0.149828627705574,-3219.6328125,304.1512756347656,0.9066147208213806,0.4038001000881195,0.3845635056495666,293.3545227050781,297.1499938964844,293.1499938964844,0.0044524744153022,-1291.4617919921875,301.716796875,0.4276074171066284,0.050000000745058,0.2382325977087021,297.2258605957031,291.1499938964844,264.46502685546875,263.24951171875,279.1565856933594,293.3785705566406,297.22564697265625,1.0,0.3009025752544403,0.5137563347816467,0.5137563347816467,0.4862436950206756,1.0,-1.187729835510254,0.5843896269798279,0.6033402681350708,0.3175757825374603,0.0,0.0,0.0,81.4666748046875,92.0,-8.953393936157227,-21610.185546875,260.0322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.29449462890625,318.4748840332031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5001292824745178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000507567601744,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
386520,293.1804504394531,297.1499938964844,293.1499938964844,0.0136541817337274,-619.8461303710938,304.1505126953125,0.5200348496437073,0.0791628062725067,0.0740448608994484,293.80975341796875,297.1499938964844,293.1499938964844,0.0039977077394723,-245.93809509277344,301.29986572265625,0.4276074171066284,0.050000000745058,0.0502222217619419,293.2215270996094,297.1499938964844,293.1499938964844,0.1237630397081375,-2031.406494140625,304.1521911621094,0.8592948317527771,0.3442419469356537,0.2426064610481262,293.23272705078125,297.1499938964844,293.1499938964844,0.149828627705574,-3219.6328125,304.1512756347656,0.9066147208213806,0.4038001000881195,0.3845635056495666,293.3545227050781,297.1499938964844,293.1499938964844,0.0044524744153022,-1291.4617919921875,301.716796875,0.4276074171066284,0.050000000745058,0.2382325977087021,297.2258605957031,291.1499938964844,264.46502685546875,263.24951171875,279.1565856933594,293.3785705566406,297.22564697265625,1.0,0.3009025752544403,0.5137563347816467,0.5137563347816467,0.4862436950206756,1.0,-1.187729835510254,0.5843896269798279,0.6033402681350708,0.3175757825374603,0.0,0.0,0.0,81.4666748046875,92.0,-8.953393936157227,-21610.185546875,260.0322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.29449462890625,318.4748840332031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.5001292824745178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000507567601744,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
386580,293.1795959472656,297.1499938964844,293.1499938964844,0.0135360080748796,-616.2647705078125,304.1505432128906,0.5142077207565308,0.0785665139555931,0.0736281350255012,293.8241577148437,297.1499938964844,293.1499938964844,0.003861233126372,-237.8779144287109,301.1570739746094,0.4233040809631347,0.050000000745058,0.0503563359379768,293.2164306640625,297.1499938964844,293.1499938964844,0.1232372894883155,-2024.254638671875,304.1522827148437,0.8518121242523193,0.3434362411499023,0.2417868673801422,293.2328796386719,297.1499938964844,293.1499938964844,0.1489569097757339,-3203.9873046875,304.1522827148437,0.8977565765380859,0.4016754329204559,0.3826977610588074,293.35650634765625,297.1499938964844,293.1499938964844,0.0044214245863258,-1283.0819091796875,301.6764221191406,0.4233040809631347,0.050000000745058,0.2388687878847122,297.2267150878906,291.1499938964844,264.5220031738281,263.29949951171875,279.1561584472656,293.3757629394531,297.2270202636719,1.0,0.3043752312660217,0.5143584609031677,0.5143584609031677,0.4856415092945099,1.0,-1.1849309206008911,0.5841087102890015,0.6008221507072449,0.3197888731956482,0.0,0.0,0.0,84.85746765136719,95.0,0.0768898800015449,-21572.380859375,265.8076477050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2904663085937,318.4758605957031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.499601811170578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005070323240943,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
386640,293.1795959472656,297.1499938964844,293.1499938964844,0.0135360080748796,-616.2647705078125,304.1505432128906,0.5142077207565308,0.0785665139555931,0.0736281350255012,293.8241577148437,297.1499938964844,293.1499938964844,0.003861233126372,-237.8779144287109,301.1570739746094,0.4233040809631347,0.050000000745058,0.0503563359379768,293.2164306640625,297.1499938964844,293.1499938964844,0.1232372894883155,-2024.254638671875,304.1522827148437,0.8518121242523193,0.3434362411499023,0.2417868673801422,293.2328796386719,297.1499938964844,293.1499938964844,0.1489569097757339,-3203.9873046875,304.1522827148437,0.8977565765380859,0.4016754329204559,0.3826977610588074,293.35650634765625,297.1499938964844,293.1499938964844,0.0044214245863258,-1283.0819091796875,301.6764221191406,0.4233040809631347,0.050000000745058,0.2388687878847122,297.2267150878906,291.1499938964844,264.5220031738281,263.29949951171875,279.1561584472656,293.3757629394531,297.2270202636719,1.0,0.3043752312660217,0.5143584609031677,0.5143584609031677,0.4856415092945099,1.0,-1.1849309206008911,0.5841087102890015,0.6008221507072449,0.3197888731956482,0.0,0.0,0.0,84.85746765136719,95.0,0.0768898800015449,-21572.380859375,265.8076477050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2904663085937,318.4758605957031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.499601811170578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005070323240943,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
386700,293.1791076660156,297.1499938964844,293.1499938964844,0.0134773468598723,-614.4652099609375,304.1505432128906,0.5115988850593567,0.078283667564392,0.0734286084771156,293.831298828125,297.1499938964844,293.1499938964844,0.0037913550622761,-233.714584350586,301.0853271484375,0.4214164018630981,0.050000000745058,0.0504194498062133,293.208984375,297.1499938964844,293.1499938964844,0.1233562007546424,-2025.9234619140625,304.15167236328125,0.8491995334625244,0.3440573811531067,0.2420603483915329,293.23291015625,297.1499938964844,293.1499938964844,0.1484948545694351,-3195.69287109375,304.1527099609375,0.8937262296676636,0.4006182551383972,0.3817649185657501,293.3573303222656,297.1499938964844,293.1499938964844,0.004405038896948,-1278.5899658203125,301.65673828125,0.4214164018630981,0.050000000745058,0.2391681671142578,297.22821044921875,291.1499938964844,264.5500183105469,263.32403564453125,279.15576171875,293.3700866699219,297.2284851074219,1.0,0.3060773313045501,0.5146166086196899,0.5146166086196899,0.4853833615779876,1.0,-1.1843347549438477,0.5842768549919128,0.6000579595565796,0.3209766149520874,0.0,0.0,0.0,86.46343231201172,95.0,2.0388054847717285,-21564.40625,268.8148498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2895202636719,318.4759216308594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4993315041065216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005067579913884,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
