time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
386760,293.1786193847656,297.1499938964844,293.1499938964844,0.0134228067472577,-612.7935791015625,304.1505432128906,0.5091503858566284,0.0780147314071655,0.0732389166951179,293.8383178710937,297.1499938964844,293.1499938964844,0.0037209242582321,-229.5079040527344,301.01287841796875,0.4196529686450958,0.050000000745058,0.050480980426073,293.2005310058594,297.1499938964844,293.1499938964844,0.1236691549420356,-2030.255859375,304.1507873535156,0.847084641456604,0.3449692726135254,0.242641881108284,293.23291015625,297.1499938964844,293.1499938964844,0.148044005036354,-3187.622802734375,304.1530456542969,0.889866292476654,0.3995678126811981,0.3808354437351227,293.3580322265625,297.1499938964844,293.1499938964844,0.0043887654319405,-1274.1524658203125,301.6369934082031,0.4196529686450958,0.050000000745058,0.2394600361585617,297.2292175292969,291.1499938964844,264.57769775390625,263.34832763671875,279.15545654296875,293.364013671875,297.2293701171875,1.0,0.3077670335769653,0.5148662328720093,0.5148662328720093,0.4851337671279907,1.0,-1.184113621711731,0.5846149325370789,0.5994986891746521,0.3222277760505676,0.0,0.0,0.0,88.03417205810547,83.0,2.2262299060821533,-21560.66796875,271.89385986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2874755859375,318.4743957519531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.499074637889862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005064972792752,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
386820,293.177001953125,297.1499938964844,293.1499938964844,0.0132915107533335,-608.7576904296875,304.15057373046875,0.5095515251159668,0.0776137188076973,0.0727741941809654,293.8519287109375,297.1499938964844,293.1499938964844,0.003566623898223,-220.236328125,300.8665466308594,0.4211184382438659,0.050000000745058,0.0504296571016311,293.18231201171875,297.1499938964844,293.1499938964844,0.1245071366429328,-2041.77685546875,304.1491394042969,0.8510732650756836,0.3473799228668213,0.2441374212503433,293.23260498046875,297.1499938964844,293.1499938964844,0.1470823734998703,-3170.420166015625,304.15362548828125,0.8908502459526062,0.3975270986557007,0.3788418471813202,293.35888671875,297.1499938964844,293.1499938964844,0.0043413587845861,-1261.133056640625,301.5979309082031,0.4211184382438659,0.050000000745058,0.2392165809869766,297.2308959960937,291.1499938964844,264.6321716308594,263.3960876464844,279.1556091308594,293.3588562011719,297.231201171875,1.0,0.3057551383972168,0.5154272317886353,0.5154272317886353,0.4845727682113647,1.0,-1.1826051473617554,0.5848771333694458,0.5977280139923096,0.3246131241321563,0.0,0.0,0.0,86.74632263183594,71.0,3.238605499267578,-21538.388671875,268.7153625488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2821044921875,318.4718933105469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.498589813709259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005060052499175,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
386880,293.177001953125,297.1499938964844,293.1499938964844,0.0132915107533335,-608.7576904296875,304.15057373046875,0.5095515251159668,0.0776137188076973,0.0727741941809654,293.8519287109375,297.1499938964844,293.1499938964844,0.003566623898223,-220.236328125,300.8665466308594,0.4211184382438659,0.050000000745058,0.0504296571016311,293.18231201171875,297.1499938964844,293.1499938964844,0.1245071366429328,-2041.77685546875,304.1491394042969,0.8510732650756836,0.3473799228668213,0.2441374212503433,293.23260498046875,297.1499938964844,293.1499938964844,0.1470823734998703,-3170.420166015625,304.15362548828125,0.8908502459526062,0.3975270986557007,0.3788418471813202,293.35888671875,297.1499938964844,293.1499938964844,0.0043413587845861,-1261.133056640625,301.5979309082031,0.4211184382438659,0.050000000745058,0.2392165809869766,297.2308959960937,291.1499938964844,264.6321716308594,263.3960876464844,279.1556091308594,293.3588562011719,297.231201171875,1.0,0.3057551383972168,0.5154272317886353,0.5154272317886353,0.4845727682113647,1.0,-1.1826051473617554,0.5848771333694458,0.5977280139923096,0.3246131241321563,0.0,0.0,0.0,86.74632263183594,71.0,3.238605499267578,-21538.388671875,268.7153625488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2821044921875,318.4718933105469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.498589813709259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005060052499175,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
386940,293.1741638183594,297.1499938964844,293.1499938964844,0.0131921507418155,-605.647705078125,304.1505432128906,0.5148066282272339,0.0775026530027389,0.0724438279867172,293.86480712890625,297.1499938964844,293.1499938964844,0.0034025388304144,-210.2843475341797,300.719970703125,0.4268250465393066,0.050000000745058,0.050245638936758,293.1631164550781,297.1499938964844,293.1499938964844,0.125555008649826,-2056.063720703125,304.1476745605469,0.8620967268943787,0.3504534661769867,0.2460366040468216,293.23175048828125,297.1499938964844,293.1499938964844,0.146054595708847,-3151.9931640625,304.15411376953125,0.8989271521568298,0.395609438419342,0.3768262863159179,293.35894775390625,297.1499938964844,293.1499938964844,0.0042825555428862,-1244.7615966796875,301.5607604980469,0.4268250465393066,0.050000000745058,0.238343670964241,297.2347412109375,291.1499938964844,264.6854248046875,263.4427490234375,279.15576171875,293.3589782714844,297.2352294921875,1.0,0.3002462685108185,0.5160146355628967,0.5160146355628967,0.4839853942394256,1.0,-1.1808007955551147,0.5850645899772644,0.5957361459732056,0.3269222676753998,0.0,0.0,0.0,82.09309387207031,59.0,5.382559299468994,-21513.302734375,258.669677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.27862548828125,318.4716796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4981037080287933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005055119399912,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
387000,293.1741638183594,297.1499938964844,293.1499938964844,0.0131921507418155,-605.647705078125,304.1505432128906,0.5148066282272339,0.0775026530027389,0.0724438279867172,293.86480712890625,297.1499938964844,293.1499938964844,0.0034025388304144,-210.2843475341797,300.719970703125,0.4268250465393066,0.050000000745058,0.050245638936758,293.1631164550781,297.1499938964844,293.1499938964844,0.125555008649826,-2056.063720703125,304.1476745605469,0.8620967268943787,0.3504534661769867,0.2460366040468216,293.23175048828125,297.1499938964844,293.1499938964844,0.146054595708847,-3151.9931640625,304.15411376953125,0.8989271521568298,0.395609438419342,0.3768262863159179,293.35894775390625,297.1499938964844,293.1499938964844,0.0042825555428862,-1244.7615966796875,301.5607604980469,0.4268250465393066,0.050000000745058,0.238343670964241,297.2347412109375,291.1499938964844,264.6854248046875,263.4427490234375,279.15576171875,293.3589782714844,297.2352294921875,1.0,0.3002462685108185,0.5160146355628967,0.5160146355628967,0.4839853942394256,1.0,-1.1808007955551147,0.5850645899772644,0.5957361459732056,0.3269222676753998,0.0,0.0,0.0,82.09309387207031,59.0,5.382559299468994,-21513.302734375,258.669677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.27862548828125,318.4716796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4981037080287933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005055119399912,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
387060,293.1709899902344,297.1499938964844,293.1499938964844,0.0131103368476033,-603.0426635742188,304.1505126953125,0.5242458581924438,0.077531062066555,0.0721894055604934,293.8768920898437,297.1499938964844,293.1499938964844,0.0032333554700016,-199.9493865966797,300.5731201171875,0.4366490244865417,0.050000000745058,0.0499776192009449,293.14434814453125,297.1499938964844,293.1499938964844,0.1267382055521011,-2072.10009765625,304.146484375,0.8792503476142883,0.3539282977581024,0.2481931000947952,293.2304992675781,297.1499938964844,293.1499938964844,0.1449955105781555,-3132.9755859375,304.1545104980469,0.9133738279342652,0.3937907516956329,0.374826043844223,293.3583374023437,297.1499938964844,293.1499938964844,0.0042173080146312,-1226.443603515625,301.5252380371094,0.4366490244865417,0.050000000745058,0.2370723187923431,297.2401428222656,291.1499938964844,264.7374572753906,263.4883728027344,279.1557006835937,293.3583984375,297.2407531738281,1.0,0.2922253906726837,0.5165828466415405,0.5165828466415405,0.4834171533584595,1.0,-1.17883563041687,0.5851426124572754,0.5936930179595947,0.3290246427059173,0.0,0.0,0.0,75.30827331542969,47.0,7.487804889678955,-21487.365234375,244.31919860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.27734375,318.47381591796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4976051151752472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005050059407949,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
387120,293.1709899902344,297.1499938964844,293.1499938964844,0.0131103368476033,-603.0426635742188,304.1505126953125,0.5242458581924438,0.077531062066555,0.0721894055604934,293.8768920898437,297.1499938964844,293.1499938964844,0.0032333554700016,-199.9493865966797,300.5731201171875,0.4366490244865417,0.050000000745058,0.0499776192009449,293.14434814453125,297.1499938964844,293.1499938964844,0.1267382055521011,-2072.10009765625,304.146484375,0.8792503476142883,0.3539282977581024,0.2481931000947952,293.2304992675781,297.1499938964844,293.1499938964844,0.1449955105781555,-3132.9755859375,304.1545104980469,0.9133738279342652,0.3937907516956329,0.374826043844223,293.3583374023437,297.1499938964844,293.1499938964844,0.0042173080146312,-1226.443603515625,301.5252380371094,0.4366490244865417,0.050000000745058,0.2370723187923431,297.2401428222656,291.1499938964844,264.7374572753906,263.4883728027344,279.1557006835937,293.3583984375,297.2407531738281,1.0,0.2922253906726837,0.5165828466415405,0.5165828466415405,0.4834171533584595,1.0,-1.17883563041687,0.5851426124572754,0.5936930179595947,0.3290246427059173,0.0,0.0,0.0,75.30827331542969,47.0,7.487804889678955,-21487.365234375,244.31919860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.27734375,318.47381591796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4976051151752472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005050059407949,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
387180,293.1678466796875,297.1499938964844,293.1499938964844,0.0130337551236152,-600.566650390625,304.15045166015625,0.5380797386169434,0.0776398330926895,0.0719657987356185,293.8883056640625,297.1499938964844,293.1499938964844,0.0030619062017649,-189.4137115478516,300.42608642578125,0.4514327049255371,0.050000000745058,0.0496565289795398,293.1268005371094,297.1499938964844,293.1499938964844,0.12798872590065,-2088.957763671875,304.14556884765625,0.9025976657867432,0.3576317429542541,0.2504970729351043,293.22900390625,297.1499938964844,293.1499938964844,0.1439115107059478,-3113.473388671875,304.1548156738281,0.9355334639549256,0.392051488161087,0.3728514909744262,293.357177734375,297.1499938964844,293.1499938964844,0.0041484278626739,-1206.958984375,301.4912414550781,0.4514327049255371,0.050000000745058,0.235549196600914,297.2470397949219,291.1499938964844,264.7882995605469,263.532958984375,279.155517578125,293.3572692871094,297.2478332519531,1.0,0.2823488116264343,0.517127513885498,0.517127513885498,0.4828725159168243,1.0,-1.1767492294311523,0.5851297974586487,0.5916194319725037,0.3308657109737396,0.0,0.0,0.0,67.17428588867188,35.0,9.568182945251465,-21461.001953125,227.27166748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2782592773437,318.4781494140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4970852434635162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005044783465564,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
387240,293.1678466796875,297.1499938964844,293.1499938964844,0.0130337551236152,-600.566650390625,304.15045166015625,0.5380797386169434,0.0776398330926895,0.0719657987356185,293.8883056640625,297.1499938964844,293.1499938964844,0.0030619062017649,-189.4137115478516,300.42608642578125,0.4514327049255371,0.050000000745058,0.0496565289795398,293.1268005371094,297.1499938964844,293.1499938964844,0.12798872590065,-2088.957763671875,304.14556884765625,0.9025976657867432,0.3576317429542541,0.2504970729351043,293.22900390625,297.1499938964844,293.1499938964844,0.1439115107059478,-3113.473388671875,304.1548156738281,0.9355334639549256,0.392051488161087,0.3728514909744262,293.357177734375,297.1499938964844,293.1499938964844,0.0041484278626739,-1206.958984375,301.4912414550781,0.4514327049255371,0.050000000745058,0.235549196600914,297.2470397949219,291.1499938964844,264.7882995605469,263.532958984375,279.155517578125,293.3572692871094,297.2478332519531,1.0,0.2823488116264343,0.517127513885498,0.517127513885498,0.4828725159168243,1.0,-1.1767492294311523,0.5851297974586487,0.5916194319725037,0.3308657109737396,0.0,0.0,0.0,67.17428588867188,35.0,9.568182945251465,-21461.001953125,227.27166748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2782592773437,318.4781494140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4970852434635162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005044783465564,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
387300,293.1662902832031,297.1499938964844,293.1499938964844,0.0129969203844666,-599.3623657226562,304.15045166015625,0.5468811988830566,0.0777167603373527,0.0718634203076362,293.8937683105469,297.1499938964844,293.1499938964844,0.0029758114833384,-184.10379028320312,300.3525390625,0.4611400067806244,0.050000000745058,0.0494825430214405,293.11865234375,297.1499938964844,293.1499938964844,0.1286234706640243,-2097.4814453125,304.1452331542969,0.9177531599998474,0.3595258891582489,0.2516781389713287,293.22821044921875,297.1499938964844,293.1499938964844,0.1433624178171157,-3103.57958984375,304.1549377441406,0.9491124749183656,0.3912073671817779,0.371876060962677,293.3564453125,297.1499938964844,293.1499938964844,0.0041131838224828,-1196.9375,301.4747619628906,0.4611400067806244,0.050000000745058,0.2347238808870315,297.2510070800781,291.1499938964844,264.81329345703125,263.55487060546875,279.1554260253906,293.3565368652344,297.2518920898437,1.0,0.276835948228836,0.5173900127410889,0.5173900127410889,0.4826099574565887,1.0,-1.1756738424301147,0.5850964188575745,0.5905774235725403,0.3316742777824402,0.0,0.0,0.0,62.76479721069336,35.0,10.555586814880373,-21447.779296875,218.07408142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2794494628906,318.4810791015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4968156814575195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005042047705501,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
387360,293.164794921875,297.1499938964844,293.1499938964844,0.012960915453732,-598.1768798828125,304.1504211425781,0.5570828318595886,0.0778049752116203,0.071766547858715,293.89910888671875,297.1499938964844,293.1499938964844,0.0028897335287183,-178.7842254638672,300.2789611816406,0.4715600609779358,0.050000000745058,0.0493024215102195,293.11102294921875,297.1499938964844,293.1499938964844,0.1292557567358017,-2105.950439453125,304.1449584960937,0.9359375834465028,0.3614248633384704,0.2528636157512665,293.2273864746094,297.1499938964844,293.1499938964844,0.1428097635507583,-3093.611328125,304.155029296875,0.9638299942016602,0.390377938747406,0.3709089756011963,293.3556823730469,297.1499938964844,293.1499938964844,0.0040776459500193,-1186.8001708984375,301.4585876464844,0.4715600609779358,0.050000000745058,0.2338694632053375,297.2553405761719,291.1499938964844,264.8380126953125,263.5765380859375,279.1553039550781,293.35577392578125,297.2562561035156,1.0,0.2709944248199463,0.5176457762718201,0.5176457762718201,0.4823541939258575,1.0,-1.174578070640564,0.5850459933280945,0.5895320177078247,0.3324010670185089,0.0,0.0,0.0,58.19839096069336,25.0,11.495619773864746,-21434.498046875,208.5726928710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2810363769531,318.4844055175781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4965392053127289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005039241514168,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
387420,293.1619873046875,297.1499938964844,293.1499938964844,0.0128954742103815,-595.9945068359375,304.150390625,0.5807338356971741,0.078001894056797,0.0716024935245513,293.90936279296875,297.1499938964844,293.1499938964844,0.002718836069107,-168.19842529296875,300.131591796875,0.4899441599845886,0.050000000745058,0.048949260264635,293.0974426269531,297.1499938964844,293.1499938964844,0.1305001080036163,-2122.560791015625,304.1445617675781,0.974430501461029,0.365167886018753,0.2552196681499481,293.2257385253906,297.1499938964844,293.1499938964844,0.1417004019021988,-3073.6220703125,304.1552124023437,0.9928744435310364,0.3887556791305542,0.3690186142921448,293.35400390625,297.1499938964844,293.1499938964844,0.0040077953599393,-1166.7890625,301.4269104003906,0.4899441599845886,0.050000000745058,0.2321942150592804,297.26470947265625,291.1499938964844,264.88653564453125,263.619140625,279.155029296875,293.3541259765625,297.2657165527344,1.0,0.2591740489006042,0.5181359052658081,0.5181359052658081,0.4818640947341919,1.0,-1.1724826097488403,0.5849745869636536,0.5875080823898315,0.3336353898048401,0.0,0.0,0.0,49.24212646484375,28.0,12.913108825683594,-21409.53125,190.0090484619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2849426269531,318.4915771484375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4959682524204254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005033447523601,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
387480,293.1619873046875,297.1499938964844,293.1499938964844,0.0128954742103815,-595.9945068359375,304.150390625,0.5807338356971741,0.078001894056797,0.0716024935245513,293.90936279296875,297.1499938964844,293.1499938964844,0.002718836069107,-168.19842529296875,300.131591796875,0.4899441599845886,0.050000000745058,0.048949260264635,293.0974426269531,297.1499938964844,293.1499938964844,0.1305001080036163,-2122.560791015625,304.1445617675781,0.974430501461029,0.365167886018753,0.2552196681499481,293.2257385253906,297.1499938964844,293.1499938964844,0.1417004019021988,-3073.6220703125,304.1552124023437,0.9928744435310364,0.3887556791305542,0.3690186142921448,293.35400390625,297.1499938964844,293.1499938964844,0.0040077953599393,-1166.7890625,301.4269104003906,0.4899441599845886,0.050000000745058,0.2321942150592804,297.26470947265625,291.1499938964844,264.88653564453125,263.619140625,279.155029296875,293.3541259765625,297.2657165527344,1.0,0.2591740489006042,0.5181359052658081,0.5181359052658081,0.4818640947341919,1.0,-1.1724826097488403,0.5849745869636536,0.5875080823898315,0.3336353898048401,0.0,0.0,0.0,49.24212646484375,28.0,12.913108825683594,-21409.53125,190.0090484619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2849426269531,318.4915771484375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4959682524204254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005033447523601,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
387540,293.1590576171875,297.1499938964844,293.1499938964844,0.0128599936142563,-594.5880737304688,304.1503295898437,0.5957258343696594,0.0782866477966308,0.0716426372528076,293.9194030761719,297.1499938964844,293.1499938964844,0.0025581237860023,-158.14373779296875,299.98858642578125,0.5007622241973877,0.050000000745058,0.0487633198499679,293.0840759277344,297.1499938964844,293.1499938964844,0.1316325813531875,-2137.432861328125,304.1445007324219,0.9952170252799988,0.369200199842453,0.2577594816684723,293.2171936035156,297.1499938964844,293.1499938964844,0.1354868412017822,-2960.198974609375,304.1642761230469,0.9990000128746032,0.3885204195976257,0.3559999763965606,293.3522644042969,297.1499938964844,293.1499938964844,0.0039505632594227,-1149.7119140625,301.3993835449219,0.5007622241973877,0.050000000745058,0.2313122004270553,297.2830810546875,291.1499938964844,264.9339599609375,263.6607666015625,279.1550598144531,293.3523864746094,297.2878112792969,1.0,0.251386284828186,0.5186412334442139,0.5186412334442139,0.4813587665557861,1.0,-1.1585975885391235,0.5789728164672852,0.5796247124671936,0.3313853740692138,0.0,0.0,0.0,44.351322174072266,31.0,36.16188430786133,-21241.146484375,175.99563598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3079833984375,318.53631591796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4951725602149963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005025372374802,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
387600,293.1590576171875,297.1499938964844,293.1499938964844,0.0128599936142563,-594.5880737304688,304.1503295898437,0.5957258343696594,0.0782866477966308,0.0716426372528076,293.9194030761719,297.1499938964844,293.1499938964844,0.0025581237860023,-158.14373779296875,299.98858642578125,0.5007622241973877,0.050000000745058,0.0487633198499679,293.0840759277344,297.1499938964844,293.1499938964844,0.1316325813531875,-2137.432861328125,304.1445007324219,0.9952170252799988,0.369200199842453,0.2577594816684723,293.2171936035156,297.1499938964844,293.1499938964844,0.1354868412017822,-2960.198974609375,304.1642761230469,0.9990000128746032,0.3885204195976257,0.3559999763965606,293.3522644042969,297.1499938964844,293.1499938964844,0.0039505632594227,-1149.7119140625,301.3993835449219,0.5007622241973877,0.050000000745058,0.2313122004270553,297.2830810546875,291.1499938964844,264.9339599609375,263.6607666015625,279.1550598144531,293.3523864746094,297.2878112792969,1.0,0.251386284828186,0.5186412334442139,0.5186412334442139,0.4813587665557861,1.0,-1.1585975885391235,0.5789728164672852,0.5796247124671936,0.3313853740692138,0.0,0.0,0.0,44.351322174072266,31.0,36.16188430786133,-21241.146484375,175.99563598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3079833984375,318.53631591796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4951725602149963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005025372374802,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
387660,293.15509033203125,297.1499938964844,293.1499938964844,0.0128167551010847,-592.32177734375,304.1502990722656,0.6042798757553101,0.0788623094558715,0.072014644742012,293.9296264648437,297.1499938964844,293.1499938964844,0.0023920377716422,-147.46592712402344,299.8703308105469,0.5065388679504395,0.050000000745058,0.0486774258315563,293.0639038085937,297.1499938964844,293.1499938964844,0.1284493803977966,-2092.72265625,304.1519775390625,0.9990000128746032,0.3749258816242218,0.2543431222438812,293.1947937011719,297.1499938964844,293.1499938964844,0.129012256860733,-2840.622802734375,304.1700439453125,0.9990000128746032,0.3913556933403015,0.3443600237369537,293.3501892089844,297.1499938964844,293.1499938964844,0.0038864000234752,-1128.4683837890625,301.3896789550781,0.5065388679504395,0.050000000745058,0.2309047579765319,297.3429260253906,291.1499938964844,264.9802551269531,263.70147705078125,279.15478515625,293.3503112792969,297.35113525390625,1.0,0.2461340576410293,0.5191053748130798,0.5191053748130798,0.4808946251869201,1.0,-1.1405166387557983,0.5708389282226562,0.5696777701377869,0.3272243738174438,0.0,0.0,0.0,41.92462539672852,34.0,81.0631103515625,-21047.564453125,165.82322692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3929138183594,318.6465759277344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4935387670993805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005008790758438,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
387720,293.15509033203125,297.1499938964844,293.1499938964844,0.0128167551010847,-592.32177734375,304.1502990722656,0.6042798757553101,0.0788623094558715,0.072014644742012,293.9296264648437,297.1499938964844,293.1499938964844,0.0023920377716422,-147.46592712402344,299.8703308105469,0.5065388679504395,0.050000000745058,0.0486774258315563,293.0639038085937,297.1499938964844,293.1499938964844,0.1284493803977966,-2092.72265625,304.1519775390625,0.9990000128746032,0.3749258816242218,0.2543431222438812,293.1947937011719,297.1499938964844,293.1499938964844,0.129012256860733,-2840.622802734375,304.1700439453125,0.9990000128746032,0.3913556933403015,0.3443600237369537,293.3501892089844,297.1499938964844,293.1499938964844,0.0038864000234752,-1128.4683837890625,301.3896789550781,0.5065388679504395,0.050000000745058,0.2309047579765319,297.3429260253906,291.1499938964844,264.9802551269531,263.70147705078125,279.15478515625,293.3503112792969,297.35113525390625,1.0,0.2461340576410293,0.5191053748130798,0.5191053748130798,0.4808946251869201,1.0,-1.1405166387557983,0.5708389282226562,0.5696777701377869,0.3272243738174438,0.0,0.0,0.0,41.92462539672852,34.0,81.0631103515625,-21047.564453125,165.82322692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3929138183594,318.6465759277344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4935387670993805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005008790758438,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
387780,293.15106201171875,297.1499938964844,293.1499938964844,0.0127704478800296,-589.6212768554688,304.1502685546875,0.6100035309791565,0.0795480385422706,0.0725823119282722,293.9400634765625,297.1499938964844,293.1499938964844,0.0022222020197659,-136.45718383789062,299.76806640625,0.5098402500152588,0.050000000745058,0.0486323423683643,293.0345458984375,297.1499938964844,293.1499938964844,0.1240252032876014,-2031.03173828125,304.1585388183594,0.9990000128746032,0.383059024810791,0.2497087717056274,293.1752319335937,297.1499938964844,293.1499938964844,0.1244114488363266,-2754.87841796875,304.17095947265625,0.9990000128746032,0.3941956460475921,0.3380854725837707,293.3474426269531,297.1499938964844,293.1499938964844,0.0038176765665411,-1104.8052978515625,301.3915100097656,0.5098402500152588,0.050000000745058,0.2306908965110778,297.4263610839844,291.1499938964844,265.02545166015625,263.74127197265625,279.1543273925781,293.3476257324219,297.43572998046875,1.0,0.2429491281509399,0.5195141434669495,0.5195141434669495,0.4804858267307281,1.0,-1.1277551651000977,0.5653161406517029,0.5624390244483948,0.3241215646266937,0.0,0.0,0.0,40.60070037841797,37.0,110.0011215209961,-20937.25390625,159.5763702392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5093994140625,318.777587890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4911692440509796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004984743427485,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
387840,293.15106201171875,297.1499938964844,293.1499938964844,0.0127704478800296,-589.6212768554688,304.1502685546875,0.6100035309791565,0.0795480385422706,0.0725823119282722,293.9400634765625,297.1499938964844,293.1499938964844,0.0022222020197659,-136.45718383789062,299.76806640625,0.5098402500152588,0.050000000745058,0.0486323423683643,293.0345458984375,297.1499938964844,293.1499938964844,0.1240252032876014,-2031.03173828125,304.1585388183594,0.9990000128746032,0.383059024810791,0.2497087717056274,293.1752319335937,297.1499938964844,293.1499938964844,0.1244114488363266,-2754.87841796875,304.17095947265625,0.9990000128746032,0.3941956460475921,0.3380854725837707,293.3474426269531,297.1499938964844,293.1499938964844,0.0038176765665411,-1104.8052978515625,301.3915100097656,0.5098402500152588,0.050000000745058,0.2306908965110778,297.4263610839844,291.1499938964844,265.02545166015625,263.74127197265625,279.1543273925781,293.3476257324219,297.43572998046875,1.0,0.2429491281509399,0.5195141434669495,0.5195141434669495,0.4804858267307281,1.0,-1.1277551651000977,0.5653161406517029,0.5624390244483948,0.3241215646266937,0.0,0.0,0.0,40.60070037841797,37.0,110.0011215209961,-20937.25390625,159.5763702392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5093994140625,318.777587890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4911692440509796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004984743427485,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
387900,293.1494445800781,297.1499938964844,293.1499938964844,0.0127444379031658,-588.175048828125,304.1502685546875,0.6120217442512512,0.0798578038811683,0.0728625059127807,293.9452514648437,297.1499938964844,293.1499938964844,0.0021376039367169,-130.99896240234375,299.7181396484375,0.5108499526977539,0.050000000745058,0.0486190915107727,293.0213928222656,297.1499938964844,293.1499938964844,0.1223526298999786,-2007.560791015625,304.1600036621094,0.9990000128746032,0.3871064484119415,0.2483302652835846,293.167724609375,297.1499938964844,293.1499938964844,0.1226695626974105,-2722.218017578125,304.1702880859375,0.9990000128746032,0.3953529596328735,0.3362190723419189,293.3459777832031,297.1499938964844,293.1499938964844,0.0037841058801859,-1093.2120361328125,301.39337158203125,0.5108499526977539,0.050000000745058,0.2306280434131622,297.46875,291.1499938964844,265.04766845703125,263.7608337402344,279.15411376953125,293.3461608886719,297.477783203125,1.0,0.2420369535684585,0.519704282283783,0.519704282283783,0.4802956879138946,1.0,-1.1241040229797363,0.5639064311981201,0.5601975917816162,0.3233118951320648,0.0,0.0,0.0,40.21179962158203,37.0,113.51708221435548,-20915.71875,157.79049682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5638122558594,318.8348388671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4898502826690674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004971357411704,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
387960,293.1481018066406,297.1499938964844,293.1499938964844,0.0127172842621803,-586.7332763671875,304.1502685546875,0.6134487390518188,0.0801258906722068,0.0731156095862388,293.9504089355469,297.1499938964844,293.1499938964844,0.0020537502132356,-125.62308502197266,299.6670227050781,0.5114541053771973,0.050000000745058,0.0486112795770168,293.0102844238281,297.1499938964844,293.1499938964844,0.121056281030178,-1989.3072509765625,304.1605529785156,0.9990000128746032,0.3909201025962829,0.2475138008594513,293.16192626953125,297.1499938964844,293.1499938964844,0.1213170364499092,-2696.783447265625,304.1690673828125,0.9990000128746032,0.3962697684764862,0.3351136744022369,293.34454345703125,297.1499938964844,293.1499938964844,0.0037520611658692,-1082.2139892578125,301.3944091796875,0.5114541053771973,0.050000000745058,0.2305909842252731,297.508544921875,291.1499938964844,265.069580078125,263.7801818847656,279.1539306640625,293.3447265625,297.51678466796875,1.0,0.2415267676115036,0.5198885202407837,0.5198885202407837,0.4801114797592163,1.0,-1.1220459938049316,0.5632888078689575,0.5587571859359741,0.3229636549949646,0.0,0.0,0.0,39.98277282714844,55.0,110.45952606201172,-20910.890625,156.76956176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6095275878906,318.8812255859375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4885173141956329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004957829369232,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
388020,293.1473693847656,297.1499938964844,293.1499938964844,0.0127187706530094,-586.189697265625,304.1501770019531,0.6079267859458923,0.080330029129982,0.0734917148947715,293.9610595703125,297.1499938964844,293.1499938964844,0.0018921917071565,-115.51970672607422,299.541015625,0.5058950185775757,0.050000000745058,0.0486865974962711,293.00616455078125,297.1499938964844,293.1499938964844,0.1244771257042884,-2036.2569580078125,304.1509704589844,0.9990000128746032,0.3953662812709808,0.2552702128887176,293.16314697265625,297.1499938964844,293.1499938964844,0.1246618628501892,-2759.3447265625,304.1568298339844,0.9990000128746032,0.3957744240760803,0.3456152081489563,293.3427124023437,297.1499938964844,293.1499938964844,0.0037061113398522,-1067.3526611328125,301.3810729980469,0.5058950185775757,0.050000000745058,0.2309482544660568,297.5527038574219,291.1499938964844,265.1126708984375,263.8182067871094,279.15350341796875,293.3427734375,297.5516662597656,1.0,0.2479008734226226,0.5202129483222961,0.5202129483222961,0.4797870516777038,1.0,-1.1449158191680908,0.5756279230117798,0.569287896156311,0.3303226232528686,0.0,0.0,0.0,42.20392227172852,58.0,43.15730285644531,-21219.353515625,167.66961669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6213684082031,318.85333251953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4864827990531921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004937181947752,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
388080,293.1473693847656,297.1499938964844,293.1499938964844,0.0127187706530094,-586.189697265625,304.1501770019531,0.6079267859458923,0.080330029129982,0.0734917148947715,293.9610595703125,297.1499938964844,293.1499938964844,0.0018921917071565,-115.51970672607422,299.541015625,0.5058950185775757,0.050000000745058,0.0486865974962711,293.00616455078125,297.1499938964844,293.1499938964844,0.1244771257042884,-2036.2569580078125,304.1509704589844,0.9990000128746032,0.3953662812709808,0.2552702128887176,293.16314697265625,297.1499938964844,293.1499938964844,0.1246618628501892,-2759.3447265625,304.1568298339844,0.9990000128746032,0.3957744240760803,0.3456152081489563,293.3427124023437,297.1499938964844,293.1499938964844,0.0037061113398522,-1067.3526611328125,301.3810729980469,0.5058950185775757,0.050000000745058,0.2309482544660568,297.5527038574219,291.1499938964844,265.1126708984375,263.8182067871094,279.15350341796875,293.3427734375,297.5516662597656,1.0,0.2479008734226226,0.5202129483222961,0.5202129483222961,0.4797870516777038,1.0,-1.1449158191680908,0.5756279230117798,0.569287896156311,0.3303226232528686,0.0,0.0,0.0,42.20392227172852,58.0,43.15730285644531,-21219.353515625,167.66961669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6213684082031,318.85333251953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4864827990531921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004937181947752,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
388140,293.14996337890625,297.1499938964844,293.1499938964844,0.0128042949363589,-589.7108764648438,304.14996337890625,0.5997573137283325,0.0798775106668472,0.0733189731836319,293.9720153808594,297.1499938964844,293.1499938964844,0.0017462179530411,-106.89591217041016,299.3454284667969,0.4998907446861267,0.050000000745058,0.0487770736217498,293.0282287597656,297.1499938964844,293.1499938964844,0.1307256072759628,-2122.56787109375,304.1402893066406,0.9990000128746032,0.3945689797401428,0.264291912317276,293.18359375,297.1499938964844,293.1499938964844,0.1308581680059433,-2875.5,304.144287109375,0.9990000128746032,0.3913180232048034,0.3578298687934875,293.3433837890625,297.1499938964844,293.1499938964844,0.0036954800598323,-1067.27490234375,301.3241271972656,0.4998907446861267,0.050000000745058,0.231377437710762,297.5008850097656,291.1499938964844,265.1546936035156,263.8554077148437,279.15350341796875,293.3432922363281,297.4920654296875,1.0,0.2542982995510101,0.5205649137496948,0.5205649137496948,0.4794351160526275,1.0,-1.1708271503448486,0.5895453691482544,0.581281840801239,0.3389598727226257,0.0,0.0,0.0,44.86625671386719,61.0,-62.35477828979492,-21487.43359375,180.76275634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.48065185546875,318.6773986816406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4862489998340606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004934809403494,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
388200,293.14996337890625,297.1499938964844,293.1499938964844,0.0128042949363589,-589.7108764648438,304.14996337890625,0.5997573137283325,0.0798775106668472,0.0733189731836319,293.9720153808594,297.1499938964844,293.1499938964844,0.0017462179530411,-106.89591217041016,299.3454284667969,0.4998907446861267,0.050000000745058,0.0487770736217498,293.0282287597656,297.1499938964844,293.1499938964844,0.1307256072759628,-2122.56787109375,304.1402893066406,0.9990000128746032,0.3945689797401428,0.264291912317276,293.18359375,297.1499938964844,293.1499938964844,0.1308581680059433,-2875.5,304.144287109375,0.9990000128746032,0.3913180232048034,0.3578298687934875,293.3433837890625,297.1499938964844,293.1499938964844,0.0036954800598323,-1067.27490234375,301.3241271972656,0.4998907446861267,0.050000000745058,0.231377437710762,297.5008850097656,291.1499938964844,265.1546936035156,263.8554077148437,279.15350341796875,293.3432922363281,297.4920654296875,1.0,0.2542982995510101,0.5205649137496948,0.5205649137496948,0.4794351160526275,1.0,-1.1708271503448486,0.5895453691482544,0.581281840801239,0.3389598727226257,0.0,0.0,0.0,44.86625671386719,61.0,-62.35477828979492,-21487.43359375,180.76275634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.48065185546875,318.6773986816406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4862489998340606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004934809403494,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
388260,293.1551208496094,297.1499938964844,293.1499938964844,0.0128869572654366,-593.9874877929688,304.1498413085937,0.5891310572624207,0.0788384526968002,0.0726130977272987,293.9835510253906,297.1499938964844,293.1499938964844,0.0016082694055512,-98.9926300048828,299.1002502441406,0.493648499250412,0.050000000745058,0.0488819256424903,293.0591125488281,297.1499938964844,293.1499938964844,0.138905182480812,-2234.82275390625,304.1298522949219,0.9990000128746032,0.3914056420326233,0.2740241587162018,293.21044921875,297.1499938964844,293.1499938964844,0.1371641010046005,-2993.134765625,304.1360778808594,0.9968640804290771,0.3850223124027252,0.3666096031665802,293.34649658203125,297.1499938964844,293.1499938964844,0.0037056352011859,-1076.015380859375,301.23748779296875,0.493648499250412,0.050000000745058,0.2318748086690902,297.3896789550781,291.1499938964844,265.1957397460937,263.89178466796875,279.1537170410156,293.3462829589844,297.3759155273437,1.0,0.2607633769512176,0.5209442973136902,0.5209442973136902,0.4790557324886322,1.0,-1.19297456741333,0.6016278862953186,0.5913466811180115,0.346623808145523,0.0,0.0,0.0,47.84729766845703,64.0,-145.1280059814453,-21658.73828125,193.7767791748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2565612792969,318.4306030273437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4876007437705993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004948527785018,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
388320,293.1551208496094,297.1499938964844,293.1499938964844,0.0128869572654366,-593.9874877929688,304.1498413085937,0.5891310572624207,0.0788384526968002,0.0726130977272987,293.9835510253906,297.1499938964844,293.1499938964844,0.0016082694055512,-98.9926300048828,299.1002502441406,0.493648499250412,0.050000000745058,0.0488819256424903,293.0591125488281,297.1499938964844,293.1499938964844,0.138905182480812,-2234.82275390625,304.1298522949219,0.9990000128746032,0.3914056420326233,0.2740241587162018,293.21044921875,297.1499938964844,293.1499938964844,0.1371641010046005,-2993.134765625,304.1360778808594,0.9968640804290771,0.3850223124027252,0.3666096031665802,293.34649658203125,297.1499938964844,293.1499938964844,0.0037056352011859,-1076.015380859375,301.23748779296875,0.493648499250412,0.050000000745058,0.2318748086690902,297.3896789550781,291.1499938964844,265.1957397460937,263.89178466796875,279.1537170410156,293.3462829589844,297.3759155273437,1.0,0.2607633769512176,0.5209442973136902,0.5209442973136902,0.4790557324886322,1.0,-1.19297456741333,0.6016278862953186,0.5913466811180115,0.346623808145523,0.0,0.0,0.0,47.84729766845703,64.0,-145.1280059814453,-21658.73828125,193.7767791748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2565612792969,318.4306030273437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4876007437705993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004948527785018,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
388380,293.159912109375,297.1499938964844,293.1499938964844,0.0129007706418633,-595.9558715820312,304.1498718261719,0.5721052885055542,0.077728196978569,0.071751445531845,293.9955749511719,297.1499938964844,293.1499938964844,0.0014713796554133,-91.01992797851562,298.8505249023437,0.4834273159503937,0.050000000745058,0.0490737855434417,293.0772705078125,297.1499938964844,293.1499938964844,0.1410073786973953,-2263.785888671875,304.1331481933594,0.9829229712486268,0.3899699449539184,0.2732163667678833,293.2232666015625,297.1499938964844,293.1499938964844,0.1376534849405288,-3003.557373046875,304.1398620605469,0.9767278432846068,0.3808594346046448,0.3621450364589691,293.3505859375,297.1499938964844,293.1499938964844,0.003720655106008,-1085.6806640625,301.1496276855469,0.4834273159503937,0.050000000745058,0.2327849119901657,297.2833251953125,291.1499938964844,265.2357482910156,263.9273681640625,279.15399169921875,293.350341796875,297.27508544921875,1.0,0.266286551952362,0.5213602781295776,0.5213602781295776,0.4786397218704223,1.0,-1.1868966817855835,0.599490225315094,0.5874064564704895,0.3456815779209137,0.0,0.0,0.0,52.615753173828125,67.0,-132.8772735595703,-21486.181640625,201.4488983154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.071533203125,318.2680358886719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4894308447837829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004967100685462,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
388440,293.159912109375,297.1499938964844,293.1499938964844,0.0129007706418633,-595.9558715820312,304.1498718261719,0.5721052885055542,0.077728196978569,0.071751445531845,293.9955749511719,297.1499938964844,293.1499938964844,0.0014713796554133,-91.01992797851562,298.8505249023437,0.4834273159503937,0.050000000745058,0.0490737855434417,293.0772705078125,297.1499938964844,293.1499938964844,0.1410073786973953,-2263.785888671875,304.1331481933594,0.9829229712486268,0.3899699449539184,0.2732163667678833,293.2232666015625,297.1499938964844,293.1499938964844,0.1376534849405288,-3003.557373046875,304.1398620605469,0.9767278432846068,0.3808594346046448,0.3621450364589691,293.3505859375,297.1499938964844,293.1499938964844,0.003720655106008,-1085.6806640625,301.1496276855469,0.4834273159503937,0.050000000745058,0.2327849119901657,297.2833251953125,291.1499938964844,265.2357482910156,263.9273681640625,279.15399169921875,293.350341796875,297.27508544921875,1.0,0.266286551952362,0.5213602781295776,0.5213602781295776,0.4786397218704223,1.0,-1.1868966817855835,0.599490225315094,0.5874064564704895,0.3456815779209137,0.0,0.0,0.0,52.615753173828125,67.0,-132.8772735595703,-21486.181640625,201.4488983154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.071533203125,318.2680358886719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4894308447837829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004967100685462,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
