time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
388500,293.1614074707031,297.1499938964844,293.1499938964844,0.0128969037905335,-596.3859252929688,304.14990234375,0.5652536749839783,0.0773123204708099,0.0714154988527298,294.0018920898437,297.1499938964844,293.1499938964844,0.0013955370523035,-86.48246765136719,298.73455810546875,0.4791452586650848,0.050000000745058,0.0491575561463832,293.0799865722656,297.1499938964844,293.1499938964844,0.1420419514179229,-2277.8876953125,304.1343078613281,0.9758407473564148,0.3903544545173645,0.2733862102031708,293.2256164550781,297.1499938964844,293.1499938964844,0.1379225552082061,-3008.93701171875,304.1412048339844,0.9678546786308287,0.3794667422771454,0.360763281583786,293.3525390625,297.1499938964844,293.1499938964844,0.0037202306557446,-1087.5186767578125,301.1119079589844,0.4791452586650848,0.050000000745058,0.233182281255722,297.2456359863281,291.1499938964844,265.2554016113281,263.94488525390625,279.1540222167969,293.3523254394531,297.2383117675781,1.0,0.2688400745391845,0.5215628147125244,0.5215628147125244,0.478437215089798,1.0,-1.185613751411438,0.5993005633354187,0.5863131880760193,0.3457260727882385,0.0,0.0,0.0,54.71757125854492,67.0,-118.21077728271484,-21439.431640625,205.2662506103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0120544433594,318.2147216796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4902449250221252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004975362680852,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
388560,293.1624755859375,297.1499938964844,293.1499938964844,0.0129002379253506,-596.9793701171875,304.1499328613281,0.5592010021209717,0.0769588947296142,0.0711457878351211,294.00830078125,297.1499938964844,293.1499938964844,0.0013182422844693,-81.82167053222656,298.62030029296875,0.4750611186027527,0.050000000745058,0.0492365583777427,293.08172607421875,297.1499938964844,293.1499938964844,0.1431086361408233,-2292.3583984375,304.1352233886719,0.9693750739097596,0.390901505947113,0.2737730741500854,293.2269592285156,297.1499938964844,293.1499938964844,0.1381897628307342,-3014.234375,304.142333984375,0.9594881534576416,0.3782462775707245,0.3596167266368866,293.3542785644531,297.1499938964844,293.1499938964844,0.0037179198116064,-1088.6026611328125,301.075927734375,0.4750611186027527,0.050000000745058,0.2335570305585861,297.2121887207031,291.1499938964844,265.2747802734375,263.9621887207031,279.15399169921875,293.3540954589844,297.2057189941406,1.0,0.271288514137268,0.521762490272522,0.521762490272522,0.478237509727478,1.0,-1.184922456741333,0.5994018912315369,0.5855206251144409,0.3459633588790893,0.0,0.0,0.0,56.70772171020508,70.0,-104.33834075927734,-21407.896484375,209.04849243164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9674987792969,318.1742858886719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4910133481025696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004983161343261,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
388620,293.1640014648437,297.1499938964844,293.1499938964844,0.0129017625004053,-597.8114624023438,304.1499328613281,0.5486367344856262,0.0763307213783264,0.0707040503621101,294.0212097167969,297.1499938964844,293.1499938964844,0.0011578609701246,-72.04906463623047,298.3981018066406,0.4668815732002258,0.050000000745058,0.0493861883878707,293.0845947265625,297.1499938964844,293.1499938964844,0.1450201869010925,-2318.124267578125,304.136962890625,0.957412838935852,0.3920471668243408,0.2746766209602356,293.2283020019531,297.1499938964844,293.1499938964844,0.1385392844676971,-3021.26904296875,304.144287109375,0.9437578320503236,0.3760248124599457,0.3576172590255737,293.3572998046875,297.1499938964844,293.1499938964844,0.0037075388245284,-1088.446044921875,301.00946044921875,0.4668815732002258,0.050000000745058,0.2342668026685714,297.1583251953125,291.1499938964844,265.3128662109375,263.9962463378906,279.1539611816406,293.35711669921875,297.1536560058594,1.0,0.2759195268154144,0.5221548080444336,0.5221548080444336,0.4778452217578888,1.0,-1.1841082572937012,0.5998682975769043,0.5842399597167969,0.3466472029685974,0.0,0.0,0.0,60.48560333251953,73.0,-77.77022552490234,-21369.501953125,216.38626098632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.912353515625,318.1241760253906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4924181997776031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004997418727725,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
388680,293.1640014648437,297.1499938964844,293.1499938964844,0.0129017625004053,-597.8114624023438,304.1499328613281,0.5486367344856262,0.0763307213783264,0.0707040503621101,294.0212097167969,297.1499938964844,293.1499938964844,0.0011578609701246,-72.04906463623047,298.3981018066406,0.4668815732002258,0.050000000745058,0.0493861883878707,293.0845947265625,297.1499938964844,293.1499938964844,0.1450201869010925,-2318.124267578125,304.136962890625,0.957412838935852,0.3920471668243408,0.2746766209602356,293.2283020019531,297.1499938964844,293.1499938964844,0.1385392844676971,-3021.26904296875,304.144287109375,0.9437578320503236,0.3760248124599457,0.3576172590255737,293.3572998046875,297.1499938964844,293.1499938964844,0.0037075388245284,-1088.446044921875,301.00946044921875,0.4668815732002258,0.050000000745058,0.2342668026685714,297.1583251953125,291.1499938964844,265.3128662109375,263.9962463378906,279.1539611816406,293.35711669921875,297.1536560058594,1.0,0.2759195268154144,0.5221548080444336,0.5221548080444336,0.4778452217578888,1.0,-1.1841082572937012,0.5998682975769043,0.5842399597167969,0.3466472029685974,0.0,0.0,0.0,60.48560333251953,73.0,-77.77022552490234,-21369.501953125,216.38626098632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.912353515625,318.1241760253906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4924181997776031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004997418727725,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
388740,293.165283203125,297.1499938964844,293.1499938964844,0.0128702465444803,-597.3571166992188,304.1500244140625,0.5393755435943604,0.0757131651043891,0.0702870637178421,294.0340270996094,297.1499938964844,293.1499938964844,0.0009897726122289,-61.69535446166992,298.185302734375,0.4584159255027771,0.050000000745058,0.0495289489626884,293.0877685546875,297.1499938964844,293.1499938964844,0.1464978754520416,-2337.83984375,304.13885498046875,0.9462578296661376,0.3930585384368896,0.2755147814750671,293.2289428710937,297.1499938964844,293.1499938964844,0.1385484784841537,-3021.84521484375,304.14617919921875,0.929193675518036,0.3739095330238342,0.3557534217834472,293.35986328125,297.1499938964844,293.1499938964844,0.0036896371748298,-1085.2486572265625,300.9502258300781,0.4584159255027771,0.050000000745058,0.2349440157413482,297.1214904785156,291.1499938964844,265.3500061035156,264.02960205078125,279.1539001464844,293.3597106933594,297.1185302734375,1.0,0.2802594006061554,0.5225403904914856,0.5225403904914856,0.4774596095085144,1.0,-1.1833608150482178,0.6003406047821045,0.5830202698707581,0.3474101126194,0.0,0.0,0.0,64.09222412109375,76.0,-53.0722770690918,-21349.32421875,223.3922271728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8912353515625,318.105712890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4936301112174988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005009718006476,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
388800,293.165283203125,297.1499938964844,293.1499938964844,0.0128702465444803,-597.3571166992188,304.1500244140625,0.5393755435943604,0.0757131651043891,0.0702870637178421,294.0340270996094,297.1499938964844,293.1499938964844,0.0009897726122289,-61.69535446166992,298.185302734375,0.4584159255027771,0.050000000745058,0.0495289489626884,293.0877685546875,297.1499938964844,293.1499938964844,0.1464978754520416,-2337.83984375,304.13885498046875,0.9462578296661376,0.3930585384368896,0.2755147814750671,293.2289428710937,297.1499938964844,293.1499938964844,0.1385484784841537,-3021.84521484375,304.14617919921875,0.929193675518036,0.3739095330238342,0.3557534217834472,293.35986328125,297.1499938964844,293.1499938964844,0.0036896371748298,-1085.2486572265625,300.9502258300781,0.4584159255027771,0.050000000745058,0.2349440157413482,297.1214904785156,291.1499938964844,265.3500061035156,264.02960205078125,279.1539001464844,293.3597106933594,297.1185302734375,1.0,0.2802594006061554,0.5225403904914856,0.5225403904914856,0.4774596095085144,1.0,-1.1833608150482178,0.6003406047821045,0.5830202698707581,0.3474101126194,0.0,0.0,0.0,64.09222412109375,76.0,-53.0722770690918,-21349.32421875,223.3922271728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8912353515625,318.105712890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4936301112174988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005009718006476,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
388860,293.1614990234375,297.1499938964844,293.1499938964844,0.0130025232210755,-601.8377685546875,304.1497802734375,0.5336445569992065,0.0761053562164306,0.0705808922648429,294.040771484375,297.1499938964844,293.1499938964844,0.0008284788345918,-51.69913482666016,297.9887084960937,0.4512625932693481,0.050000000745058,0.0496597215533256,293.0869140625,297.1499938964844,293.1499938964844,0.147916093468666,-2356.6181640625,304.14019775390625,0.9370520710945128,0.3948210775852203,0.2767485976219177,293.22430419921875,297.1499938964844,293.1499938964844,0.138617917895317,-3023.37890625,304.1473083496094,0.9173131585121156,0.3728575706481933,0.3546907603740692,293.3561096191406,297.1499938964844,293.1499938964844,0.0036765034310519,-1082.7408447265625,300.9056091308594,0.4512625932693481,0.050000000745058,0.2355643361806869,297.09765625,291.1499938964844,265.3866577148437,264.06268310546875,279.15386962890625,293.3603820800781,297.095458984375,1.0,0.28443244099617,0.5229125618934631,0.5229125618934631,0.4770874381065368,1.0,-1.1848196983337402,0.6018880605697632,0.582931637763977,0.3489180207252502,0.0,0.0,0.0,67.42962646484375,79.0,-36.10885620117188,-21367.546875,230.62852478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8903503417969,318.1024780273437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4946788251399994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005020361277274,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
388920,293.1614990234375,297.1499938964844,293.1499938964844,0.0130025232210755,-601.8377685546875,304.1497802734375,0.5336445569992065,0.0761053562164306,0.0705808922648429,294.040771484375,297.1499938964844,293.1499938964844,0.0008284788345918,-51.69913482666016,297.9887084960937,0.4512625932693481,0.050000000745058,0.0496597215533256,293.0869140625,297.1499938964844,293.1499938964844,0.147916093468666,-2356.6181640625,304.14019775390625,0.9370520710945128,0.3948210775852203,0.2767485976219177,293.22430419921875,297.1499938964844,293.1499938964844,0.138617917895317,-3023.37890625,304.1473083496094,0.9173131585121156,0.3728575706481933,0.3546907603740692,293.3561096191406,297.1499938964844,293.1499938964844,0.0036765034310519,-1082.7408447265625,300.9056091308594,0.4512625932693481,0.050000000745058,0.2355643361806869,297.09765625,291.1499938964844,265.3866577148437,264.06268310546875,279.15386962890625,293.3603820800781,297.095458984375,1.0,0.28443244099617,0.5229125618934631,0.5229125618934631,0.4770874381065368,1.0,-1.1848196983337402,0.6018880605697632,0.582931637763977,0.3489180207252502,0.0,0.0,0.0,67.42962646484375,79.0,-36.10885620117188,-21367.546875,230.62852478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8903503417969,318.1024780273437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4946788251399994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005020361277274,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
388980,293.1604309082031,297.1499938964844,293.1499938964844,0.0130754206329584,-604.3399658203125,304.1497497558594,0.5279045701026917,0.0760310292243957,0.0707119554281234,294.04937744140625,297.1499938964844,293.1499938964844,0.0006570431869477,-41.03266906738281,297.7933044433594,0.4447982907295227,0.050000000745058,0.0497906692326068,293.08966064453125,297.1499938964844,293.1499938964844,0.1489714682102203,-2370.38818359375,304.1416931152344,0.9279387593269348,0.3958677053451538,0.2776665687561035,293.2223815917969,297.1499938964844,293.1499938964844,0.1384568214416504,-3020.609130859375,304.1484680175781,0.906470775604248,0.3713673055171966,0.3534939885139465,293.3542175292969,297.1499938964844,293.1499938964844,0.003656271379441,-1077.8170166015625,300.8619384765625,0.4447982907295227,0.050000000745058,0.2361855059862136,297.0809936523437,291.1499938964844,265.42333984375,264.0959777832031,279.1542663574219,293.36920166015625,297.0798034667969,1.0,0.2884502410888672,0.5233608484268188,0.5233608484268188,0.4766391217708587,1.0,-1.1855456829071045,0.603216290473938,0.5823293924331665,0.3504972159862518,0.0,0.0,0.0,70.76365661621094,82.0,-23.10779190063477,-21380.876953125,237.6110076904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8985595703125,318.10894775390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4956216514110565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005029929452575,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
389040,293.1604309082031,297.1499938964844,293.1499938964844,0.0130754206329584,-604.3399658203125,304.1497497558594,0.5279045701026917,0.0760310292243957,0.0707119554281234,294.04937744140625,297.1499938964844,293.1499938964844,0.0006570431869477,-41.03266906738281,297.7933044433594,0.4447982907295227,0.050000000745058,0.0497906692326068,293.08966064453125,297.1499938964844,293.1499938964844,0.1489714682102203,-2370.38818359375,304.1416931152344,0.9279387593269348,0.3958677053451538,0.2776665687561035,293.2223815917969,297.1499938964844,293.1499938964844,0.1384568214416504,-3020.609130859375,304.1484680175781,0.906470775604248,0.3713673055171966,0.3534939885139465,293.3542175292969,297.1499938964844,293.1499938964844,0.003656271379441,-1077.8170166015625,300.8619384765625,0.4447982907295227,0.050000000745058,0.2361855059862136,297.0809936523437,291.1499938964844,265.42333984375,264.0959777832031,279.1542663574219,293.36920166015625,297.0798034667969,1.0,0.2884502410888672,0.5233608484268188,0.5233608484268188,0.4766391217708587,1.0,-1.1855456829071045,0.603216290473938,0.5823293924331665,0.3504972159862518,0.0,0.0,0.0,70.76365661621094,82.0,-23.10779190063477,-21380.876953125,237.6110076904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8985595703125,318.10894775390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4956216514110565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005029929452575,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
389100,293.16033935546875,297.1499938964844,293.1499938964844,0.0130803678184747,-604.5587768554688,304.1497802734375,0.5249544382095337,0.0759184882044792,0.0706920400261879,294.05419921875,297.1499938964844,293.1499938964844,0.0005701622576452,-35.61451721191406,297.6971740722656,0.4418008029460907,0.050000000745058,0.0498562790453434,293.09161376953125,297.1499938964844,293.1499938964844,0.1493463069200515,-2375.1015625,304.1425170898437,0.9234484434127808,0.3962463438510895,0.2780085504055023,293.22186279296875,297.1499938964844,293.1499938964844,0.1382557302713394,-3016.9736328125,304.14910888671875,0.9015376567840576,0.3705544471740722,0.3528115153312683,293.3538513183594,297.1499938964844,293.1499938964844,0.0036442587152123,-1074.622314453125,300.841064453125,0.4418008029460907,0.050000000745058,0.2364967167377472,297.0762939453125,291.1499938964844,265.4416809082031,264.1126708984375,279.1543884277344,293.3738708496094,297.0755615234375,1.0,0.2903976142406463,0.523591160774231,0.523591160774231,0.476408839225769,1.0,-1.1855655908584597,0.6037136912345886,0.5818519592285156,0.3512347638607025,0.0,0.0,0.0,72.42979431152344,82.0,-16.680341720581055,-21385.220703125,240.97901916503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9066162109375,318.1164245605469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4960359334945678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005034133791923,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
389160,293.1604309082031,297.1499938964844,293.1499938964844,0.0130703737959265,-604.2808227539062,304.1498413085937,0.5220292806625366,0.0757710114121437,0.0706365853548049,294.059326171875,297.1499938964844,293.1499938964844,0.0004922377411276,-27.64700698852539,297.6021423339844,0.4389623701572418,0.050000000745058,0.0499216616153717,293.0938720703125,297.1499938964844,293.1499938964844,0.1496237367391586,-2378.541748046875,304.14337158203125,0.9190699458122252,0.3965415358543396,0.2782898247241974,293.22149658203125,297.1499938964844,293.1499938964844,0.1379889547824859,-3012.110107421875,304.1497497558594,0.8968114852905273,0.3697165250778198,0.3520997166633606,293.3537902832031,297.1499938964844,293.1499938964844,0.0036309396382421,-1070.9337158203125,300.82080078125,0.4389623701572418,0.050000000745058,0.2368068695068359,297.0738525390625,291.1499938964844,265.4599914550781,264.12945556640625,279.1545104980469,293.37847900390625,297.07354736328125,1.0,0.2923049032688141,0.5238237380981445,0.5238237380981445,0.4761762320995331,1.0,-1.185433268547058,0.6041341423988342,0.5812991261482239,0.3519576787948608,0.0,0.0,0.0,74.08866882324219,85.0,-10.58222770690918,-21388.947265625,244.27674865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.917236328125,318.1265563964844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.496404618024826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005037875962443,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
389220,293.1609802246094,297.1499938964844,293.1499938964844,0.0130165331065654,-602.5904541015625,304.1499938964844,0.5163295865058899,0.0753971561789512,0.0704485848546028,294.0701599121094,297.1499938964844,293.1499938964844,0.0003846704785246,-11.559662818908691,297.41485595703125,0.4337239861488342,0.050000000745058,0.0500517897307872,293.0990905761719,297.1499938964844,293.1499938964844,0.1499294936656952,-2382.2080078125,304.1450500488281,0.9107495546340942,0.3969092667102813,0.2786958813667297,293.2210693359375,297.1499938964844,293.1499938964844,0.1373029053211212,-2999.530029296875,304.1509704589844,0.8877429366111755,0.3679939210414886,0.3506240248680115,293.35430908203125,297.1499938964844,293.1499938964844,0.0036012169439345,-1062.3780517578125,300.781982421875,0.4337239861488342,0.050000000745058,0.2374241352081298,297.0746459960937,291.1499938964844,265.4966735839844,264.1630859375,279.1546325683594,293.3875427246094,297.0751037597656,1.0,0.2960155308246612,0.5242953896522522,0.5242953896522522,0.4757046401500702,1.0,-1.1848211288452148,0.6047979593276978,0.5800231099128723,0.3533927202224731,0.0,0.0,0.0,77.38674926757812,88.0,0.481670618057251,-21395.03515625,250.70132446289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9444274902344,318.1529846191406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.497010201215744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005044021527282,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
389280,293.1609802246094,297.1499938964844,293.1499938964844,0.0130165331065654,-602.5904541015625,304.1499938964844,0.5163295865058899,0.0753971561789512,0.0704485848546028,294.0701599121094,297.1499938964844,293.1499938964844,0.0003846704785246,-11.559662818908691,297.41485595703125,0.4337239861488342,0.050000000745058,0.0500517897307872,293.0990905761719,297.1499938964844,293.1499938964844,0.1499294936656952,-2382.2080078125,304.1450500488281,0.9107495546340942,0.3969092667102813,0.2786958813667297,293.2210693359375,297.1499938964844,293.1499938964844,0.1373029053211212,-2999.530029296875,304.1509704589844,0.8877429366111755,0.3679939210414886,0.3506240248680115,293.35430908203125,297.1499938964844,293.1499938964844,0.0036012169439345,-1062.3780517578125,300.781982421875,0.4337239861488342,0.050000000745058,0.2374241352081298,297.0746459960937,291.1499938964844,265.4966735839844,264.1630859375,279.1546325683594,293.3875427246094,297.0751037597656,1.0,0.2960155308246612,0.5242953896522522,0.5242953896522522,0.4757046401500702,1.0,-1.1848211288452148,0.6047979593276978,0.5800231099128723,0.3533927202224731,0.0,0.0,0.0,77.38674926757812,88.0,0.481670618057251,-21395.03515625,250.70132446289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9444274902344,318.1529846191406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.497010201215744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005044021527282,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
389340,293.1618957519531,297.1499938964844,293.1499938964844,0.0129244020208716,-599.6029663085938,304.150146484375,0.5108606815338135,0.0749336183071136,0.0701743140816688,294.0816345214844,297.1499938964844,293.1499938964844,0.000171573148691,-0.0,297.2313842773437,0.4290162920951843,0.050000000745058,0.0501809045672416,293.1051025390625,297.1499938964844,293.1499938964844,0.1499225199222564,-2381.833984375,304.146728515625,0.9031511545181274,0.3969759047031402,0.2788915634155273,293.22088623046875,297.1499938964844,293.1499938964844,0.1364433318376541,-2983.69873046875,304.1520690917969,0.879191517829895,0.3662265539169311,0.3491001725196838,293.3554992675781,297.1499938964844,293.1499938964844,0.0035677584819495,-1052.4044189453125,300.7452087402344,0.4290162920951843,0.050000000745058,0.2380366027355194,297.08209228515625,291.1499938964844,265.5333251953125,264.1968994140625,279.1547546386719,293.396484375,297.0831604003906,1.0,0.2995963394641876,0.5247758030891418,0.5247758030891418,0.4752242267131805,1.0,-1.1837880611419678,0.6052470207214355,0.5785410404205322,0.3548279702663421,0.0,0.0,0.0,80.65547180175781,91.0,9.906363487243652,-21398.935546875,256.9015197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9779052734375,318.1859130859375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4974317848682403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005048300372436,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
389400,293.1618957519531,297.1499938964844,293.1499938964844,0.0129244020208716,-599.6029663085938,304.150146484375,0.5108606815338135,0.0749336183071136,0.0701743140816688,294.0816345214844,297.1499938964844,293.1499938964844,0.000171573148691,-0.0,297.2313842773437,0.4290162920951843,0.050000000745058,0.0501809045672416,293.1051025390625,297.1499938964844,293.1499938964844,0.1499225199222564,-2381.833984375,304.146728515625,0.9031511545181274,0.3969759047031402,0.2788915634155273,293.22088623046875,297.1499938964844,293.1499938964844,0.1364433318376541,-2983.69873046875,304.1520690917969,0.879191517829895,0.3662265539169311,0.3491001725196838,293.3554992675781,297.1499938964844,293.1499938964844,0.0035677584819495,-1052.4044189453125,300.7452087402344,0.4290162920951843,0.050000000745058,0.2380366027355194,297.08209228515625,291.1499938964844,265.5333251953125,264.1968994140625,279.1547546386719,293.396484375,297.0831604003906,1.0,0.2995963394641876,0.5247758030891418,0.5247758030891418,0.4752242267131805,1.0,-1.1837880611419678,0.6052470207214355,0.5785410404205322,0.3548279702663421,0.0,0.0,0.0,80.65547180175781,91.0,9.906363487243652,-21398.935546875,256.9015197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9779052734375,318.1859130859375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4974317848682403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005048300372436,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
389460,293.1630554199219,297.1499938964844,293.1499938964844,0.0128011303022503,-595.5421142578125,304.1502990722656,0.5056249499320984,0.0743941813707351,0.0698281750082969,294.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,297.1095275878906,0.4247694015502929,0.050000000745058,0.0503090843558311,293.1119079589844,297.1499938964844,293.1499938964844,0.149629071354866,-2377.7734375,304.1482849121094,0.8961033225059509,0.3967390954494476,0.2788760662078857,293.2209167480469,297.1499938964844,293.1499938964844,0.1354434937238693,-2965.23193359375,304.1530456542969,0.8711365461349487,0.3644267320632934,0.347542256116867,293.35723876953125,297.1499938964844,293.1499938964844,0.0035312259569764,-1041.2635498046875,300.7102355957031,0.4247694015502929,0.050000000745058,0.2386446446180343,297.0950927734375,291.1499938964844,265.57000732421875,264.2308654785156,279.15484619140625,293.4055480957031,297.0967102050781,1.0,0.303059309720993,0.5252668857574463,0.5252668857574463,0.4747331440448761,1.0,-1.1823680400848389,0.6055008769035339,0.5768672227859497,0.356280505657196,0.0,0.0,0.0,83.8973388671875,94.0,17.71584129333496,-21399.98046875,262.8889465332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0155334472656,318.2234191894531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4976683855056762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005050701438449,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
389520,293.1630554199219,297.1499938964844,293.1499938964844,0.0128011303022503,-595.5421142578125,304.1502990722656,0.5056249499320984,0.0743941813707351,0.0698281750082969,294.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,297.1095275878906,0.4247694015502929,0.050000000745058,0.0503090843558311,293.1119079589844,297.1499938964844,293.1499938964844,0.149629071354866,-2377.7734375,304.1482849121094,0.8961033225059509,0.3967390954494476,0.2788760662078857,293.2209167480469,297.1499938964844,293.1499938964844,0.1354434937238693,-2965.23193359375,304.1530456542969,0.8711365461349487,0.3644267320632934,0.347542256116867,293.35723876953125,297.1499938964844,293.1499938964844,0.0035312259569764,-1041.2635498046875,300.7102355957031,0.4247694015502929,0.050000000745058,0.2386446446180343,297.0950927734375,291.1499938964844,265.57000732421875,264.2308654785156,279.15484619140625,293.4055480957031,297.0967102050781,1.0,0.303059309720993,0.5252668857574463,0.5252668857574463,0.4747331440448761,1.0,-1.1823680400848389,0.6055008769035339,0.5768672227859497,0.356280505657196,0.0,0.0,0.0,83.8973388671875,94.0,17.71584129333496,-21399.98046875,262.8889465332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0155334472656,318.2234191894531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4976683855056762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005050701438449,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
389580,293.1644897460937,297.1499938964844,293.1499938964844,0.0126506788656115,-590.5294799804688,304.15045166015625,0.5005797147750854,0.0737759619951248,0.069412849843502,294.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.16180419921875,0.4209169149398803,0.050000000745058,0.0504365116357803,293.119384765625,297.1499938964844,293.1499938964844,0.1490916907787323,-2370.343994140625,304.1497497558594,0.889223575592041,0.3961888551712036,0.2786453664302826,293.2210693359375,297.1499938964844,293.1499938964844,0.1343319863080978,-2944.65771484375,304.15386962890625,0.8635441660881042,0.3625982701778412,0.3459564447402954,293.3593444824219,297.1499938964844,293.1499938964844,0.0034921048209071,-1029.153076171875,300.6767272949219,0.4209169149398803,0.050000000745058,0.2392490953207016,297.1125793457031,291.1499938964844,265.6066589355469,264.2649230957031,279.155029296875,293.4156494140625,297.1146240234375,1.0,0.3064154684543609,0.5257792472839355,0.5257792472839355,0.4742207527160644,1.0,-1.180567979812622,0.6055782437324524,0.5749897956848145,0.3578239977359772,0.0,0.0,0.0,87.11799621582031,97.0,24.1003646850586,-21397.294921875,268.6720275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0556030273437,318.2638244628906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4977257847785949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005051284097135,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
389640,293.1644897460937,297.1499938964844,293.1499938964844,0.0126506788656115,-590.5294799804688,304.15045166015625,0.5005797147750854,0.0737759619951248,0.069412849843502,294.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.16180419921875,0.4209169149398803,0.050000000745058,0.0504365116357803,293.119384765625,297.1499938964844,293.1499938964844,0.1490916907787323,-2370.343994140625,304.1497497558594,0.889223575592041,0.3961888551712036,0.2786453664302826,293.2210693359375,297.1499938964844,293.1499938964844,0.1343319863080978,-2944.65771484375,304.15386962890625,0.8635441660881042,0.3625982701778412,0.3459564447402954,293.3593444824219,297.1499938964844,293.1499938964844,0.0034921048209071,-1029.153076171875,300.6767272949219,0.4209169149398803,0.050000000745058,0.2392490953207016,297.1125793457031,291.1499938964844,265.6066589355469,264.2649230957031,279.155029296875,293.4156494140625,297.1146240234375,1.0,0.3064154684543609,0.5257792472839355,0.5257792472839355,0.4742207527160644,1.0,-1.180567979812622,0.6055782437324524,0.5749897956848145,0.3578239977359772,0.0,0.0,0.0,87.11799621582031,97.0,24.1003646850586,-21397.294921875,268.6720275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0556030273437,318.2638244628906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4977257847785949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005051284097135,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
389700,293.165283203125,297.1499938964844,293.1499938964844,0.0125654963776469,-587.6709594726562,304.1505126953125,0.4981042146682739,0.0734365880489349,0.0691769272089004,294.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1239929199219,0.419120043516159,0.050000000745058,0.0504999831318855,293.1233825683594,297.1499938964844,293.1499938964844,0.1487353593111038,-2365.421630859375,304.15045166015625,0.8858345746994019,0.3957906067371368,0.2784451246261596,293.22119140625,297.1499938964844,293.1499938964844,0.1337405741214752,-2933.694580078125,304.1542358398437,0.85990971326828,0.3616734445095062,0.3451530933380127,293.36053466796875,297.1499938964844,293.1499938964844,0.0034716858062893,-1022.780517578125,300.660400390625,0.419120043516159,0.050000000745058,0.2395501732826233,297.1227722167969,291.1499938964844,265.625,264.2820129394531,279.1551513671875,293.4209899902344,297.1249694824219,1.0,0.3080557882785797,0.526044487953186,0.526044487953186,0.4739555120468139,1.0,-1.1795179843902588,0.6055439710617065,0.5739740133285522,0.3586629033088684,0.0,0.0,0.0,88.72203826904297,97.0,26.841941833496094,-21394.248046875,271.4857482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0761413574219,318.2847595214844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4976886510848999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005050907493568,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
389760,293.1661071777344,297.1499938964844,293.1499938964844,0.0124747026711702,-584.6082153320312,304.1506042480469,0.4956547617912292,0.0730797499418258,0.068924456834793,294.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.15008544921875,0.4174009561538696,0.050000000745058,0.0505632869899272,293.1275634765625,297.1499938964844,293.1499938964844,0.1483207195997238,-2359.724609375,304.151123046875,0.8824757933616638,0.3953080475330353,0.2781867682933807,293.2213439941406,297.1499938964844,293.1499938964844,0.1331285238265991,-2922.337890625,304.15460205078125,0.8563781976699829,0.3607423007488251,0.3443433046340942,293.36181640625,297.1499938964844,293.1499938964844,0.0034507401287555,-1016.216064453125,300.64434814453125,0.4174009561538696,0.050000000745058,0.2398504763841629,297.1337890625,291.1499938964844,265.6433410644531,264.2991027832031,279.1552734375,293.4265441894531,297.1361694335937,1.0,0.3096719980239868,0.526317834854126,0.526317834854126,0.473682165145874,1.0,-1.1783695220947266,0.6054630279541016,0.572906494140625,0.359569102525711,0.0,0.0,0.0,90.32221221923828,100.0,29.320762634277344,-21389.986328125,274.2479553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0968322753906,318.3059997558594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4976084530353546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005050093168392,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
389820,293.1678466796875,297.1499938964844,293.1499938964844,0.0122785354033112,-577.9368286132812,304.1507263183594,0.4907985329627991,0.0723166987299919,0.0683738067746162,294.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,297.2206115722656,0.4141709804534912,0.050000000745058,0.0506894402205944,293.13641357421875,297.1499938964844,293.1499938964844,0.1473235487937927,-2346.09814453125,304.15240478515625,0.8758378624916077,0.3940831422805786,0.2774918675422668,293.2217102050781,297.1499938964844,293.1499938964844,0.1318515390157699,-2898.609375,304.1551818847656,0.849606454372406,0.3588624000549316,0.3427062928676605,293.3645324707031,297.1499938964844,293.1499938964844,0.0034074373543262,-1002.578369140625,300.6129150390625,0.4141709804534912,0.050000000745058,0.2404488772153854,297.1579895019531,291.1499938964844,265.67999267578125,264.3333740234375,279.15557861328125,293.43829345703125,297.1606750488281,1.0,0.3128358721733093,0.5268910527229309,0.5268910527229309,0.4731089472770691,1.0,-1.1757797002792358,0.6051598787307739,0.5706198215484619,0.3616337180137634,0.0,0.0,0.0,93.51274871826172,88.0,33.600791931152344,-21377.638671875,279.6197204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1382751464844,318.3490600585937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4973233342170715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005047199665568,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
389880,293.1678466796875,297.1499938964844,293.1499938964844,0.0122785354033112,-577.9368286132812,304.1507263183594,0.4907985329627991,0.0723166987299919,0.0683738067746162,294.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,297.2206115722656,0.4141709804534912,0.050000000745058,0.0506894402205944,293.13641357421875,297.1499938964844,293.1499938964844,0.1473235487937927,-2346.09814453125,304.15240478515625,0.8758378624916077,0.3940831422805786,0.2774918675422668,293.2217102050781,297.1499938964844,293.1499938964844,0.1318515390157699,-2898.609375,304.1551818847656,0.849606454372406,0.3588624000549316,0.3427062928676605,293.3645324707031,297.1499938964844,293.1499938964844,0.0034074373543262,-1002.578369140625,300.6129150390625,0.4141709804534912,0.050000000745058,0.2404488772153854,297.1579895019531,291.1499938964844,265.67999267578125,264.3333740234375,279.15557861328125,293.43829345703125,297.1606750488281,1.0,0.3128358721733093,0.5268910527229309,0.5268910527229309,0.4731089472770691,1.0,-1.1757797002792358,0.6051598787307739,0.5706198215484619,0.3616337180137634,0.0,0.0,0.0,93.51274871826172,88.0,33.600791931152344,-21377.638671875,279.6197204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1382751464844,318.3490600585937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4973233342170715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005047199665568,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
389940,293.16949462890625,297.1499938964844,293.1499938964844,0.0120243104174733,-569.2318115234375,304.1509094238281,0.4901822507381439,0.071529783308506,0.0676195248961448,294.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,297.30047607421875,0.4153970181941986,0.050000000745058,0.0506404303014278,293.1455993652344,297.1499938964844,293.1499938964844,0.1460039615631103,-2328.141845703125,304.15380859375,0.8769639730453491,0.3925643861293793,0.2764463424682617,293.22198486328125,297.1499938964844,293.1499938964844,0.1304066330194473,-2871.686767578125,304.1558532714844,0.8502209782600403,0.3569871187210083,0.3408872783184051,293.3673400878906,297.1499938964844,293.1499938964844,0.0033505945466458,-984.81494140625,300.5832824707031,0.4153970181941986,0.050000000745058,0.2402164041996002,297.1863708496094,291.1499938964844,265.7166748046875,264.3677062988281,279.1559753417969,293.4504089355469,297.18975830078125,1.0,0.3105737566947937,0.5275055766105652,0.5275055766105652,0.4724944233894348,1.0,-1.1710996627807615,0.6037800312042236,0.5673196315765381,0.3636506795883178,0.0,0.0,0.0,92.24874114990234,76.0,40.509525299072266,-21339.64453125,275.2554931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1825866699219,318.3982849121094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4968409240245819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005042303819209,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
390000,293.16949462890625,297.1499938964844,293.1499938964844,0.0120243104174733,-569.2318115234375,304.1509094238281,0.4901822507381439,0.071529783308506,0.0676195248961448,294.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,297.30047607421875,0.4153970181941986,0.050000000745058,0.0506404303014278,293.1455993652344,297.1499938964844,293.1499938964844,0.1460039615631103,-2328.141845703125,304.15380859375,0.8769639730453491,0.3925643861293793,0.2764463424682617,293.22198486328125,297.1499938964844,293.1499938964844,0.1304066330194473,-2871.686767578125,304.1558532714844,0.8502209782600403,0.3569871187210083,0.3408872783184051,293.3673400878906,297.1499938964844,293.1499938964844,0.0033505945466458,-984.81494140625,300.5832824707031,0.4153970181941986,0.050000000745058,0.2402164041996002,297.1863708496094,291.1499938964844,265.7166748046875,264.3677062988281,279.1559753417969,293.4504089355469,297.18975830078125,1.0,0.3105737566947937,0.5275055766105652,0.5275055766105652,0.4724944233894348,1.0,-1.1710996627807615,0.6037800312042236,0.5673196315765381,0.3636506795883178,0.0,0.0,0.0,92.24874114990234,76.0,40.509525299072266,-21339.64453125,275.2554931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1825866699219,318.3982849121094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4968409240245819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005042303819209,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
390060,293.1708374023437,297.1499938964844,293.1499938964844,0.0117319487035274,-559.0240478515625,304.1510925292969,0.4929957985877991,0.0707672536373138,0.0667561292648315,294.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.21856689453125,0.4202546775341034,0.050000000745058,0.0504596196115016,293.15484619140625,297.1499938964844,293.1499938964844,0.1443352103233337,-2305.429931640625,304.15533447265625,0.8842176198959351,0.3908046185970306,0.2751355171203613,293.2220458984375,297.1499938964844,293.1499938964844,0.1287592500448227,-2840.84765625,304.1566467285156,0.8566790223121643,0.3551509082317352,0.3389687538146972,293.3700561523437,297.1499938964844,293.1499938964844,0.0032827067188918,-963.4967651367188,300.5577087402344,0.4202546775341034,0.050000000745058,0.2393587231636047,297.2225952148437,291.1499938964844,265.7533264160156,264.402099609375,279.1563720703125,293.46258544921875,297.2268371582031,1.0,0.3047909140586853,0.5281619429588318,0.5281619429588318,0.4718380570411682,1.0,-1.164941668510437,0.6016301512718201,0.5633115172386169,0.3658437430858612,0.0,0.0,0.0,87.63776397705078,64.0,50.53919219970703,-21286.41796875,263.714599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2351379394531,318.457763671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4960828721523285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005034610512666,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
390120,293.1708374023437,297.1499938964844,293.1499938964844,0.0117319487035274,-559.0240478515625,304.1510925292969,0.4929957985877991,0.0707672536373138,0.0667561292648315,294.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.21856689453125,0.4202546775341034,0.050000000745058,0.0504596196115016,293.15484619140625,297.1499938964844,293.1499938964844,0.1443352103233337,-2305.429931640625,304.15533447265625,0.8842176198959351,0.3908046185970306,0.2751355171203613,293.2220458984375,297.1499938964844,293.1499938964844,0.1287592500448227,-2840.84765625,304.1566467285156,0.8566790223121643,0.3551509082317352,0.3389687538146972,293.3700561523437,297.1499938964844,293.1499938964844,0.0032827067188918,-963.4967651367188,300.5577087402344,0.4202546775341034,0.050000000745058,0.2393587231636047,297.2225952148437,291.1499938964844,265.7533264160156,264.402099609375,279.1563720703125,293.46258544921875,297.2268371582031,1.0,0.3047909140586853,0.5281619429588318,0.5281619429588318,0.4718380570411682,1.0,-1.164941668510437,0.6016301512718201,0.5633115172386169,0.3658437430858612,0.0,0.0,0.0,87.63776397705078,64.0,50.53919219970703,-21286.41796875,263.714599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2351379394531,318.457763671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4960828721523285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005034610512666,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
390180,293.171875,297.1499938964844,293.1499938964844,0.0114175779744982,-547.7964477539062,304.1512451171875,0.4985848665237427,0.0700280591845512,0.0658365190029144,294.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2615966796875,0.4285199344158172,0.050000000745058,0.0501953288912773,293.164306640625,297.1499938964844,293.1499938964844,0.1423341631889343,-2278.167236328125,304.1568908691406,0.896394670009613,0.3887629210948944,0.2735753357410431,293.2218933105469,297.1499938964844,293.1499938964844,0.1269381642341613,-2806.60791015625,304.157470703125,0.8680294752120972,0.3533550500869751,0.3370052576065063,293.3725891113281,297.1499938964844,293.1499938964844,0.0032074954360723,-939.731201171875,300.5364990234375,0.4285199344158172,0.050000000745058,0.2381050288677215,297.2666931152344,291.1499938964844,265.7900085449219,264.4365539550781,279.1568298339844,293.4757080078125,297.27178955078125,1.0,0.2964776754379272,0.5288670659065247,0.5288670659065247,0.4711329638957977,1.0,-1.1577873229980469,0.59897381067276,0.5588134527206421,0.3683325946331024,0.0,0.0,0.0,80.9095687866211,52.0,61.23630142211914,-21223.828125,247.74578857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.295654296875,318.5264587402344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4950175583362579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005023799021728,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
390240,293.171875,297.1499938964844,293.1499938964844,0.0114175779744982,-547.7964477539062,304.1512451171875,0.4985848665237427,0.0700280591845512,0.0658365190029144,294.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2615966796875,0.4285199344158172,0.050000000745058,0.0501953288912773,293.164306640625,297.1499938964844,293.1499938964844,0.1423341631889343,-2278.167236328125,304.1568908691406,0.896394670009613,0.3887629210948944,0.2735753357410431,293.2218933105469,297.1499938964844,293.1499938964844,0.1269381642341613,-2806.60791015625,304.157470703125,0.8680294752120972,0.3533550500869751,0.3370052576065063,293.3725891113281,297.1499938964844,293.1499938964844,0.0032074954360723,-939.731201171875,300.5364990234375,0.4285199344158172,0.050000000745058,0.2381050288677215,297.2666931152344,291.1499938964844,265.7900085449219,264.4365539550781,279.1568298339844,293.4757080078125,297.27178955078125,1.0,0.2964776754379272,0.5288670659065247,0.5288670659065247,0.4711329638957977,1.0,-1.1577873229980469,0.59897381067276,0.5588134527206421,0.3683325946331024,0.0,0.0,0.0,80.9095687866211,52.0,61.23630142211914,-21223.828125,247.74578857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.295654296875,318.5264587402344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4950175583362579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005023799021728,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
