time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
390300,293.1723022460937,297.1499938964844,293.1499938964844,0.0112546030431985,-541.87353515625,304.1513061523437,0.5024257302284241,0.0696636214852333,0.0653616189956665,294.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,297.2860412597656,0.4341203570365906,0.050000000745058,0.0500415340065956,293.1692199707031,297.1499938964844,293.1499938964844,0.1412125527858734,-2262.869140625,304.1576843261719,0.9042536616325378,0.3876182436943054,0.2726975083351135,293.2217712402344,297.1499938964844,293.1499938964844,0.1259706318378448,-2788.360107421875,304.1578674316406,0.8755499720573425,0.3524704575538635,0.3360149562358856,293.3738098144531,297.1499938964844,293.1499938964844,0.0031678860541433,-927.1622924804688,300.5274963378906,0.4341203570365906,0.050000000745058,0.2373754978179931,297.2915344238281,291.1499938964844,265.8083190917969,264.4537658691406,279.15704345703125,293.4826965332031,297.2970275878906,1.0,0.2915829122066498,0.5292364954948425,0.5292364954948425,0.4707634747028351,1.0,-1.1539151668548584,0.5974984765052795,0.5564167499542236,0.3696706891059875,0.0,0.0,0.0,76.9963607788086,52.0,66.4324722290039,-21189.701171875,238.6464233398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.328369140625,318.5635986328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.494366317987442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005017189541831,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
390360,293.1727294921875,297.1499938964844,293.1499938964844,0.0110889673233032,-535.78271484375,304.1513671875,0.5070470571517944,0.0693013146519661,0.0648791417479515,294.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3122253417969,0.4408735334873199,0.050000000745058,0.0498773418366909,293.1742858886719,297.1499938964844,293.1499938964844,0.1400124132633209,-2246.48681640625,304.158447265625,0.9138801097869872,0.386379599571228,0.271749883890152,293.2216186523437,297.1499938964844,293.1499938964844,0.1249702274799346,-2769.454833984375,304.15826416015625,0.8843687772750854,0.3515936434268951,0.3350219428539276,293.375,297.1499938964844,293.1499938964844,0.0031273812055587,-914.2754516601562,300.5194702148437,0.4408735334873199,0.050000000745058,0.2365966290235519,297.3180847167969,291.1499938964844,265.82666015625,264.47100830078125,279.1572570800781,293.4900817871094,297.3239440917969,1.0,0.286279022693634,0.5296159386634827,0.5296159386634827,0.4703840613365173,1.0,-1.149875283241272,0.5959405303001404,0.5539346933364868,0.371049702167511,0.0,0.0,0.0,72.81908416748047,40.0,71.38314056396484,-21153.830078125,229.0291442871093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3622741699219,318.6021728515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4936365187168121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005009783199056,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
390420,293.1734313964844,297.1499938964844,293.1499938964844,0.0107526406645774,-523.1944580078125,304.1514892578125,0.5191428065299988,0.0685794129967689,0.0638967454433441,294.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,297.3692626953125,0.4585529863834381,0.050000000745058,0.0495266355574131,293.18505859375,297.1499938964844,293.1499938964844,0.1373817026615142,-2210.525146484375,304.1600341796875,0.9387328028678894,0.3835839033126831,0.2696263790130615,293.2212219238281,297.1499938964844,293.1499938964844,0.1228854805231094,-2729.943115234375,304.1589660644531,0.9063398241996764,0.3498603403568268,0.333033800125122,293.3772888183594,297.1499938964844,293.1499938964844,0.0030441964045166,-887.7325439453125,300.5062255859375,0.4585529863834381,0.050000000745058,0.2349330335855484,297.3758544921875,291.1499938964844,265.86334228515625,264.5054626464844,279.1576538085937,293.5059814453125,297.3823547363281,1.0,0.2745976150035858,0.5303995609283447,0.5303995609283447,0.4696004092693329,1.0,-1.1413440704345703,0.5926063656806946,0.5487377047538757,0.3738414943218231,0.0,0.0,0.0,63.89591598510742,28.0,80.30718994140625,-21076.875,208.732177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4324951171875,318.6824645996094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4919446110725403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004992612521164,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
390480,293.1734313964844,297.1499938964844,293.1499938964844,0.0107526406645774,-523.1944580078125,304.1514892578125,0.5191428065299988,0.0685794129967689,0.0638967454433441,294.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,297.3692626953125,0.4585529863834381,0.050000000745058,0.0495266355574131,293.18505859375,297.1499938964844,293.1499938964844,0.1373817026615142,-2210.525146484375,304.1600341796875,0.9387328028678894,0.3835839033126831,0.2696263790130615,293.2212219238281,297.1499938964844,293.1499938964844,0.1228854805231094,-2729.943115234375,304.1589660644531,0.9063398241996764,0.3498603403568268,0.333033800125122,293.3772888183594,297.1499938964844,293.1499938964844,0.0030441964045166,-887.7325439453125,300.5062255859375,0.4585529863834381,0.050000000745058,0.2349330335855484,297.3758544921875,291.1499938964844,265.86334228515625,264.5054626464844,279.1576538085937,293.5059814453125,297.3823547363281,1.0,0.2745976150035858,0.5303995609283447,0.5303995609283447,0.4696004092693329,1.0,-1.1413440704345703,0.5926063656806946,0.5487377047538757,0.3738414943218231,0.0,0.0,0.0,63.89591598510742,28.0,80.30718994140625,-21076.875,208.732177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4324951171875,318.6824645996094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4919446110725403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004992612521164,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
390540,293.174072265625,297.1499938964844,293.1499938964844,0.010413397103548,-510.1994323730469,304.15155029296875,0.5362994074821472,0.0678552985191345,0.0628964155912399,294.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,297.4316711425781,0.4791547358036041,0.050000000745058,0.0491574741899967,293.1968078613281,297.1499938964844,293.1499938964844,0.1344562023878097,-2170.447265625,304.1615600585937,0.9687211513519288,0.3803126215934753,0.2671692669391632,293.22076416015625,297.1499938964844,293.1499938964844,0.120712861418724,-2688.611328125,304.1596069335937,0.9383267760276794,0.3481488823890686,0.331049233675003,293.37957763671875,297.1499938964844,293.1499938964844,0.0029594218358397,-860.6043090820312,300.4961853027344,0.4791547358036041,0.050000000745058,0.233181893825531,297.4388427734375,291.1499938964844,265.8999938964844,264.5399169921875,279.1579284667969,293.5236511230469,297.4459228515625,1.0,0.2616569399833679,0.5312067866325378,0.5312067866325378,0.4687931835651397,1.0,-1.132267951965332,0.5890126824378967,0.5432552695274353,0.3765154182910919,0.0,0.0,0.0,54.49825286865234,25.0,87.76588439941406,-20992.681640625,187.63848876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5041198730469,318.7650451660156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4899546504020691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004972416791133,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
390600,293.174072265625,297.1499938964844,293.1499938964844,0.010413397103548,-510.1994323730469,304.15155029296875,0.5362994074821472,0.0678552985191345,0.0628964155912399,294.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,297.4316711425781,0.4791547358036041,0.050000000745058,0.0491574741899967,293.1968078613281,297.1499938964844,293.1499938964844,0.1344562023878097,-2170.447265625,304.1615600585937,0.9687211513519288,0.3803126215934753,0.2671692669391632,293.22076416015625,297.1499938964844,293.1499938964844,0.120712861418724,-2688.611328125,304.1596069335937,0.9383267760276794,0.3481488823890686,0.331049233675003,293.37957763671875,297.1499938964844,293.1499938964844,0.0029594218358397,-860.6043090820312,300.4961853027344,0.4791547358036041,0.050000000745058,0.233181893825531,297.4388427734375,291.1499938964844,265.8999938964844,264.5399169921875,279.1579284667969,293.5236511230469,297.4459228515625,1.0,0.2616569399833679,0.5312067866325378,0.5312067866325378,0.4687931835651397,1.0,-1.132267951965332,0.5890126824378967,0.5432552695274353,0.3765154182910919,0.0,0.0,0.0,54.49825286865234,25.0,87.76588439941406,-20992.681640625,187.63848876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5041198730469,318.7650451660156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4899546504020691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004972416791133,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
390660,293.1747741699219,297.1499938964844,293.1499938964844,0.0100920191034674,-497.5750732421875,304.1515808105469,0.5537747144699097,0.0671078413724899,0.0619544424116611,294.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,297.4978332519531,0.494611531496048,0.050000000745058,0.0488651767373085,293.2098693847656,297.1499938964844,293.1499938964844,0.1313012838363647,-2127.121826171875,304.1629638671875,0.9923675060272216,0.3764833807945251,0.264399379491806,293.2203369140625,297.1499938964844,293.1499938964844,0.1185277551412582,-2646.889404296875,304.1600341796875,0.9681156873703004,0.3464417457580566,0.3291513919830322,293.3819274902344,297.1499938964844,293.1499938964844,0.0028789995703846,-834.7069702148438,300.4883728027344,0.494611531496048,0.050000000745058,0.2317953705787658,297.5052795410156,291.1499938964844,265.9366760253906,264.5743408203125,279.15802001953125,293.5430603027344,297.5126037597656,1.0,0.2509833872318268,0.5320146679878235,0.5320146679878235,0.4679853022098541,1.0,-1.1235198974609375,0.5856133103370667,0.5379065275192261,0.3790188133716583,0.0,0.0,0.0,47.04623031616211,28.0,92.13693237304688,-20911.0546875,170.68226623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5736389160156,318.84521484375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4877021908760071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004949557478539,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
390720,293.1747741699219,297.1499938964844,293.1499938964844,0.0100920191034674,-497.5750732421875,304.1515808105469,0.5537747144699097,0.0671078413724899,0.0619544424116611,294.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,297.4978332519531,0.494611531496048,0.050000000745058,0.0488651767373085,293.2098693847656,297.1499938964844,293.1499938964844,0.1313012838363647,-2127.121826171875,304.1629638671875,0.9923675060272216,0.3764833807945251,0.264399379491806,293.2203369140625,297.1499938964844,293.1499938964844,0.1185277551412582,-2646.889404296875,304.1600341796875,0.9681156873703004,0.3464417457580566,0.3291513919830322,293.3819274902344,297.1499938964844,293.1499938964844,0.0028789995703846,-834.7069702148438,300.4883728027344,0.494611531496048,0.050000000745058,0.2317953705787658,297.5052795410156,291.1499938964844,265.9366760253906,264.5743408203125,279.15802001953125,293.5430603027344,297.5126037597656,1.0,0.2509833872318268,0.5320146679878235,0.5320146679878235,0.4679853022098541,1.0,-1.1235198974609375,0.5856133103370667,0.5379065275192261,0.3790188133716583,0.0,0.0,0.0,47.04623031616211,28.0,92.13693237304688,-20911.0546875,170.68226623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5736389160156,318.84521484375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4877021908760071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004949557478539,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
390780,293.1746826171875,297.1499938964844,293.1499938964844,0.0098140398040413,-486.3160095214844,304.1515197753906,0.564828634262085,0.0664924979209899,0.0611876510083675,294.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,297.5656433105469,0.5048209428787231,0.050000000745058,0.0487019382417202,293.2203674316406,297.1499938964844,293.1499938964844,0.1255108267068863,-2047.31103515625,304.1686096191406,0.9990000128746032,0.3728104531764984,0.2568336129188537,293.2197570800781,297.1499938964844,293.1499938964844,0.1163767352700233,-2605.6533203125,304.1602783203125,0.9845759272575378,0.344777762889862,0.3274018168449402,293.3841247558594,297.1499938964844,293.1499938964844,0.0028070150874555,-811.2605590820312,300.4822998046875,0.5048209428787231,0.050000000745058,0.2310210317373275,297.5736694335937,291.1499938964844,265.97332763671875,264.6087341308594,279.1568603515625,293.5429382324219,297.5821838378906,1.0,0.2439040094614029,0.5326594710350037,0.5326594710350037,0.4673405587673187,1.0,-1.1104387044906616,0.5795642733573914,0.530874490737915,0.3799256980419159,0.0,0.0,0.0,42.80318832397461,31.0,99.9674301147461,-20770.91796875,158.81182861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6419982910156,318.9318542480469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4851917624473572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004924079403281,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
390840,293.1746826171875,297.1499938964844,293.1499938964844,0.0098140398040413,-486.3160095214844,304.1515197753906,0.564828634262085,0.0664924979209899,0.0611876510083675,294.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,297.5656433105469,0.5048209428787231,0.050000000745058,0.0487019382417202,293.2203674316406,297.1499938964844,293.1499938964844,0.1255108267068863,-2047.31103515625,304.1686096191406,0.9990000128746032,0.3728104531764984,0.2568336129188537,293.2197570800781,297.1499938964844,293.1499938964844,0.1163767352700233,-2605.6533203125,304.1602783203125,0.9845759272575378,0.344777762889862,0.3274018168449402,293.3841247558594,297.1499938964844,293.1499938964844,0.0028070150874555,-811.2605590820312,300.4822998046875,0.5048209428787231,0.050000000745058,0.2310210317373275,297.5736694335937,291.1499938964844,265.97332763671875,264.6087341308594,279.1568603515625,293.5429382324219,297.5821838378906,1.0,0.2439040094614029,0.5326594710350037,0.5326594710350037,0.4673405587673187,1.0,-1.1104387044906616,0.5795642733573914,0.530874490737915,0.3799256980419159,0.0,0.0,0.0,42.80318832397461,31.0,99.9674301147461,-20770.91796875,158.81182861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6419982910156,318.9318542480469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4851917624473572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004924079403281,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
390900,293.1739196777344,297.1499938964844,293.1499938964844,0.0096964975818991,-481.31396484375,304.1514587402344,0.5683693289756775,0.0663283765316009,0.0609495192766189,294.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,297.60577392578125,0.5082145929336548,0.050000000745058,0.0486540719866752,293.2200622558594,297.1499938964844,293.1499938964844,0.1217777132987976,-1996.0498046875,304.1719970703125,0.9990000128746032,0.3719767928123474,0.2519655525684356,293.21923828125,297.1499938964844,293.1499938964844,0.1151908859610557,-2582.757080078125,304.1605529785156,0.989130675792694,0.3439944684505462,0.3266008794307709,293.38482666015625,297.1499938964844,293.1499938964844,0.0027718935161828,-799.530517578125,300.48406982421875,0.5082145929336548,0.050000000745058,0.2307939678430557,297.615234375,291.1499938964844,265.9916687011719,264.6258850097656,279.1557312011719,293.5273132324219,297.6249084472656,1.0,0.2413184493780136,0.5328605771064758,0.5328605771064758,0.4671394228935241,1.0,-1.1028753519058228,0.5757316946983337,0.5271437168121338,0.3797204196453094,0.0,0.0,0.0,41.520652770996094,31.0,110.30240631103516,-20690.96875,154.293701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6849365234375,318.98516845703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4837359488010406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004909305134788,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
390960,293.1727905273437,297.1499938964844,293.1499938964844,0.0095974346622824,-476.9545593261719,304.1513671875,0.5713766813278198,0.0662497207522392,0.060805432498455,294.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,297.6492004394531,0.5109912753105164,0.050000000745058,0.0486170761287212,293.2194519042969,297.1499938964844,293.1499938964844,0.1186771020293235,-1953.07177734375,304.1736145019531,0.9990000128746032,0.3712097108364105,0.248137816786766,293.21856689453125,297.1499938964844,293.1499938964844,0.1139959692955017,-2559.62939453125,304.16082763671875,0.9925251603126526,0.3432458639144897,0.3258426785469055,293.3852844238281,297.1499938964844,293.1499938964844,0.0027369048912078,-787.8128051757812,300.4877014160156,0.5109912753105164,0.050000000745058,0.2306184768676757,297.658935546875,291.1499938964844,266.010009765625,264.6430358886719,279.15478515625,293.510498046875,297.6686706542969,1.0,0.2393044531345367,0.5330278277397156,0.5330278277397156,0.4669721722602844,1.0,-1.0969420671463013,0.5727345943450928,0.5242074728012085,0.3796072006225586,0.0,0.0,0.0,40.52953720092773,34.0,115.9929656982422,-20632.9453125,150.79959106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7290344238281,319.036865234375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.482180655002594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004893520963378,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
391020,293.1699523925781,297.1499938964844,293.1499938964844,0.0094501301646232,-470.17376708984375,304.1511535644531,0.5755923986434937,0.0662453100085258,0.0607172846794128,294.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7332763671875,0.5146323442459106,0.050000000745058,0.0485713072121143,293.2235107421875,297.1499938964844,293.1499938964844,0.1141940131783485,-1890.62158203125,304.173095703125,0.9990000128746032,0.3686483502388,0.2433184683322906,293.21697998046875,297.1499938964844,293.1499938964844,0.1117563024163246,-2516.2138671875,304.1609191894531,0.9963581562042236,0.3418335318565368,0.3244423866271972,293.38555908203125,297.1499938964844,293.1499938964844,0.0026702834293246,-765.625,300.4940490722656,0.5146323442459106,0.050000000745058,0.2304013669490814,297.7421569824219,291.1499938964844,266.0466613769531,264.67724609375,279.1539611816406,293.4874267578125,297.7508544921875,1.0,0.2367579638957977,0.5333722233772278,0.5333722233772278,0.4666277468204498,1.0,-1.089053750038147,0.5689890384674072,0.5200647711753845,0.3797534108161926,0.0,0.0,0.0,39.29963302612305,37.0,113.04884338378906,-20562.828125,146.3682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.80401611328125,319.1210632324219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4789559841156006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004860794288106,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
391080,293.1699523925781,297.1499938964844,293.1499938964844,0.0094501301646232,-470.17376708984375,304.1511535644531,0.5755923986434937,0.0662453100085258,0.0607172846794128,294.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7332763671875,0.5146323442459106,0.050000000745058,0.0485713072121143,293.2235107421875,297.1499938964844,293.1499938964844,0.1141940131783485,-1890.62158203125,304.173095703125,0.9990000128746032,0.3686483502388,0.2433184683322906,293.21697998046875,297.1499938964844,293.1499938964844,0.1117563024163246,-2516.2138671875,304.1609191894531,0.9963581562042236,0.3418335318565368,0.3244423866271972,293.38555908203125,297.1499938964844,293.1499938964844,0.0026702834293246,-765.625,300.4940490722656,0.5146323442459106,0.050000000745058,0.2304013669490814,297.7421569824219,291.1499938964844,266.0466613769531,264.67724609375,279.1539611816406,293.4874267578125,297.7508544921875,1.0,0.2367579638957977,0.5333722233772278,0.5333722233772278,0.4666277468204498,1.0,-1.089053750038147,0.5689890384674072,0.5200647711753845,0.3797534108161926,0.0,0.0,0.0,39.29963302612305,37.0,113.04884338378906,-20562.828125,146.3682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.80401611328125,319.1210632324219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4789559841156006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004860794288106,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
391140,293.1672058105469,297.1499938964844,293.1499938964844,0.0093511547893285,-465.4139099121094,304.15093994140625,0.577215850353241,0.0662973001599311,0.0607472360134124,294.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,297.803955078125,0.5158624053001404,0.050000000745058,0.0485565066337585,293.2381591796875,297.1499938964844,293.1499938964844,0.111820563673973,-1857.4183349609373,304.1693115234375,0.9990000128746032,0.3638380467891693,0.2417389303445816,293.2152709960937,297.1499938964844,293.1499938964844,0.1098601147532463,-2479.48193359375,304.1604309082031,0.9969682693481444,0.3404810428619385,0.3231448829174042,293.3856506347656,297.1499938964844,293.1499938964844,0.002609692979604,-745.8394775390625,300.4933166503906,0.5158624053001404,0.050000000745058,0.2303311675786972,297.8108825683594,291.1499938964844,266.0833435058594,264.7113952636719,279.1542358398437,293.48590087890625,297.8174743652344,1.0,0.2358656823635101,0.5338022112846375,0.5338022112846375,0.4661977887153625,1.0,-1.0855331420898438,0.567894458770752,0.5176386833190918,0.3803901672363281,0.0,0.0,0.0,38.89329147338867,40.0,94.13451385498048,-20534.251953125,144.6720428466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8445129394531,319.16534423828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4758409857749939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004829181125387,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
391200,293.1672058105469,297.1499938964844,293.1499938964844,0.0093511547893285,-465.4139099121094,304.15093994140625,0.577215850353241,0.0662973001599311,0.0607472360134124,294.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,297.803955078125,0.5158624053001404,0.050000000745058,0.0485565066337585,293.2381591796875,297.1499938964844,293.1499938964844,0.111820563673973,-1857.4183349609373,304.1693115234375,0.9990000128746032,0.3638380467891693,0.2417389303445816,293.2152709960937,297.1499938964844,293.1499938964844,0.1098601147532463,-2479.48193359375,304.1604309082031,0.9969682693481444,0.3404810428619385,0.3231448829174042,293.3856506347656,297.1499938964844,293.1499938964844,0.002609692979604,-745.8394775390625,300.4933166503906,0.5158624053001404,0.050000000745058,0.2303311675786972,297.8108825683594,291.1499938964844,266.0833435058594,264.7113952636719,279.1542358398437,293.48590087890625,297.8174743652344,1.0,0.2358656823635101,0.5338022112846375,0.5338022112846375,0.4661977887153625,1.0,-1.0855331420898438,0.567894458770752,0.5176386833190918,0.3803901672363281,0.0,0.0,0.0,38.89329147338867,40.0,94.13451385498048,-20534.251953125,144.6720428466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8445129394531,319.16534423828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4758409857749939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004829181125387,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
391260,293.16510009765625,297.1499938964844,293.1499938964844,0.0092859314754605,-462.257568359375,304.1507263183594,0.5762622356414795,0.0662930160760879,0.0607714615762233,294.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.85321044921875,0.5150085687637329,0.050000000745058,0.0485667623579502,293.26385498046875,297.1499938964844,293.1499938964844,0.111347772181034,-1850.854736328125,304.16363525390625,0.9990000128746032,0.35641610622406,0.2428328692913055,293.2137756347656,297.1499938964844,293.1499938964844,0.1084219813346862,-2451.7802734375,304.1593322753906,0.9949003458023072,0.3391316533088684,0.3218875825405121,293.3861083984375,297.1499938964844,293.1499938964844,0.002556447405368,-729.048583984375,300.47998046875,0.5150085687637329,0.050000000745058,0.2303798049688339,297.8574523925781,291.1499938964844,266.1199951171875,264.7453918457031,279.1552124023437,293.50958251953125,297.8612365722656,1.0,0.2363095879554748,0.5343703031539917,0.5343703031539917,0.4656297266483307,1.0,-1.0854357481002808,0.56904137134552,0.5163943767547607,0.381517231464386,0.0,0.0,0.0,39.15105438232422,43.0,64.18656158447266,-20530.6796875,145.12213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8412475585937,319.1625366210937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4730879664421081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004801241448149,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
391320,293.16510009765625,297.1499938964844,293.1499938964844,0.0092859314754605,-462.257568359375,304.1507263183594,0.5762622356414795,0.0662930160760879,0.0607714615762233,294.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.85321044921875,0.5150085687637329,0.050000000745058,0.0485667623579502,293.26385498046875,297.1499938964844,293.1499938964844,0.111347772181034,-1850.854736328125,304.16363525390625,0.9990000128746032,0.35641610622406,0.2428328692913055,293.2137756347656,297.1499938964844,293.1499938964844,0.1084219813346862,-2451.7802734375,304.1593322753906,0.9949003458023072,0.3391316533088684,0.3218875825405121,293.3861083984375,297.1499938964844,293.1499938964844,0.002556447405368,-729.048583984375,300.47998046875,0.5150085687637329,0.050000000745058,0.2303798049688339,297.8574523925781,291.1499938964844,266.1199951171875,264.7453918457031,279.1552124023437,293.50958251953125,297.8612365722656,1.0,0.2363095879554748,0.5343703031539917,0.5343703031539917,0.4656297266483307,1.0,-1.0854357481002808,0.56904137134552,0.5163943767547607,0.381517231464386,0.0,0.0,0.0,39.15105438232422,43.0,64.18656158447266,-20530.6796875,145.12213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8412475585937,319.1625366210937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4730879664421081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004801241448149,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
391380,293.16375732421875,297.1499938964844,293.1499938964844,0.0092479605227708,-460.5187377929688,304.1505432128906,0.5724915862083435,0.0661839246749877,0.0607323423027992,294.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8768615722656,0.5120957493782043,0.050000000745058,0.0486029163002967,293.29803466796875,297.1499938964844,293.1499938964844,0.111772745847702,-1856.924560546875,304.1585693359375,0.9979910850524902,0.3466116487979889,0.2445614337921142,293.2126159667969,297.1499938964844,293.1499938964844,0.1074879840016365,-2434.078857421875,304.15777587890625,0.989892601966858,0.3377535343170166,0.3206335604190826,293.3871765136719,297.1499938964844,293.1499938964844,0.0025110701099038,-715.4609985351562,300.451171875,0.5120957493782043,0.050000000745058,0.2305513173341751,297.87823486328125,291.1499938964844,266.1566772460937,264.7792358398437,279.1568298339844,293.5608825683594,297.879150390625,1.0,0.2377827763557434,0.5351307392120361,0.5351307392120361,0.4648692905902862,1.0,-1.0862263441085815,0.5711422562599182,0.5150840878486633,0.382861852645874,0.0,0.0,0.0,40.067527770996094,46.0,29.867233276367188,-20518.44921875,147.02505493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7953796386719,319.1181030273437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4708625376224518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004778656002599,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
391440,293.16375732421875,297.1499938964844,293.1499938964844,0.0092479605227708,-460.5187377929688,304.1505432128906,0.5724915862083435,0.0661839246749877,0.0607323423027992,294.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8768615722656,0.5120957493782043,0.050000000745058,0.0486029163002967,293.29803466796875,297.1499938964844,293.1499938964844,0.111772745847702,-1856.924560546875,304.1585693359375,0.9979910850524902,0.3466116487979889,0.2445614337921142,293.2126159667969,297.1499938964844,293.1499938964844,0.1074879840016365,-2434.078857421875,304.15777587890625,0.989892601966858,0.3377535343170166,0.3206335604190826,293.3871765136719,297.1499938964844,293.1499938964844,0.0025110701099038,-715.4609985351562,300.451171875,0.5120957493782043,0.050000000745058,0.2305513173341751,297.87823486328125,291.1499938964844,266.1566772460937,264.7792358398437,279.1568298339844,293.5608825683594,297.879150390625,1.0,0.2377827763557434,0.5351307392120361,0.5351307392120361,0.4648692905902862,1.0,-1.0862263441085815,0.5711422562599182,0.5150840878486633,0.382861852645874,0.0,0.0,0.0,40.067527770996094,46.0,29.867233276367188,-20518.44921875,147.02505493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7953796386719,319.1181030273437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4708625376224518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004778656002599,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
391500,293.16326904296875,297.1499938964844,293.1499938964844,0.009233683347702,-459.8913879394531,304.1504821777344,0.5684492588043213,0.0661008730530738,0.0607031732797622,294.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,297.882080078125,0.509006142616272,0.050000000745058,0.0486434288322925,293.3109130859375,297.1499938964844,293.1499938964844,0.109877623617649,-1830.515380859375,304.1604309082031,0.9902999401092528,0.3422013223171234,0.2412316650152206,293.21209716796875,297.1499938964844,293.1499938964844,0.1071141064167022,-2427.043212890625,304.15704345703125,0.9847800135612488,0.3370587527751922,0.3200219571590423,293.3877868652344,297.1499938964844,293.1499938964844,0.0024916513357311,-709.7522583007812,300.43359375,0.509006142616272,0.050000000745058,0.2307434827089309,297.8833923339844,291.1499938964844,266.17498779296875,264.7961120605469,279.1568603515625,293.5809936523437,297.8851013183594,1.0,0.2386955916881561,0.5354805588722229,0.5354805588722229,0.4645194411277771,1.0,-1.0817246437072754,0.5695037841796875,0.5122208595275879,0.382254034280777,0.0,0.0,0.0,41.03208160400391,46.0,24.948904037475582,-20445.001953125,147.59251403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7695007324219,319.101806640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4698581099510193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004768462385982,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
391560,293.16290283203125,297.1499938964844,293.1499938964844,0.0092119956389069,-458.9265441894531,304.1504211425781,0.5643941164016724,0.0660087689757347,0.0606635250151157,294.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8901672363281,0.5060058236122131,0.050000000745058,0.048685036599636,293.3197326660156,297.1499938964844,293.1499938964844,0.1081988662481308,-1807.0272216796875,304.1615905761719,0.9825015664100648,0.338427722454071,0.2384364157915115,293.211669921875,297.1499938964844,293.1499938964844,0.1066769361495971,-2418.706298828125,304.15655517578125,0.9794251322746276,0.3363569974899292,0.3194060325622558,293.3883972167969,297.1499938964844,293.1499938964844,0.0024711156729608,-703.60498046875,300.41815185546875,0.5060058236122131,0.050000000745058,0.2309408634901046,297.8921813964844,291.1499938964844,266.1933288574219,264.8129577636719,279.1563415527344,293.5920104980469,297.8943176269531,1.0,0.2397261261940002,0.5357580780982971,0.5357580780982971,0.4642418920993805,1.0,-1.0778690576553345,0.5680676102638245,0.50980144739151,0.3815330564975738,0.0,0.0,0.0,42.03025817871094,49.0,24.757781982421875,-20383.087890625,148.38656616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7489624023437,319.08941650390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4688454866409302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004758185532409,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
391620,293.1622619628906,297.1499938964844,293.1499938964844,0.0091663636267185,-456.8994140625,304.1503601074219,0.5561196208000183,0.065811738371849,0.060575533658266,294.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.9087219238281,0.5000766515731812,0.050000000745058,0.0487743690609931,293.33349609375,297.1499938964844,293.1499938964844,0.1051790192723274,-1764.6759033203125,304.1627197265625,0.9656474590301514,0.3313319981098175,0.2334962636232376,293.2108154296875,297.1499938964844,293.1499938964844,0.1058036014437675,-2401.988525390625,304.15582275390625,0.9677225351333618,0.3349664509296417,0.3181760311126709,293.3895263671875,297.1499938964844,293.1499938964844,0.0024302143137902,-691.3538208007812,300.3880310058594,0.5000766515731812,0.050000000745058,0.2313646078109741,297.9107360839844,291.1499938964844,266.2300109863281,264.8464660644531,279.15533447265625,293.60693359375,297.912841796875,1.0,0.2420844435691833,0.5362383127212524,0.5362383127212524,0.4637616574764251,1.0,-1.070972919464111,0.5654995441436768,0.5054733753204346,0.3798959851264953,0.0,0.0,0.0,44.1875228881836,52.0,24.88341522216797,-20274.77734375,150.46539306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7176208496094,319.0722045898437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4668295383453369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004737726412713,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
391680,293.1622619628906,297.1499938964844,293.1499938964844,0.0091663636267185,-456.8994140625,304.1503601074219,0.5561196208000183,0.065811738371849,0.060575533658266,294.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.9087219238281,0.5000766515731812,0.050000000745058,0.0487743690609931,293.33349609375,297.1499938964844,293.1499938964844,0.1051790192723274,-1764.6759033203125,304.1627197265625,0.9656474590301514,0.3313319981098175,0.2334962636232376,293.2108154296875,297.1499938964844,293.1499938964844,0.1058036014437675,-2401.988525390625,304.15582275390625,0.9677225351333618,0.3349664509296417,0.3181760311126709,293.3895263671875,297.1499938964844,293.1499938964844,0.0024302143137902,-691.3538208007812,300.3880310058594,0.5000766515731812,0.050000000745058,0.2313646078109741,297.9107360839844,291.1499938964844,266.2300109863281,264.8464660644531,279.15533447265625,293.60693359375,297.912841796875,1.0,0.2420844435691833,0.5362383127212524,0.5362383127212524,0.4637616574764251,1.0,-1.070972919464111,0.5654995441436768,0.5054733753204346,0.3798959851264953,0.0,0.0,0.0,44.1875228881836,52.0,24.88341522216797,-20274.77734375,150.46539306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7176208496094,319.0722045898437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4668295383453369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004737726412713,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
391740,293.161865234375,297.1499938964844,293.1499938964844,0.0091168954968452,-454.7097778320313,304.1503295898437,0.5477171540260315,0.0655833333730697,0.0604715943336486,294.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.927734375,0.4942434132099151,0.050000000745058,0.048871923238039,293.3446655273437,297.1499938964844,293.1499938964844,0.1022147983312606,-1722.9271240234375,304.1634216308594,0.9466096758842468,0.3244044184684753,0.2286495864391327,293.20867919921875,297.1499938964844,293.1499938964844,0.1050092428922653,-2386.709228515625,304.1552124023437,0.9550558924674988,0.3338616788387298,0.3171583414077759,293.3905334472656,297.1499938964844,293.1499938964844,0.0023892605677247,-679.082763671875,300.3585205078125,0.4942434132099151,0.050000000745058,0.231827363371849,297.92987060546875,291.1499938964844,266.26666259765625,264.8798217773437,279.1545715332031,293.61895751953125,297.93212890625,1.0,0.2447479218244552,0.5366618633270264,0.5366618633270264,0.4633381068706512,1.0,-1.064481496810913,0.5630618333816528,0.5014196038246155,0.3780517280101776,0.0,0.0,0.0,46.55473327636719,55.0,26.28563499450684,-20175.947265625,153.0013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.695068359375,319.06256103515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4648321568965912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004717455303762,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
391800,293.161865234375,297.1499938964844,293.1499938964844,0.0091168954968452,-454.7097778320313,304.1503295898437,0.5477171540260315,0.0655833333730697,0.0604715943336486,294.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.927734375,0.4942434132099151,0.050000000745058,0.048871923238039,293.3446655273437,297.1499938964844,293.1499938964844,0.1022147983312606,-1722.9271240234375,304.1634216308594,0.9466096758842468,0.3244044184684753,0.2286495864391327,293.20867919921875,297.1499938964844,293.1499938964844,0.1050092428922653,-2386.709228515625,304.1552124023437,0.9550558924674988,0.3338616788387298,0.3171583414077759,293.3905334472656,297.1499938964844,293.1499938964844,0.0023892605677247,-679.082763671875,300.3585205078125,0.4942434132099151,0.050000000745058,0.231827363371849,297.92987060546875,291.1499938964844,266.26666259765625,264.8798217773437,279.1545715332031,293.61895751953125,297.93212890625,1.0,0.2447479218244552,0.5366618633270264,0.5366618633270264,0.4633381068706512,1.0,-1.064481496810913,0.5630618333816528,0.5014196038246155,0.3780517280101776,0.0,0.0,0.0,46.55473327636719,55.0,26.28563499450684,-20175.947265625,153.0013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.695068359375,319.06256103515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4648321568965912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004717455303762,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
391860,293.1617431640625,297.1499938964844,293.1499938964844,0.0090611185878515,-452.2724609375,304.1502990722656,0.5395350456237793,0.0653083845973014,0.0603324621915817,294.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9469909667969,0.4886581301689148,0.050000000745058,0.0489737018942832,293.346435546875,297.1499938964844,293.1499938964844,0.0997652485966682,-1688.3193359375,304.1629943847656,0.928192377090454,0.3191003501415252,0.2247601598501205,293.2075500488281,297.1499938964844,293.1499938964844,0.1042325273156166,-2371.71826171875,304.15478515625,0.9419899582862854,0.3326058089733124,0.3161560297012329,293.39141845703125,297.1499938964844,293.1499938964844,0.0023485294077545,-666.8973388671875,300.3292236328125,0.4886581301689148,0.050000000745058,0.2323101609945297,297.9490051269531,291.1499938964844,266.3033447265625,264.9129333496094,279.1531982421875,293.6113586425781,297.9511108398437,1.0,0.2476599067449569,0.5369104146957397,0.5369104146957397,0.4630895555019378,1.0,-1.0591439008712769,0.5608887672424316,0.4982551336288452,0.3760585784912109,0.0,0.0,0.0,49.04235458374024,58.0,25.895095825195312,-20094.6875,156.03408813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6761474609375,319.05426025390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.462879478931427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004697638214565,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
391920,293.1617431640625,297.1499938964844,293.1499938964844,0.0090611185878515,-452.2724609375,304.1502990722656,0.5395350456237793,0.0653083845973014,0.0603324621915817,294.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9469909667969,0.4886581301689148,0.050000000745058,0.0489737018942832,293.346435546875,297.1499938964844,293.1499938964844,0.0997652485966682,-1688.3193359375,304.1629943847656,0.928192377090454,0.3191003501415252,0.2247601598501205,293.2075500488281,297.1499938964844,293.1499938964844,0.1042325273156166,-2371.71826171875,304.15478515625,0.9419899582862854,0.3326058089733124,0.3161560297012329,293.39141845703125,297.1499938964844,293.1499938964844,0.0023485294077545,-666.8973388671875,300.3292236328125,0.4886581301689148,0.050000000745058,0.2323101609945297,297.9490051269531,291.1499938964844,266.3033447265625,264.9129333496094,279.1531982421875,293.6113586425781,297.9511108398437,1.0,0.2476599067449569,0.5369104146957397,0.5369104146957397,0.4630895555019378,1.0,-1.0591439008712769,0.5608887672424316,0.4982551336288452,0.3760585784912109,0.0,0.0,0.0,49.04235458374024,58.0,25.895095825195312,-20094.6875,156.03408813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6761474609375,319.05426025390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.462879478931427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004697638214565,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
391980,293.1618957519531,297.1499938964844,293.1499938964844,0.0090004047378897,-449.6618347167969,304.1502990722656,0.5315420627593994,0.0649813711643219,0.0601524747908115,294.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,297.964599609375,0.483104258775711,0.050000000745058,0.04908062890172,293.3445129394531,297.1499938964844,293.1499938964844,0.0977237969636917,-1659.400634765625,304.1620788574219,0.9113062620162964,0.3145111799240112,0.2215621024370193,293.20819091796875,297.1499938964844,293.1499938964844,0.1033756211400032,-2355.186279296875,304.1546325683594,0.9284186363220216,0.3310197591781616,0.314840167760849,293.3923034667969,297.1499938964844,293.1499938964844,0.0023083833511918,-654.9518432617188,300.2989501953125,0.483104258775711,0.050000000745058,0.2328173667192459,297.9664306640625,291.1499938964844,266.3399963378906,264.94580078125,279.1524658203125,293.5986328125,297.9683837890625,1.0,0.2507546544075012,0.5371129512786865,0.5371129512786865,0.4628870189189911,1.0,-1.0542469024658203,0.5588414072990417,0.4954054653644562,0.3741151988506317,0.0,0.0,0.0,51.667030334472656,61.0,24.290346145629883,-20018.85546875,159.39981079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.65679931640625,319.0447692871094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4610073566436767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004678638651967,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
392040,293.1618957519531,297.1499938964844,293.1499938964844,0.0090004047378897,-449.6618347167969,304.1502990722656,0.5315420627593994,0.0649813711643219,0.0601524747908115,294.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,297.964599609375,0.483104258775711,0.050000000745058,0.04908062890172,293.3445129394531,297.1499938964844,293.1499938964844,0.0977237969636917,-1659.400634765625,304.1620788574219,0.9113062620162964,0.3145111799240112,0.2215621024370193,293.20819091796875,297.1499938964844,293.1499938964844,0.1033756211400032,-2355.186279296875,304.1546325683594,0.9284186363220216,0.3310197591781616,0.314840167760849,293.3923034667969,297.1499938964844,293.1499938964844,0.0023083833511918,-654.9518432617188,300.2989501953125,0.483104258775711,0.050000000745058,0.2328173667192459,297.9664306640625,291.1499938964844,266.3399963378906,264.94580078125,279.1524658203125,293.5986328125,297.9683837890625,1.0,0.2507546544075012,0.5371129512786865,0.5371129512786865,0.4628870189189911,1.0,-1.0542469024658203,0.5588414072990417,0.4954054653644562,0.3741151988506317,0.0,0.0,0.0,51.667030334472656,61.0,24.290346145629883,-20018.85546875,159.39981079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.65679931640625,319.0447692871094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4610073566436767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004678638651967,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
