time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
392100,293.1620483398437,297.1499938964844,293.1499938964844,0.0089674582704901,-448.2579956054688,304.1502990722656,0.5276249051094055,0.0647965669631958,0.060045376420021,294.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9729919433594,0.4802707731723785,0.050000000745058,0.0491360984742641,293.34332275390625,297.1499938964844,293.1499938964844,0.0967632308602333,-1645.7625732421875,304.16162109375,0.903656542301178,0.3122839033603668,0.2200520187616348,293.208740234375,297.1499938964844,293.1499938964844,0.1029260531067848,-2346.5107421875,304.15460205078125,0.9216390252113342,0.330172449350357,0.3141036331653595,293.3927917480469,297.1499938964844,293.1499938964844,0.0022882516495883,-648.9801635742188,300.2835998535156,0.4802707731723785,0.050000000745058,0.2330804914236068,297.9747619628906,291.1499938964844,266.3583374023437,264.962158203125,279.15234375,293.5928039550781,297.9766845703125,1.0,0.252351701259613,0.5372193455696106,0.5372193455696106,0.4627806544303894,1.0,-1.0518040657043457,0.5578219294548035,0.4939821660518646,0.3731927275657654,0.0,0.0,0.0,53.031192779541016,61.0,23.70096969604492,-19980.861328125,161.16383361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6470947265625,319.0400390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4601018130779266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004669448535423,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
392160,293.1622619628906,297.1499938964844,293.1499938964844,0.008932895027101,-446.7897644042969,304.1503295898437,0.5237924456596375,0.0646020993590354,0.0599286295473575,294.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,297.98126220703125,0.4773720204830169,0.050000000745058,0.0491926334798336,293.342529296875,297.1499938964844,293.1499938964844,0.0957972109317779,-1632.0257568359375,304.1612854003906,0.8964589238166809,0.3099868297576904,0.2185187190771103,293.2090148925781,297.1499938964844,293.1499938964844,0.1024866178631782,-2338.02490234375,304.1545715332031,0.9150869846343994,0.3293783366680145,0.3133876621723175,293.3932800292969,297.1499938964844,293.1499938964844,0.0022682114504277,-643.0408325195312,300.2681579589844,0.4773720204830169,0.050000000745058,0.2333486676216125,297.9830322265625,291.1499938964844,266.3766784667969,264.9784240722656,279.15234375,293.588134765625,297.9849548339844,1.0,0.2539703845977783,0.5373368859291077,0.5373368859291077,0.4626631438732147,1.0,-1.0493539571762085,0.5568147301673889,0.4925391674041748,0.3723272383213043,0.0,0.0,0.0,54.423133850097656,64.0,23.32781791687012,-19942.796875,162.96615600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6376037597656,319.0355224609375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4592126309871673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004660424310714,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
392220,293.1626281738281,297.1499938964844,293.1499938964844,0.0088759399950504,-444.3712158203125,304.1503295898437,0.5179031491279602,0.0642812326550483,0.0597314536571502,294.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9944152832031,0.4725356101989746,0.050000000745058,0.0492848269641399,293.341552734375,297.1499938964844,293.1499938964844,0.094236135482788,-1609.7926025390625,304.1608581542969,0.8851686716079712,0.3062820732593536,0.2160158157348632,293.20904541015625,297.1499938964844,293.1499938964844,0.1018179878592491,-2325.095703125,304.1544494628906,0.9053970575332642,0.3281768262386322,0.3123253583908081,293.3941345214844,297.1499938964844,293.1499938964844,0.0022360603325068,-633.5228881835938,300.2433776855469,0.4725356101989746,0.050000000745058,0.2337860018014907,297.9961853027344,291.1499938964844,266.406005859375,265.0043334960937,279.1524353027344,293.5815734863281,297.99810791015625,1.0,0.2565945386886596,0.5375369191169739,0.5375369191169739,0.4624630510807037,1.0,-1.0454734563827517,0.5552327632904053,0.4902406632900238,0.3710684478282928,0.0,0.0,0.0,56.6967658996582,64.0,23.025146484375,-19882.69140625,165.92420959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6231384277344,319.0289001464844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4578209817409515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004646301094908,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
392280,293.1627197265625,297.1499938964844,293.1499938964844,0.0088614420965313,-443.75537109375,304.1503295898437,0.5164809226989746,0.0641984418034553,0.0596804656088352,294.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,297.9977111816406,0.4712764918804168,0.050000000745058,0.0493081547319889,293.3413391113281,297.1499938964844,293.1499938964844,0.0938468053936958,-1604.242919921875,304.1607666015625,0.8824090957641602,0.3053564131259918,0.2153887748718261,293.2090148925781,297.1499938964844,293.1499938964844,0.1016548052430152,-2321.93701171875,304.1544189453125,0.9031620621681212,0.3278822302818298,0.3120687901973724,293.3943786621094,297.1499938964844,293.1499938964844,0.0022280027624219,-631.1396484375,300.2371520996094,0.4712764918804168,0.050000000745058,0.2338966578245163,297.9994506835937,291.1499938964844,266.413330078125,265.01080322265625,279.1524658203125,293.5800476074219,298.0013732910156,1.0,0.2572553157806396,0.5375894904136658,0.5375894904136658,0.4624105393886566,1.0,-1.0445125102996826,0.5548436045646667,0.4896688759326935,0.3707807958126068,0.0,0.0,0.0,57.2728157043457,67.0,22.981918334960938,-19867.845703125,166.676025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6196594238281,319.0273742675781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4574785828590393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004642826097551,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
392340,293.1632995605469,297.1499938964844,293.1499938964844,0.0087859369814395,-440.5502624511719,304.1503601074219,0.5096417665481567,0.063760332763195,0.0594080984592437,294.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,298.01416015625,0.4645678400993347,0.050000000745058,0.0494263097643852,293.3402099609375,297.1499938964844,293.1499938964844,0.0919104218482971,-1576.623046875,304.160400390625,0.8690504431724548,0.3007372915744781,0.2122593075037002,293.2088623046875,297.1499938964844,293.1499938964844,0.1008485704660415,-2306.3115234375,304.154296875,0.8925188183784485,0.3264175355434418,0.3108057081699371,293.3955383300781,297.1499938964844,293.1499938964844,0.0021875877864658,-619.1959228515625,300.20611572265625,0.4645678400993347,0.050000000745058,0.2344571352005005,298.0158996582031,291.1499938964844,266.45001220703125,265.0428466796875,279.1527099609375,293.5733947753906,298.0178527832031,1.0,0.2605778574943542,0.5378705859184265,0.5378705859184265,0.4621293842792511,1.0,-1.0397276878356934,0.55292147397995,0.4868062138557434,0.3695147335529327,0.0,0.0,0.0,60.19437789916992,70.0,22.993623733520508,-19794.2890625,170.4906463623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6033020019531,319.0205993652344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4557978212833404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004625768342521,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
392400,293.1632995605469,297.1499938964844,293.1499938964844,0.0087859369814395,-440.5502624511719,304.1503601074219,0.5096417665481567,0.063760332763195,0.0594080984592437,294.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,298.01416015625,0.4645678400993347,0.050000000745058,0.0494263097643852,293.3402099609375,297.1499938964844,293.1499938964844,0.0919104218482971,-1576.623046875,304.160400390625,0.8690504431724548,0.3007372915744781,0.2122593075037002,293.2088623046875,297.1499938964844,293.1499938964844,0.1008485704660415,-2306.3115234375,304.154296875,0.8925188183784485,0.3264175355434418,0.3108057081699371,293.3955383300781,297.1499938964844,293.1499938964844,0.0021875877864658,-619.1959228515625,300.20611572265625,0.4645678400993347,0.050000000745058,0.2344571352005005,298.0158996582031,291.1499938964844,266.45001220703125,265.0428466796875,279.1527099609375,293.5733947753906,298.0178527832031,1.0,0.2605778574943542,0.5378705859184265,0.5378705859184265,0.4621293842792511,1.0,-1.0397276878356934,0.55292147397995,0.4868062138557434,0.3695147335529327,0.0,0.0,0.0,60.19437789916992,70.0,22.993623733520508,-19794.2890625,170.4906463623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6033020019531,319.0205993652344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4557978212833404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004625768342521,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
392460,293.1743469238281,297.1499938964844,293.1499938964844,0.0084198722615838,-425.6726684570313,304.1508483886719,0.498011976480484,0.0611661374568939,0.0576024875044822,294.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0342102050781,0.4566744267940521,0.050000000745058,0.0495602563023567,293.34930419921875,297.1499938964844,293.1499938964844,0.0893337205052375,-1539.7503662109375,304.1612548828125,0.8540670871734619,0.2940580546855926,0.2080069482326507,293.2189636230469,297.1499938964844,293.1499938964844,0.0993771329522132,-2277.7216796875,304.15533447265625,0.8799458742141724,0.3228611052036285,0.3079981505870819,293.4091491699219,297.1499938964844,293.1499938964844,0.0021283300593495,-601.7796020507812,300.16192626953125,0.4566744267940521,0.050000000745058,0.2350925207138061,298.0370788574219,291.1499938964844,266.4866638183594,265.0747375488281,279.15283203125,293.5671081542969,298.0407409667969,1.0,0.2637781500816345,0.5381808876991272,0.5381808876991272,0.4618191421031952,1.0,-1.0300118923187256,0.5483676791191101,0.4816441833972931,0.3670832216739654,0.0,0.0,0.0,63.45797729492188,73.0,33.69928741455078,-19658.359375,173.43792724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5990905761719,319.0340270996094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4540449380874634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004607978917192,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
392520,293.1743469238281,297.1499938964844,293.1499938964844,0.0084198722615838,-425.6726684570313,304.1508483886719,0.498011976480484,0.0611661374568939,0.0576024875044822,294.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0342102050781,0.4566744267940521,0.050000000745058,0.0495602563023567,293.34930419921875,297.1499938964844,293.1499938964844,0.0893337205052375,-1539.7503662109375,304.1612548828125,0.8540670871734619,0.2940580546855926,0.2080069482326507,293.2189636230469,297.1499938964844,293.1499938964844,0.0993771329522132,-2277.7216796875,304.15533447265625,0.8799458742141724,0.3228611052036285,0.3079981505870819,293.4091491699219,297.1499938964844,293.1499938964844,0.0021283300593495,-601.7796020507812,300.16192626953125,0.4566744267940521,0.050000000745058,0.2350925207138061,298.0370788574219,291.1499938964844,266.4866638183594,265.0747375488281,279.15283203125,293.5671081542969,298.0407409667969,1.0,0.2637781500816345,0.5381808876991272,0.5381808876991272,0.4618191421031952,1.0,-1.0300118923187256,0.5483676791191101,0.4816441833972931,0.3670832216739654,0.0,0.0,0.0,63.45797729492188,73.0,33.69928741455078,-19658.359375,173.43792724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5990905761719,319.0340270996094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4540449380874634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004607978917192,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
392580,293.17974853515625,297.1499938964844,293.1499938964844,0.008089774288237,-411.7650146484375,304.151123046875,0.4880378544330597,0.0594487302005291,0.056045614182949,294.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.068359375,0.4497643113136291,0.050000000745058,0.0496896468102932,293.3531494140625,297.1499938964844,293.1499938964844,0.0866356119513511,-1501.043212890625,304.1619873046875,0.8407285809516907,0.2882255911827087,0.2039421200752258,293.22344970703125,297.1499938964844,293.1499938964844,0.0977661311626434,-2246.163330078125,304.15625,0.8688172698020935,0.3201991617679596,0.3054682910442352,293.4190673828125,297.1499938964844,293.1499938964844,0.0020705121569335,-584.402587890625,300.1300354003906,0.4497643113136291,0.050000000745058,0.2357062995433807,298.0722961425781,291.1499938964844,266.5233459472656,265.1065368652344,279.15240478515625,293.5487670898437,298.076904296875,1.0,0.2668869197368622,0.5383956432342529,0.5383956432342529,0.4616043269634247,1.0,-1.0211188793182373,0.544062077999115,0.4770568311214447,0.3646239638328552,0.0,0.0,0.0,66.61619567871094,61.0,47.60338592529297,-19543.662109375,176.36756896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.61688232421875,319.0668640136719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4520380795001983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00045876117656,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
392640,293.17974853515625,297.1499938964844,293.1499938964844,0.008089774288237,-411.7650146484375,304.151123046875,0.4880378544330597,0.0594487302005291,0.056045614182949,294.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.068359375,0.4497643113136291,0.050000000745058,0.0496896468102932,293.3531494140625,297.1499938964844,293.1499938964844,0.0866356119513511,-1501.043212890625,304.1619873046875,0.8407285809516907,0.2882255911827087,0.2039421200752258,293.22344970703125,297.1499938964844,293.1499938964844,0.0977661311626434,-2246.163330078125,304.15625,0.8688172698020935,0.3201991617679596,0.3054682910442352,293.4190673828125,297.1499938964844,293.1499938964844,0.0020705121569335,-584.402587890625,300.1300354003906,0.4497643113136291,0.050000000745058,0.2357062995433807,298.0722961425781,291.1499938964844,266.5233459472656,265.1065368652344,279.15240478515625,293.5487670898437,298.076904296875,1.0,0.2668869197368622,0.5383956432342529,0.5383956432342529,0.4616043269634247,1.0,-1.0211188793182373,0.544062077999115,0.4770568311214447,0.3646239638328552,0.0,0.0,0.0,66.61619567871094,61.0,47.60338592529297,-19543.662109375,176.36756896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.61688232421875,319.0668640136719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4520380795001983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00045876117656,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
392700,293.1815795898437,297.1499938964844,293.1499938964844,0.0079416977241635,-405.386474609375,304.15118408203125,0.4856579601764679,0.0587120093405246,0.055359061807394,294.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,298.0879821777344,0.4495019018650055,0.050000000745058,0.0496948547661304,293.3542175292969,297.1499938964844,293.1499938964844,0.0852918848395347,-1481.783203125,304.1622619628906,0.8378751277923584,0.2854392230510711,0.2019809633493423,293.2247619628906,297.1499938964844,293.1499938964844,0.0969665721058845,-2230.448486328125,304.15655517578125,0.8673880100250244,0.3190092146396637,0.3043169677257538,293.4229736328125,297.1499938964844,293.1499938964844,0.0020398062188178,-575.1653442382812,300.11651611328125,0.4495019018650055,0.050000000745058,0.2357310056686401,298.0921630859375,291.1499938964844,266.5416564941406,265.1224060058594,279.15234375,293.540283203125,298.09716796875,1.0,0.2661909162998199,0.5385079979896545,0.5385079979896545,0.4614920020103454,1.0,-1.0165956020355225,0.5418739318847656,0.4747217297554016,0.3633789718151092,0.0,0.0,0.0,66.68852233886719,61.0,52.96672058105469,-19486.69921875,175.17825317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.629638671875,319.0870056152344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4509646296501159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004576717910822,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
392760,293.1830139160156,297.1499938964844,293.1499938964844,0.0077956514433026,-399.0127868652344,304.1512145996094,0.4848712086677551,0.0580280944705009,0.0546874329447746,294.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,298.1093444824219,0.4513004720211029,0.050000000745058,0.0496597997844219,293.3549194335937,297.1499938964844,293.1499938964844,0.0839282125234603,-1462.2509765625,304.1625061035156,0.837382972240448,0.2827155292034149,0.2000375390052795,293.2257080078125,297.1499938964844,293.1499938964844,0.096141904592514,-2214.203857421875,304.1568603515625,0.8685728311538696,0.3178763091564178,0.3031885325908661,293.42633056640625,297.1499938964844,293.1499938964844,0.0020071696490049,-565.3436279296875,300.1048889160156,0.4513004720211029,0.050000000745058,0.2355647087097168,298.11395263671875,291.1499938964844,266.5599975585937,265.13824462890625,279.15234375,293.5325622558594,298.1195373535156,1.0,0.2644008696079254,0.5386263728141785,0.5386263728141785,0.4613736569881439,1.0,-1.0118608474731443,0.5395830273628235,0.4722778499126434,0.3620778322219848,0.0,0.0,0.0,65.73883056640625,49.0,58.72955703735352,-19427.759765625,172.17471313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6448974609375,319.1099548339844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4498375952243805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004565279814414,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
392820,293.18505859375,297.1499938964844,293.1499938964844,0.0075087179429829,-386.2477722167969,304.1513061523437,0.4868960082530975,0.0567747540771961,0.0533822141587734,294.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1583557128906,0.4597645401954651,0.050000000745058,0.0495065860450267,293.3554382324219,297.1499938964844,293.1499938964844,0.0811401009559631,-1422.3885498046875,304.1629943847656,0.8416606187820435,0.2774138450622558,0.1962009221315384,293.2268371582031,297.1499938964844,293.1499938964844,0.0944091230630874,-2179.972412109375,304.157470703125,0.876878559589386,0.3157287836074829,0.3009773790836334,293.4317321777344,297.1499938964844,293.1499938964844,0.0019385204650461,-544.6423950195312,300.0873107910156,0.4597645401954651,0.050000000745058,0.2348379343748092,298.163818359375,291.1499938964844,266.5966796875,265.1698913574219,279.1524963378906,293.5193786621094,298.17041015625,1.0,0.2580980062484741,0.5388803482055664,0.5388803482055664,0.4611196517944336,1.0,-1.0019793510437012,0.5348106026649475,0.467168778181076,0.3593690991401672,0.0,0.0,0.0,61.73078536987305,37.0,70.05013275146484,-19306.544921875,162.52688598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6820983886719,319.1629943847656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4474136233329773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004540679510682,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
392880,293.18505859375,297.1499938964844,293.1499938964844,0.0075087179429829,-386.2477722167969,304.1513061523437,0.4868960082530975,0.0567747540771961,0.0533822141587734,294.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1583557128906,0.4597645401954651,0.050000000745058,0.0495065860450267,293.3554382324219,297.1499938964844,293.1499938964844,0.0811401009559631,-1422.3885498046875,304.1629943847656,0.8416606187820435,0.2774138450622558,0.1962009221315384,293.2268371582031,297.1499938964844,293.1499938964844,0.0944091230630874,-2179.972412109375,304.157470703125,0.876878559589386,0.3157287836074829,0.3009773790836334,293.4317321777344,297.1499938964844,293.1499938964844,0.0019385204650461,-544.6423950195312,300.0873107910156,0.4597645401954651,0.050000000745058,0.2348379343748092,298.163818359375,291.1499938964844,266.5966796875,265.1698913574219,279.1524963378906,293.5193786621094,298.17041015625,1.0,0.2580980062484741,0.5388803482055664,0.5388803482055664,0.4611196517944336,1.0,-1.0019793510437012,0.5348106026649475,0.467168778181076,0.3593690991401672,0.0,0.0,0.0,61.73078536987305,37.0,70.05013275146484,-19306.544921875,162.52688598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6820983886719,319.1629943847656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4474136233329773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004540679510682,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
392940,293.18634033203125,297.1499938964844,293.1499938964844,0.0072265285998582,-373.3929443359375,304.1513366699219,0.4931070804595947,0.055626206099987,0.0521071814000606,294.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2148742675781,0.4731945097446441,0.050000000745058,0.0492728352546691,293.3551940917969,297.1499938964844,293.1499938964844,0.0782784894108772,-1381.6395263671875,304.1634216308594,0.8525428175926208,0.272257924079895,0.1924157887697219,293.227294921875,297.1499938964844,293.1499938964844,0.092572271823883,-2143.589599609375,304.15802001953125,0.8927062749862671,0.3136897981166839,0.2988007962703705,293.4358215332031,297.1499938964844,293.1499938964844,0.0018667245749384,-522.9614868164062,300.0764465332031,0.4731945097446441,0.050000000745058,0.2337291240692138,298.2210388183594,291.1499938964844,266.6333312988281,265.20147705078125,279.15264892578125,293.5086364746094,298.2285461425781,1.0,0.2489261925220489,0.5391528010368347,0.5391528010368347,0.4608471691608429,1.0,-0.9916821718215942,0.5298482179641724,0.4618339538574219,0.3565316796302795,0.0,0.0,0.0,55.67892074584961,25.0,80.37169647216797,-19181.75,149.4886016845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.72625732421875,319.2234191894531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4447564780712127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004513712774496,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
393000,293.18634033203125,297.1499938964844,293.1499938964844,0.0072265285998582,-373.3929443359375,304.1513366699219,0.4931070804595947,0.055626206099987,0.0521071814000606,294.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2148742675781,0.4731945097446441,0.050000000745058,0.0492728352546691,293.3551940917969,297.1499938964844,293.1499938964844,0.0782784894108772,-1381.6395263671875,304.1634216308594,0.8525428175926208,0.272257924079895,0.1924157887697219,293.227294921875,297.1499938964844,293.1499938964844,0.092572271823883,-2143.589599609375,304.15802001953125,0.8927062749862671,0.3136897981166839,0.2988007962703705,293.4358215332031,297.1499938964844,293.1499938964844,0.0018667245749384,-522.9614868164062,300.0764465332031,0.4731945097446441,0.050000000745058,0.2337291240692138,298.2210388183594,291.1499938964844,266.6333312988281,265.20147705078125,279.15264892578125,293.5086364746094,298.2285461425781,1.0,0.2489261925220489,0.5391528010368347,0.5391528010368347,0.4608471691608429,1.0,-0.9916821718215942,0.5298482179641724,0.4618339538574219,0.3565316796302795,0.0,0.0,0.0,55.67892074584961,25.0,80.37169647216797,-19181.75,149.4886016845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.72625732421875,319.2234191894531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4447564780712127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004513712774496,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
393060,293.1871643066406,297.1499938964844,293.1499938964844,0.0069483001716434,-360.442138671875,304.1513671875,0.5037656426429749,0.0545401647686958,0.0508475229144096,294.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,298.2777404785156,0.4879917502403259,0.050000000745058,0.0489868037402629,293.3544921875,297.1499938964844,293.1499938964844,0.0753557607531547,-1340.2635498046875,304.163818359375,0.8709178566932678,0.2672031819820404,0.1886693686246872,293.2273254394531,297.1499938964844,293.1499938964844,0.0906479582190513,-2105.423095703125,304.1585693359375,0.9176061749458312,0.3117216229438782,0.2966464757919311,293.4390869140625,297.1499938964844,293.1499938964844,0.0017933036433532,-500.78521728515625,300.0712890625,0.4879917502403259,0.050000000745058,0.232372298836708,298.2845458984375,291.1499938964844,266.6700134277344,265.2330017089844,279.1527709960937,293.4997253417969,298.2928466796875,1.0,0.2375217825174331,0.5394370555877686,0.5394370555877686,0.4605629742145538,1.0,-0.981115996837616,0.5247648358345032,0.4563511610031128,0.3535697162151336,0.0,0.0,0.0,48.30010223388672,25.0,89.1282958984375,-19054.107421875,134.41668701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7746887207031,319.2885131835937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4418707191944122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004484426171984,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
393120,293.1871643066406,297.1499938964844,293.1499938964844,0.0069483001716434,-360.442138671875,304.1513671875,0.5037656426429749,0.0545401647686958,0.0508475229144096,294.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,298.2777404785156,0.4879917502403259,0.050000000745058,0.0489868037402629,293.3544921875,297.1499938964844,293.1499938964844,0.0753557607531547,-1340.2635498046875,304.163818359375,0.8709178566932678,0.2672031819820404,0.1886693686246872,293.2273254394531,297.1499938964844,293.1499938964844,0.0906479582190513,-2105.423095703125,304.1585693359375,0.9176061749458312,0.3117216229438782,0.2966464757919311,293.4390869140625,297.1499938964844,293.1499938964844,0.0017933036433532,-500.78521728515625,300.0712890625,0.4879917502403259,0.050000000745058,0.232372298836708,298.2845458984375,291.1499938964844,266.6700134277344,265.2330017089844,279.1527709960937,293.4997253417969,298.2928466796875,1.0,0.2375217825174331,0.5394370555877686,0.5394370555877686,0.4605629742145538,1.0,-0.981115996837616,0.5247648358345032,0.4563511610031128,0.3535697162151336,0.0,0.0,0.0,48.30010223388672,25.0,89.1282958984375,-19054.107421875,134.41668701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7746887207031,319.2885131835937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4418707191944122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004484426171984,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
393180,293.1878356933594,297.1499938964844,293.1499938964844,0.0066893100738525,-348.11602783203125,304.1513366699219,0.5130714774131775,0.0534614846110343,0.0496825464069843,294.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,298.34503173828125,0.4999659955501556,0.050000000745058,0.0487767904996871,293.3536071777344,297.1499938964844,293.1499938964844,0.0724384486675262,-1299.2784423828125,304.1640625,0.8866801857948303,0.262199342250824,0.1850239038467407,293.22723388671875,297.1499938964844,293.1499938964844,0.0887096226215362,-2066.96875,304.158935546875,0.9411556124687196,0.3097821176052093,0.2946074306964874,293.44189453125,297.1499938964844,293.1499938964844,0.0017229026416316,-479.4870910644531,300.07012939453125,0.4999659955501556,0.050000000745058,0.2313760966062545,298.35211181640625,291.1499938964844,266.7066650390625,265.264404296875,279.15283203125,293.4925842285156,298.3606872558594,1.0,0.2288990020751953,0.5397242903709412,0.5397242903709412,0.4602757096290588,1.0,-0.9714465141296388,0.5201842188835144,0.4512622654438019,0.3507521450519562,0.0,0.0,0.0,42.85595703125,25.0,93.93184661865234,-18937.92578125,123.05168914794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.82244873046875,319.3514404296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4387971758842468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004453233559615,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
393240,293.1878356933594,297.1499938964844,293.1499938964844,0.0066893100738525,-348.11602783203125,304.1513366699219,0.5130714774131775,0.0534614846110343,0.0496825464069843,294.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,298.34503173828125,0.4999659955501556,0.050000000745058,0.0487767904996871,293.3536071777344,297.1499938964844,293.1499938964844,0.0724384486675262,-1299.2784423828125,304.1640625,0.8866801857948303,0.262199342250824,0.1850239038467407,293.22723388671875,297.1499938964844,293.1499938964844,0.0887096226215362,-2066.96875,304.158935546875,0.9411556124687196,0.3097821176052093,0.2946074306964874,293.44189453125,297.1499938964844,293.1499938964844,0.0017229026416316,-479.4870910644531,300.07012939453125,0.4999659955501556,0.050000000745058,0.2313760966062545,298.35211181640625,291.1499938964844,266.7066650390625,265.264404296875,279.15283203125,293.4925842285156,298.3606872558594,1.0,0.2288990020751953,0.5397242903709412,0.5397242903709412,0.4602757096290588,1.0,-0.9714465141296388,0.5201842188835144,0.4512622654438019,0.3507521450519562,0.0,0.0,0.0,42.85595703125,25.0,93.93184661865234,-18937.92578125,123.05168914794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.82244873046875,319.3514404296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4387971758842468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004453233559615,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
393300,293.188232421875,297.1499938964844,293.1499938964844,0.0065645645372569,-342.10906982421875,304.1513061523437,0.5168764591217041,0.0529058612883091,0.0491122640669345,294.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,298.3789367675781,0.5052772164344788,0.050000000745058,0.0486962273716926,293.3524475097656,297.1499938964844,293.1499938964844,0.0710139572620391,-1279.40380859375,304.1640930175781,0.893152117729187,0.2598496079444885,0.1832611411809921,293.2272033691406,297.1499938964844,293.1499938964844,0.0877527892589569,-2048.0078125,304.1590576171875,0.9508656859397888,0.3088089823722839,0.2936120927333832,293.4432373046875,297.1499938964844,293.1499938964844,0.0016887855017557,-469.1888122558594,300.0699157714844,0.5052772164344788,0.050000000745058,0.2309939414262771,298.385986328125,291.1499938964844,266.7250061035156,265.28009033203125,279.1527099609375,293.4881896972656,298.39453125,1.0,0.2253248691558838,0.5398520231246948,0.5398520231246948,0.4601479768753052,1.0,-0.9668960571289062,0.51802659034729,0.4488694369792938,0.3493440449237823,0.0,0.0,0.0,40.75563430786133,25.0,94.4231185913086,-18882.505859375,118.53551483154295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8437805175781,319.3800048828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4372168779373169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004437195311766,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
393360,293.18865966796875,297.1499938964844,293.1499938964844,0.0064419540576636,-336.170166015625,304.1513061523437,0.5201929211616516,0.0523367524147033,0.0485411621630191,294.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4124755859375,0.5103061199188232,0.050000000745058,0.0486269071698188,293.3500671386719,297.1499938964844,293.1499938964844,0.069682702422142,-1260.908203125,304.1639404296875,0.8991130590438843,0.2577507793903351,0.1816673129796981,293.2272033691406,297.1499938964844,293.1499938964844,0.0868088826537132,-2029.326171875,304.1591186523437,0.9593448638916016,0.3078308701515198,0.2926240265369415,293.4445495605469,297.1499938964844,293.1499938964844,0.0016553094610571,-459.1114196777344,300.06964111328125,0.5103061199188232,0.050000000745058,0.2306651175022125,298.41943359375,291.1499938964844,266.74334716796875,265.2957763671875,279.1524658203125,293.4809265136719,298.4278564453125,1.0,0.2221539467573166,0.5399547815322876,0.5399547815322876,0.46004518866539,1.0,-0.9626335501670836,0.5159809589385986,0.4466526210308075,0.34792360663414,0.0,0.0,0.0,38.94279861450195,25.0,93.68689727783205,-18829.94921875,114.59400177001952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8625793457031,319.4056701660156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4356217384338379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004421006888151,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
393420,293.1896667480469,297.1499938964844,293.1499938964844,0.0062030269764363,-324.5213928222656,304.1512756347656,0.5252853035926819,0.0511545911431312,0.0473867505788803,294.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,298.4769287109375,0.5194666385650635,0.050000000745058,0.0485157221555709,293.34454345703125,297.1499938964844,293.1499938964844,0.0672264173626899,-1227.00732421875,304.16339111328125,0.9095115661621094,0.2538009583950043,0.1787857413291931,293.227294921875,297.1499938964844,293.1499938964844,0.0849839746952056,-1993.3018798828125,304.1591186523437,0.9728872776031494,0.3058571219444275,0.2906597256660461,293.4471130371094,297.1499938964844,293.1499938964844,0.0015902878949418,-439.6523742675781,300.0675964355469,0.5194666385650635,0.050000000745058,0.2301376909017563,298.4834289550781,291.1499938964844,266.7799987792969,265.3270568847656,279.1520690917969,293.4652709960937,298.4913330078125,1.0,0.2168129980564117,0.5401384830474854,0.5401384830474854,0.4598615169525146,1.0,-0.9546650052070618,0.5121676921844482,0.4424973130226135,0.3450513184070587,0.0,0.0,0.0,36.016841888427734,25.0,89.09333801269531,-18728.154296875,108.06407165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.89080810546875,319.4471740722656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4324288666248321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004388603265397,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
393480,293.1896667480469,297.1499938964844,293.1499938964844,0.0062030269764363,-324.5213928222656,304.1512756347656,0.5252853035926819,0.0511545911431312,0.0473867505788803,294.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,298.4769287109375,0.5194666385650635,0.050000000745058,0.0485157221555709,293.34454345703125,297.1499938964844,293.1499938964844,0.0672264173626899,-1227.00732421875,304.16339111328125,0.9095115661621094,0.2538009583950043,0.1787857413291931,293.227294921875,297.1499938964844,293.1499938964844,0.0849839746952056,-1993.3018798828125,304.1591186523437,0.9728872776031494,0.3058571219444275,0.2906597256660461,293.4471130371094,297.1499938964844,293.1499938964844,0.0015902878949418,-439.6523742675781,300.0675964355469,0.5194666385650635,0.050000000745058,0.2301376909017563,298.4834289550781,291.1499938964844,266.7799987792969,265.3270568847656,279.1520690917969,293.4652709960937,298.4913330078125,1.0,0.2168129980564117,0.5401384830474854,0.5401384830474854,0.4598615169525146,1.0,-0.9546650052070618,0.5121676921844482,0.4424973130226135,0.3450513184070587,0.0,0.0,0.0,36.016841888427734,25.0,89.09333801269531,-18728.154296875,108.06407165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.89080810546875,319.4471740722656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4324288666248321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004388603265397,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
393540,293.1908569335937,297.1499938964844,293.1499938964844,0.0059540937654674,-312.41851806640625,304.15069580078125,0.52839195728302,0.050000000745058,0.0462321192026138,294.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5365295410156,0.5272914171218872,0.050000000745058,0.0484333969652652,293.3392028808594,297.1499938964844,293.1499938964844,0.0649206787347793,-1195.4881591796875,304.16278076171875,0.9177296161651612,0.2499574273824691,0.1760354042053222,293.2275085449219,297.1499938964844,293.1499938964844,0.0832536071538925,-1959.2835693359373,304.1589660644531,0.9825646281242372,0.303855836391449,0.2886995077133178,293.4496765136719,297.1499938964844,293.1499938964844,0.0015275343321263,-421.0409851074219,300.0626525878906,0.5272914171218872,0.050000000745058,0.2297471910715103,298.5425109863281,291.1499938964844,266.8166809082031,265.3582458496094,279.15185546875,293.4512939453125,298.5498046875,1.0,0.212538331747055,0.5403133630752563,0.5403133630752563,0.459686666727066,1.0,-0.947057604789734,0.5085651278495789,0.438492476940155,0.3420502841472626,0.0,0.0,0.0,33.82289123535156,25.0,82.43659973144531,-18625.490234375,102.88917541503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.906494140625,319.47625732421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4292735457420349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004356580902822,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
393600,293.1908569335937,297.1499938964844,293.1499938964844,0.0059540937654674,-312.41851806640625,304.15069580078125,0.52839195728302,0.050000000745058,0.0462321192026138,294.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5365295410156,0.5272914171218872,0.050000000745058,0.0484333969652652,293.3392028808594,297.1499938964844,293.1499938964844,0.0649206787347793,-1195.4881591796875,304.16278076171875,0.9177296161651612,0.2499574273824691,0.1760354042053222,293.2275085449219,297.1499938964844,293.1499938964844,0.0832536071538925,-1959.2835693359373,304.1589660644531,0.9825646281242372,0.303855836391449,0.2886995077133178,293.4496765136719,297.1499938964844,293.1499938964844,0.0015275343321263,-421.0409851074219,300.0626525878906,0.5272914171218872,0.050000000745058,0.2297471910715103,298.5425109863281,291.1499938964844,266.8166809082031,265.3582458496094,279.15185546875,293.4512939453125,298.5498046875,1.0,0.212538331747055,0.5403133630752563,0.5403133630752563,0.459686666727066,1.0,-0.947057604789734,0.5085651278495789,0.438492476940155,0.3420502841472626,0.0,0.0,0.0,33.82289123535156,25.0,82.43659973144531,-18625.490234375,102.88917541503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.906494140625,319.47625732421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4292735457420349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004356580902822,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
393660,293.1926574707031,297.1499938964844,293.1499938964844,0.005869603715837,-307.8060302734375,304.14227294921875,0.5340842604637146,0.050000000745058,0.0459359250962734,294.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,298.5904541015625,0.5340700149536133,0.050000000745058,0.0483695864677429,293.3344116210937,297.1499938964844,293.1499938964844,0.0627357140183448,-1165.919677734375,304.16217041015625,0.923892855644226,0.2461381256580352,0.1733288615942001,293.2276916503906,297.1499938964844,293.1499938964844,0.0816365033388137,-1927.6444091796875,304.1586608886719,0.9897123575210572,0.3018566966056824,0.2867485582828522,293.45233154296875,297.1499938964844,293.1499938964844,0.0014666949864476,-403.1832885742188,300.05389404296875,0.5340700149536133,0.050000000745058,0.2294444888830185,298.595703125,291.1499938964844,266.85333251953125,265.389404296875,279.15240478515625,293.4521484375,298.60205078125,1.0,0.2090884745121002,0.5405834913253784,0.5405834913253784,0.4594165086746216,1.0,-0.9406715035438538,0.50584477186203,0.4348267316818237,0.3393136262893677,0.0,0.0,0.0,32.10781478881836,25.0,73.24388885498047,-18534.095703125,98.80613708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.90924072265625,319.4909362792969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4262095391750335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000432548491517,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
393720,293.1926574707031,297.1499938964844,293.1499938964844,0.005869603715837,-307.8060302734375,304.14227294921875,0.5340842604637146,0.050000000745058,0.0459359250962734,294.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,298.5904541015625,0.5340700149536133,0.050000000745058,0.0483695864677429,293.3344116210937,297.1499938964844,293.1499938964844,0.0627357140183448,-1165.919677734375,304.16217041015625,0.923892855644226,0.2461381256580352,0.1733288615942001,293.2276916503906,297.1499938964844,293.1499938964844,0.0816365033388137,-1927.6444091796875,304.1586608886719,0.9897123575210572,0.3018566966056824,0.2867485582828522,293.45233154296875,297.1499938964844,293.1499938964844,0.0014666949864476,-403.1832885742188,300.05389404296875,0.5340700149536133,0.050000000745058,0.2294444888830185,298.595703125,291.1499938964844,266.85333251953125,265.389404296875,279.15240478515625,293.4521484375,298.60205078125,1.0,0.2090884745121002,0.5405834913253784,0.5405834913253784,0.4594165086746216,1.0,-0.9406715035438538,0.50584477186203,0.4348267316818237,0.3393136262893677,0.0,0.0,0.0,32.10781478881836,25.0,73.24388885498047,-18534.095703125,98.80613708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.90924072265625,319.4909362792969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4262095391750335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000432548491517,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
393780,293.19586181640625,297.1499938964844,293.1499938964844,0.0058084372431039,-304.4349060058594,304.132080078125,0.5396491289138794,0.050000000745058,0.0458870232105255,294.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,298.6361999511719,0.5396498441696167,0.050000000745058,0.0483213923871517,293.3303527832031,297.1499938964844,293.1499938964844,0.0606782287359237,-1138.3787841796875,304.1615295410156,0.9276789426803588,0.242288589477539,0.1706157922744751,293.2279052734375,297.1499938964844,293.1499938964844,0.0801724344491958,-1899.17138671875,304.158203125,0.9947267174720764,0.2998430132865906,0.2848114371299743,293.45513916015625,297.1499938964844,293.1499938964844,0.0014081093249842,-386.198974609375,300.0392761230469,0.5396498441696167,0.050000000745058,0.2292158752679824,298.6405944824219,291.1499938964844,266.8900146484375,265.4204406738281,279.1524963378906,293.4549255371094,298.6459655761719,1.0,0.2062794864177703,0.5408415198326111,0.5408415198326111,0.4591585099697113,1.0,-0.93469899892807,0.5033695697784424,0.4313293993473053,0.3364372849464416,0.0,0.0,0.0,30.789352416992188,25.0,62.36509323120117,-18442.595703125,95.48714447021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.89794921875,319.4915771484375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4233052432537079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004296010010875,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
393840,293.19586181640625,297.1499938964844,293.1499938964844,0.0058084372431039,-304.4349060058594,304.132080078125,0.5396491289138794,0.050000000745058,0.0458870232105255,294.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,298.6361999511719,0.5396498441696167,0.050000000745058,0.0483213923871517,293.3303527832031,297.1499938964844,293.1499938964844,0.0606782287359237,-1138.3787841796875,304.1615295410156,0.9276789426803588,0.242288589477539,0.1706157922744751,293.2279052734375,297.1499938964844,293.1499938964844,0.0801724344491958,-1899.17138671875,304.158203125,0.9947267174720764,0.2998430132865906,0.2848114371299743,293.45513916015625,297.1499938964844,293.1499938964844,0.0014081093249842,-386.198974609375,300.0392761230469,0.5396498441696167,0.050000000745058,0.2292158752679824,298.6405944824219,291.1499938964844,266.8900146484375,265.4204406738281,279.1524963378906,293.4549255371094,298.6459655761719,1.0,0.2062794864177703,0.5408415198326111,0.5408415198326111,0.4591585099697113,1.0,-0.93469899892807,0.5033695697784424,0.4313293993473053,0.3364372849464416,0.0,0.0,0.0,30.789352416992188,25.0,62.36509323120117,-18442.595703125,95.48714447021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.89794921875,319.4915771484375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4233052432537079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004296010010875,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
