time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
393900,293.1978759765625,297.1499938964844,293.1499938964844,0.0057807094417512,-302.91717529296875,304.1264343261719,0.5419858694076538,0.050000000745058,0.0458689667284488,294.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6562194824219,0.5419859290122986,0.050000000745058,0.0483022332191467,293.3285522460937,297.1499938964844,293.1499938964844,0.0596918165683746,-1125.2779541015625,304.1612243652344,0.9287105202674866,0.240357756614685,0.1692577898502349,293.2281188964844,297.1499938964844,293.1499938964844,0.0794865265488624,-1885.8927001953125,304.157958984375,0.9965530037879944,0.298818290233612,0.2838332056999206,293.4566345214844,297.1499938964844,293.1499938964844,0.0013791696401312,-377.8846740722656,300.0299072265625,0.5419859290122986,0.050000000745058,0.2291250079870224,298.6602478027344,291.1499938964844,266.9083251953125,265.4359436035156,279.1524963378906,293.4564208984375,298.6651611328125,1.0,0.2050701081752777,0.5409643054008484,0.5409643054008484,0.4590356945991516,1.0,-0.9317411184310912,0.5021481513977051,0.4295929372310638,0.3349126279354095,0.0,0.0,0.0,30.254318237304688,25.0,57.265869140625,-18395.470703125,94.04449462890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8882141113281,319.4880065917969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4219169020652771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004281920264475,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
393960,293.2000427246094,297.1499938964844,293.1499938964844,0.0057544312439858,-301.4864501953125,304.1204833984375,0.5440593361854553,0.050000000745058,0.0458532646298408,294.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.67462158203125,0.5440593361854553,0.050000000745058,0.0482856966555118,293.326904296875,297.1499938964844,293.1499938964844,0.0587290972471237,-1112.5540771484375,304.16094970703125,0.9292519092559814,0.2384226620197296,0.1678989231586456,293.2283630371094,297.1499938964844,293.1499938964844,0.0788244977593422,-1873.1142578125,304.15771484375,0.998017191886902,0.2977806329727173,0.2828433811664581,293.4581604003906,297.1499938964844,293.1499938964844,0.0013508899137377,-369.79638671875,300.01934814453125,0.5440593361854553,0.050000000745058,0.2290465533733368,298.6783142089844,291.1499938964844,266.9266662597656,265.451416015625,279.1524353027344,293.4579467773437,298.682861328125,1.0,0.2039641290903091,0.5410830974578857,0.5410830974578857,0.4589169323444366,1.0,-0.928788721561432,0.5009294152259827,0.4278593063354492,0.3333322703838348,0.0,0.0,0.0,29.784931182861328,25.0,52.550025939941406,-18347.591796875,92.71487426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8765869140625,319.4826354980469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4205685257911682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004268235934432,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
394020,293.2048034667969,297.1499938964844,293.1499938964844,0.0057053822092711,-298.8336486816406,304.1077575683594,0.5473266243934631,0.050000000745058,0.0458293110132217,294.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,298.7074890136719,0.5473266243934631,0.050000000745058,0.0482604689896106,293.3238525390625,297.1499938964844,293.1499938964844,0.0568622164428234,-1088.04443359375,304.160400390625,0.9287624955177308,0.2345584630966186,0.1651849597692489,293.2287292480469,297.1499938964844,293.1499938964844,0.0774137899279594,-1846.024169921875,304.1575012207031,0.9990000128746032,0.2957206964492798,0.2804058790206909,293.4613647460937,297.1499938964844,293.1499938964844,0.0012951409444212,-353.949951171875,299.9953918457031,0.5473266243934631,0.050000000745058,0.2289268970489502,298.710693359375,291.1499938964844,266.9633483886719,265.4823303222656,279.15234375,293.46112060546875,298.7147521972656,1.0,0.202006310224533,0.5413128137588501,0.5413128137588501,0.4586871862411499,1.0,-0.922407567501068,0.4982312023639679,0.4241763651371002,0.3299141526222229,0.0,0.0,0.0,29.03842163085937,25.0,45.43693923950195,-18243.57421875,90.28661346435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8504638671875,319.4700622558594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4179763793945312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004241928691044,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
394080,293.2048034667969,297.1499938964844,293.1499938964844,0.0057053822092711,-298.8336486816406,304.1077575683594,0.5473266243934631,0.050000000745058,0.0458293110132217,294.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,298.7074890136719,0.5473266243934631,0.050000000745058,0.0482604689896106,293.3238525390625,297.1499938964844,293.1499938964844,0.0568622164428234,-1088.04443359375,304.160400390625,0.9287624955177308,0.2345584630966186,0.1651849597692489,293.2287292480469,297.1499938964844,293.1499938964844,0.0774137899279594,-1846.024169921875,304.1575012207031,0.9990000128746032,0.2957206964492798,0.2804058790206909,293.4613647460937,297.1499938964844,293.1499938964844,0.0012951409444212,-353.949951171875,299.9953918457031,0.5473266243934631,0.050000000745058,0.2289268970489502,298.710693359375,291.1499938964844,266.9633483886719,265.4823303222656,279.15234375,293.46112060546875,298.7147521972656,1.0,0.202006310224533,0.5413128137588501,0.5413128137588501,0.4586871862411499,1.0,-0.922407567501068,0.4982312023639679,0.4241763651371002,0.3299141526222229,0.0,0.0,0.0,29.03842163085937,25.0,45.43693923950195,-18243.57421875,90.28661346435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8504638671875,319.4700622558594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4179763793945312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004241928691044,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
394140,293.2098693847656,297.1499938964844,293.1499938964844,0.0056586344726383,-296.3180847167969,304.0941467285156,0.5497373342514038,0.050000000745058,0.0458122268319129,294.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.7374572753906,0.5497373342514038,0.050000000745058,0.0482424795627594,293.3211364746094,297.1499938964844,293.1499938964844,0.0550464764237403,-1064.38525390625,304.15997314453125,0.926773488521576,0.2307110577821731,0.1624902635812759,293.2286071777344,297.1499938964844,293.1499938964844,0.0759822204709053,-1818.6923828125,304.1573791503906,0.9990000128746032,0.2937486469745636,0.2777743339538574,293.4646911621094,297.1499938964844,293.1499938964844,0.0012397862737998,-338.3050842285156,299.9693298339844,0.5497373342514038,0.050000000745058,0.228841558098793,298.7404479980469,291.1499938964844,267.0,265.5131225585937,279.1522521972656,293.4644470214844,298.7442932128906,1.0,0.2003228366374969,0.5415310859680176,0.5415310859680176,0.4584689140319824,1.0,-0.9158679842948914,0.495441734790802,0.4204262793064117,0.3263033032417297,0.0,0.0,0.0,28.472057342529297,25.0,41.48853302001953,-18137.23046875,88.13841247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8246459960937,319.4580993652344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4154869019985199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004216663946863,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
394200,293.2098693847656,297.1499938964844,293.1499938964844,0.0056586344726383,-296.3180847167969,304.0941467285156,0.5497373342514038,0.050000000745058,0.0458122268319129,294.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.7374572753906,0.5497373342514038,0.050000000745058,0.0482424795627594,293.3211364746094,297.1499938964844,293.1499938964844,0.0550464764237403,-1064.38525390625,304.15997314453125,0.926773488521576,0.2307110577821731,0.1624902635812759,293.2286071777344,297.1499938964844,293.1499938964844,0.0759822204709053,-1818.6923828125,304.1573791503906,0.9990000128746032,0.2937486469745636,0.2777743339538574,293.4646911621094,297.1499938964844,293.1499938964844,0.0012397862737998,-338.3050842285156,299.9693298339844,0.5497373342514038,0.050000000745058,0.228841558098793,298.7404479980469,291.1499938964844,267.0,265.5131225585937,279.1522521972656,293.4644470214844,298.7442932128906,1.0,0.2003228366374969,0.5415310859680176,0.5415310859680176,0.4584689140319824,1.0,-0.9158679842948914,0.495441734790802,0.4204262793064117,0.3263033032417297,0.0,0.0,0.0,28.472057342529297,25.0,41.48853302001953,-18137.23046875,88.13841247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8246459960937,319.4580993652344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4154869019985199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004216663946863,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
394260,293.2151794433594,297.1499938964844,293.1499938964844,0.0056133684702217,-293.8949279785156,304.0797119140625,0.551643431186676,0.050000000745058,0.0457990542054176,294.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7654724121094,0.551643431186676,0.050000000745058,0.0482286103069782,293.3189697265625,297.1499938964844,293.1499938964844,0.0532554313540458,-1041.21044921875,304.1596374511719,0.9238112568855286,0.226817175745964,0.1597778797149658,293.2286071777344,297.1499938964844,293.1499938964844,0.0746910721063613,-1794.1402587890625,304.1570739746094,0.9990000128746032,0.2917577922344208,0.2754483520984649,293.4681701660156,297.1499938964844,293.1499938964844,0.001184910070151,-322.8698425292969,299.941650390625,0.551643431186676,0.050000000745058,0.228775754570961,298.76824951171875,291.1499938964844,267.0366516113281,265.5438842773437,279.1521301269531,293.4678955078125,298.7718200683594,1.0,0.1988566219806671,0.5417382121086121,0.5417382121086121,0.4582617878913879,1.0,-0.9097076654434204,0.4928508102893829,0.4168568849563598,0.3226816654205322,0.0,0.0,0.0,28.013402938842773,25.0,38.38561630249024,-18036.6015625,86.2543716430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7995910644531,319.4461975097656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4130895435810089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004192333726678,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
394320,293.2151794433594,297.1499938964844,293.1499938964844,0.0056133684702217,-293.8949279785156,304.0797119140625,0.551643431186676,0.050000000745058,0.0457990542054176,294.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7654724121094,0.551643431186676,0.050000000745058,0.0482286103069782,293.3189697265625,297.1499938964844,293.1499938964844,0.0532554313540458,-1041.21044921875,304.1596374511719,0.9238112568855286,0.226817175745964,0.1597778797149658,293.2286071777344,297.1499938964844,293.1499938964844,0.0746910721063613,-1794.1402587890625,304.1570739746094,0.9990000128746032,0.2917577922344208,0.2754483520984649,293.4681701660156,297.1499938964844,293.1499938964844,0.001184910070151,-322.8698425292969,299.941650390625,0.551643431186676,0.050000000745058,0.228775754570961,298.76824951171875,291.1499938964844,267.0366516113281,265.5438842773437,279.1521301269531,293.4678955078125,298.7718200683594,1.0,0.1988566219806671,0.5417382121086121,0.5417382121086121,0.4582617878913879,1.0,-0.9097076654434204,0.4928508102893829,0.4168568849563598,0.3226816654205322,0.0,0.0,0.0,28.013402938842773,25.0,38.38561630249024,-18036.6015625,86.2543716430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7995910644531,319.4461975097656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4130895435810089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004192333726678,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
394380,293.2207336425781,297.1499938964844,293.1499938964844,0.0055694268085062,-291.5602722167969,304.0643310546875,0.5531594157218933,0.050000000745058,0.0457887835800647,294.4894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,298.7912902832031,0.5531594157218933,0.050000000745058,0.0482177920639514,293.3175048828125,297.1499938964844,293.1499938964844,0.0514734275639057,-1018.3067016601562,304.1593933105469,0.92000550031662,0.2228344082832336,0.157011330127716,293.229248046875,297.1499938964844,293.1499938964844,0.0735760852694511,-1773.00927734375,304.1565856933594,0.9990000128746032,0.2896370887756347,0.2735225856304168,293.47174072265625,297.1499938964844,293.1499938964844,0.0011299438774585,-307.4879455566406,299.912109375,0.5531594157218933,0.050000000745058,0.2287244498729705,298.7938232421875,291.1499938964844,267.0733337402344,265.5745544433594,279.15203857421875,293.4714660644531,298.797119140625,1.0,0.1975744217634201,0.5419381856918335,0.5419381856918335,0.4580617845058441,1.0,-0.9039872288703918,0.4904913902282715,0.4134958386421203,0.3191209733486175,0.0,0.0,0.0,27.63690948486328,25.0,35.35139846801758,-17942.21875,84.60002136230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7744140625,319.433349609375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4107940793037414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004169037565588,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
394440,293.2207336425781,297.1499938964844,293.1499938964844,0.0055694268085062,-291.5602722167969,304.0643310546875,0.5531594157218933,0.050000000745058,0.0457887835800647,294.4894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,298.7912902832031,0.5531594157218933,0.050000000745058,0.0482177920639514,293.3175048828125,297.1499938964844,293.1499938964844,0.0514734275639057,-1018.3067016601562,304.1593933105469,0.92000550031662,0.2228344082832336,0.157011330127716,293.229248046875,297.1499938964844,293.1499938964844,0.0735760852694511,-1773.00927734375,304.1565856933594,0.9990000128746032,0.2896370887756347,0.2735225856304168,293.47174072265625,297.1499938964844,293.1499938964844,0.0011299438774585,-307.4879455566406,299.912109375,0.5531594157218933,0.050000000745058,0.2287244498729705,298.7938232421875,291.1499938964844,267.0733337402344,265.5745544433594,279.15203857421875,293.4714660644531,298.797119140625,1.0,0.1975744217634201,0.5419381856918335,0.5419381856918335,0.4580617845058441,1.0,-0.9039872288703918,0.4904913902282715,0.4134958386421203,0.3191209733486175,0.0,0.0,0.0,27.63690948486328,25.0,35.35139846801758,-17942.21875,84.60002136230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7744140625,319.433349609375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4107940793037414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004169037565588,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
394500,293.2236328125,297.1499938964844,293.1499938964844,0.0055479244329035,-290.4254455566406,304.0562438964844,0.5537842512130737,0.050000000745058,0.0457846000790596,294.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8033142089844,0.5537842512130737,0.050000000745058,0.0482133887708187,293.3170471191406,297.1499938964844,293.1499938964844,0.0505831353366375,-1006.91796875,304.1593017578125,0.9178051352500916,0.2208034396171569,0.1556015908718109,293.2298889160156,297.1499938964844,293.1499938964844,0.0730800926685333,-1763.628173828125,304.1562805175781,0.9990000128746032,0.2885057330131531,0.2726925313472748,293.4736022949219,297.1499938964844,293.1499938964844,0.0011023924453184,-299.80670166015625,299.8965759277344,0.5537842512130737,0.050000000745058,0.2287035584449768,298.8057556152344,291.1499938964844,267.0916748046875,265.58984375,279.1520080566406,293.47332763671875,298.80889892578125,1.0,0.1969938576221466,0.5420372486114502,0.5420372486114502,0.4579627513885498,1.0,-0.901263952255249,0.4893834888935089,0.4118804633617401,0.3173758089542389,0.0,0.0,0.0,27.47589111328125,25.0,33.84421157836914,-17896.892578125,83.84640502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7615966796875,319.42645263671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4096883535385132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004157816001679,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
394560,293.2265625,297.1499938964844,293.1499938964844,0.0055266977287828,-289.30938720703125,304.0479431152344,0.5543290376663208,0.050000000745058,0.0457809790968894,294.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.8148498535156,0.5543290376663208,0.050000000745058,0.0482095777988433,293.31671142578125,297.1499938964844,293.1499938964844,0.0496927089989185,-995.5597534179688,304.15924072265625,0.9154329299926758,0.2187491804361343,0.1541754901409149,293.2307434082031,297.1499938964844,293.1499938964844,0.0726112946867942,-1754.7735595703125,304.156005859375,0.9990000128746032,0.2873290479183197,0.2719148099422455,293.4754943847656,297.1499938964844,293.1499938964844,0.0010749346110969,-292.1676025390625,299.88055419921875,0.5543290376663208,0.050000000745058,0.2286854684352874,298.8171691894531,291.1499938964844,267.1099853515625,265.6051330566406,279.1520080566406,293.4751892089844,298.8201904296875,1.0,0.1964451670646667,0.5421367883682251,0.5421367883682251,0.4578632116317749,1.0,-0.8985886573791504,0.4882999658584595,0.4102886617183685,0.3156546652317047,0.0,0.0,0.0,27.330717086791992,25.0,32.41168594360352,-17852.1953125,83.12960815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7486877441406,319.4193725585937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4086084961891174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004146856954321,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
394620,293.23260498046875,297.1499938964844,293.1499938964844,0.0054848217405378,-287.1170959472656,304.0306396484375,0.5551440119743347,0.050000000745058,0.0457756146788597,294.5452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,298.836669921875,0.5551440119743347,0.050000000745058,0.0482039265334606,293.3164367675781,297.1499938964844,293.1499938964844,0.0479096658527851,-972.8976440429688,304.1591186523437,0.9101799130439758,0.2145819813013076,0.1512798070907592,293.2328186035156,297.1499938964844,293.1499938964844,0.0716934874653816,-1737.4840087890625,304.1555480957031,0.9990000128746032,0.2848630249500274,0.2703534960746765,293.4793395996094,297.1499938964844,293.1499938964844,0.0010201385011896,-276.9644470214844,299.847412109375,0.5551440119743347,0.050000000745058,0.2286586761474609,298.8388061523437,291.1499938964844,267.14666748046875,265.6356201171875,279.15203857421875,293.4790344238281,298.8417053222656,1.0,0.195429116487503,0.5423407554626465,0.5423407554626465,0.4576592147350311,1.0,-0.8931900262832642,0.4861014187335968,0.4070886075496673,0.3122687935829162,0.0,0.0,0.0,27.09148597717285,25.0,30.240982055664062,-17762.171875,81.7759017944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7232666015625,319.4056701660156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4065209031105041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004125670238863,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
394680,293.23260498046875,297.1499938964844,293.1499938964844,0.0054848217405378,-287.1170959472656,304.0306396484375,0.5551440119743347,0.050000000745058,0.0457756146788597,294.5452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,298.836669921875,0.5551440119743347,0.050000000745058,0.0482039265334606,293.3164367675781,297.1499938964844,293.1499938964844,0.0479096658527851,-972.8976440429688,304.1591186523437,0.9101799130439758,0.2145819813013076,0.1512798070907592,293.2328186035156,297.1499938964844,293.1499938964844,0.0716934874653816,-1737.4840087890625,304.1555480957031,0.9990000128746032,0.2848630249500274,0.2703534960746765,293.4793395996094,297.1499938964844,293.1499938964844,0.0010201385011896,-276.9644470214844,299.847412109375,0.5551440119743347,0.050000000745058,0.2286586761474609,298.8388061523437,291.1499938964844,267.14666748046875,265.6356201171875,279.15203857421875,293.4790344238281,298.8417053222656,1.0,0.195429116487503,0.5423407554626465,0.5423407554626465,0.4576592147350311,1.0,-0.8931900262832642,0.4861014187335968,0.4070886075496673,0.3122687935829162,0.0,0.0,0.0,27.09148597717285,25.0,30.240982055664062,-17762.171875,81.7759017944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7232666015625,319.4056701660156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4065209031105041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004125670238863,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
394740,293.2386169433594,297.1499938964844,293.1499938964844,0.0054429043084383,-284.9217834472656,304.0126647949219,0.5554841756820679,0.050000000745058,0.0457734130322933,294.5717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,298.85797119140625,0.5554841756820679,0.050000000745058,0.0482016094028949,293.3163452148437,297.1499938964844,293.1499938964844,0.0461201220750808,-950.22607421875,304.1590576171875,0.9042823314666748,0.2103844732046127,0.1483529508113861,293.2348327636719,297.1499938964844,293.1499938964844,0.0706292018294334,-1717.5111083984375,304.1554870605469,0.9977958798408508,0.282353937625885,0.2683265209197998,293.4832763671875,297.1499938964844,293.1499938964844,0.000965338665992,-261.7958679199219,299.8138122558594,0.5554841756820679,0.050000000745058,0.2286476790904998,298.86016845703125,291.1499938964844,267.1833190917969,265.6660461425781,279.1521301269531,293.48297119140625,298.8631896972656,1.0,0.1944908052682876,0.5425576567649841,0.5425576567649841,0.4574423134326935,1.0,-0.8872280716896057,0.4835874736309051,0.4036405682563782,0.3088864386081695,0.0,0.0,0.0,26.933887481689453,25.0,30.313989639282227,-17665.0,80.45660400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7008972167969,319.3959655761719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4044999778270721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004105160478502,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
394800,293.2386169433594,297.1499938964844,293.1499938964844,0.0054429043084383,-284.9217834472656,304.0126647949219,0.5554841756820679,0.050000000745058,0.0457734130322933,294.5717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,298.85797119140625,0.5554841756820679,0.050000000745058,0.0482016094028949,293.3163452148437,297.1499938964844,293.1499938964844,0.0461201220750808,-950.22607421875,304.1590576171875,0.9042823314666748,0.2103844732046127,0.1483529508113861,293.2348327636719,297.1499938964844,293.1499938964844,0.0706292018294334,-1717.5111083984375,304.1554870605469,0.9977958798408508,0.282353937625885,0.2683265209197998,293.4832763671875,297.1499938964844,293.1499938964844,0.000965338665992,-261.7958679199219,299.8138122558594,0.5554841756820679,0.050000000745058,0.2286476790904998,298.86016845703125,291.1499938964844,267.1833190917969,265.6660461425781,279.1521301269531,293.48297119140625,298.8631896972656,1.0,0.1944908052682876,0.5425576567649841,0.5425576567649841,0.4574423134326935,1.0,-0.8872280716896057,0.4835874736309051,0.4036405682563782,0.3088864386081695,0.0,0.0,0.0,26.933887481689453,25.0,30.313989639282227,-17665.0,80.45660400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7008972167969,319.3959655761719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4044999778270721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004105160478502,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
394860,293.2442932128906,297.1499938964844,293.1499938964844,0.0053990567103028,-282.6055908203125,303.9944152832031,0.5555569529533386,0.050000000745058,0.0457729808986187,294.59649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8810119628906,0.5555569529533386,0.050000000745058,0.0482011511921882,293.316162109375,297.1499938964844,293.1499938964844,0.0443191081285476,-927.4266967773438,304.1590576171875,0.8982208967208862,0.2062079757452011,0.145437091588974,293.2361755371094,297.1499938964844,293.1499938964844,0.0694402828812599,-1695.2786865234375,304.1556396484375,0.9957783222198486,0.2799321711063385,0.2660221457481384,293.4871826171875,297.1499938964844,293.1499938964844,0.0009098175214603,-246.4389190673828,299.7816772460937,0.5555569529533386,0.050000000745058,0.2286455035209655,298.8834228515625,291.1499938964844,267.2200012207031,265.6964111328125,279.1522521972656,293.48687744140625,298.8868408203125,1.0,0.1936023086309433,0.5427885055541992,0.5427885055541992,0.4572115242481231,1.0,-0.8809595108032227,0.4808970391750335,0.4000625014305115,0.3056035935878753,0.0,0.0,0.0,26.82369613647461,25.0,32.80863952636719,-17565.70703125,79.16783905029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6847229003906,319.39276123046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4024926126003265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004084788379259,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
394920,293.2442932128906,297.1499938964844,293.1499938964844,0.0053990567103028,-282.6055908203125,303.9944152832031,0.5555569529533386,0.050000000745058,0.0457729808986187,294.59649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8810119628906,0.5555569529533386,0.050000000745058,0.0482011511921882,293.316162109375,297.1499938964844,293.1499938964844,0.0443191081285476,-927.4266967773438,304.1590576171875,0.8982208967208862,0.2062079757452011,0.145437091588974,293.2361755371094,297.1499938964844,293.1499938964844,0.0694402828812599,-1695.2786865234375,304.1556396484375,0.9957783222198486,0.2799321711063385,0.2660221457481384,293.4871826171875,297.1499938964844,293.1499938964844,0.0009098175214603,-246.4389190673828,299.7816772460937,0.5555569529533386,0.050000000745058,0.2286455035209655,298.8834228515625,291.1499938964844,267.2200012207031,265.6964111328125,279.1522521972656,293.48687744140625,298.8868408203125,1.0,0.1936023086309433,0.5427885055541992,0.5427885055541992,0.4572115242481231,1.0,-0.8809595108032227,0.4808970391750335,0.4000625014305115,0.3056035935878753,0.0,0.0,0.0,26.82369613647461,25.0,32.80863952636719,-17565.70703125,79.16783905029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6847229003906,319.39276123046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4024926126003265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004084788379259,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
394980,293.2496032714844,297.1499938964844,293.1499938964844,0.0053534251637756,-280.1722717285156,303.9760437011719,0.5555442571640015,0.050000000745058,0.0457731038331985,294.6195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,298.9062805175781,0.5555442571640015,0.050000000745058,0.0482012815773487,293.31597900390625,297.1499938964844,293.1499938964844,0.0425069779157638,-904.4660034179688,304.1590576171875,0.8919910788536072,0.2020371109247207,0.1425282061100006,293.23712158203125,297.1499938964844,293.1499938964844,0.0682364478707313,-1672.834228515625,304.15576171875,0.9936465620994568,0.2775556743144989,0.2637751698493957,293.4909973144531,297.1499938964844,293.1499938964844,0.0008542455616407,-231.0786895751953,299.7514343261719,0.5555442571640015,0.050000000745058,0.2286461293697357,298.9089050292969,291.1499938964844,267.25665283203125,265.7266540527344,279.1523742675781,293.4906921386719,298.9126281738281,1.0,0.1927579641342163,0.5430338978767395,0.5430338978767395,0.4569661319255829,1.0,-0.874772310256958,0.4782404899597168,0.3965318202972412,0.3025472164154053,0.0,0.0,0.0,26.73311233520508,25.0,35.71626663208008,-17469.701171875,77.936767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.67413330078125,319.39471435546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4004824757575989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004064387758262,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
395040,293.2496032714844,297.1499938964844,293.1499938964844,0.0053534251637756,-280.1722717285156,303.9760437011719,0.5555442571640015,0.050000000745058,0.0457731038331985,294.6195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,298.9062805175781,0.5555442571640015,0.050000000745058,0.0482012815773487,293.31597900390625,297.1499938964844,293.1499938964844,0.0425069779157638,-904.4660034179688,304.1590576171875,0.8919910788536072,0.2020371109247207,0.1425282061100006,293.23712158203125,297.1499938964844,293.1499938964844,0.0682364478707313,-1672.834228515625,304.15576171875,0.9936465620994568,0.2775556743144989,0.2637751698493957,293.4909973144531,297.1499938964844,293.1499938964844,0.0008542455616407,-231.0786895751953,299.7514343261719,0.5555442571640015,0.050000000745058,0.2286461293697357,298.9089050292969,291.1499938964844,267.25665283203125,265.7266540527344,279.1523742675781,293.4906921386719,298.9126281738281,1.0,0.1927579641342163,0.5430338978767395,0.5430338978767395,0.4569661319255829,1.0,-0.874772310256958,0.4782404899597168,0.3965318202972412,0.3025472164154053,0.0,0.0,0.0,26.73311233520508,25.0,35.71626663208008,-17469.701171875,77.936767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.67413330078125,319.39471435546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4004824757575989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004064387758262,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
395100,293.2520751953125,297.1499938964844,293.1499938964844,0.0053300061263144,-278.9149169921875,303.96685791015625,0.5555078387260437,0.050000000745058,0.0457733646035194,294.630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.91973876953125,0.5555078387260437,0.050000000745058,0.0482015572488307,293.3158569335937,297.1499938964844,293.1499938964844,0.0415982753038406,-892.930908203125,304.1590576171875,0.888813316822052,0.1999565958976745,0.1410759091377258,293.23748779296875,297.1499938964844,293.1499938964844,0.067625492811203,-1661.47119140625,304.15582275390625,0.9925272464752196,0.276376336812973,0.2626613080501556,293.4928283691406,297.1499938964844,293.1499938964844,0.0008264254429377,-223.39508056640625,299.73699951171875,0.5555078387260437,0.050000000745058,0.2286474406719207,298.9224548339844,291.1499938964844,267.2749938964844,265.74176025390625,279.1524658203125,293.4925537109375,298.9263000488281,1.0,0.192350223660469,0.5431628823280334,0.5431628823280334,0.4568371176719665,1.0,-0.8716945052146912,0.4769167006015777,0.3947778344154358,0.3011103570461273,0.0,0.0,0.0,26.694801330566406,25.0,37.189697265625,-17422.5703125,77.33934783935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.67059326171875,319.3973388671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3994738459587097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004054151650052,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
395160,293.2543640136719,297.1499938964844,293.1499938964844,0.0053063794039189,-277.6397399902344,303.9577941894531,0.5554608106613159,0.050000000745058,0.0457736924290657,294.63873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.93365478515625,0.5554608106613159,0.050000000745058,0.0482019037008285,293.315673828125,297.1499938964844,293.1499938964844,0.0406920239329338,-881.4043579101562,304.1590576171875,0.8856213092803955,0.1978931128978729,0.1396306604146957,293.23779296875,297.1499938964844,293.1499938964844,0.0670099630951881,-1650.04296875,304.1558837890625,0.9913844466209412,0.2752110064029693,0.2615561485290527,293.49462890625,297.1499938964844,293.1499938964844,0.0007986034615896,-215.71609497070312,299.7230834960937,0.5554608106613159,0.050000000745058,0.2286490797996521,298.9364624023437,291.1499938964844,267.2933349609375,265.7568359375,279.15252685546875,293.4943542480469,298.94049072265625,1.0,0.1919505000114441,0.5432962775230408,0.5432962775230408,0.4567037522792816,1.0,-0.8686361908912659,0.475600391626358,0.3930357992649078,0.299740731716156,0.0,0.0,0.0,26.65963363647461,25.0,38.621707916259766,-17376.041015625,76.75318145751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.66796875,319.4007568359375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3984620869159698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004043883527629,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
395220,293.2580261230469,297.1499938964844,293.1499938964844,0.0052589350380003,-275.0596008300781,303.9403686523437,0.5553690791130066,0.050000000745058,0.0457743369042873,294.6517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,298.9628295898437,0.5553690791130066,0.050000000745058,0.0482025817036628,293.3149108886719,297.1499938964844,293.1499938964844,0.038907129317522,-858.6080932617188,304.1590270996094,0.8793132901191711,0.1938512772321701,0.1367909908294677,293.23797607421875,297.1499938964844,293.1499938964844,0.0657796114683151,-1627.2608642578125,304.1559753417969,0.9890997409820556,0.2729501724243164,0.259402334690094,293.4978942871094,297.1499938964844,293.1499938964844,0.0007428296958096,-200.34344482421875,299.6966857910156,0.5553690791130066,0.050000000745058,0.2286522835493087,298.9657592773437,291.1499938964844,267.3299865722656,265.7869567871094,279.1527099609375,293.4976501464844,298.97003173828125,1.0,0.1911736577749252,0.5435762405395508,0.5435762405395508,0.4564237296581268,1.0,-0.8626482486724854,0.4730273485183716,0.3896209001541137,0.297232061624527,0.0,0.0,0.0,26.59351348876953,25.0,41.095191955566406,-17285.5,75.61857604980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6646423339844,319.4092712402344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3964307308197021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004023268120363,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
395280,293.2580261230469,297.1499938964844,293.1499938964844,0.0052589350380003,-275.0596008300781,303.9403686523437,0.5553690791130066,0.050000000745058,0.0457743369042873,294.6517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,298.9628295898437,0.5553690791130066,0.050000000745058,0.0482025817036628,293.3149108886719,297.1499938964844,293.1499938964844,0.038907129317522,-858.6080932617188,304.1590270996094,0.8793132901191711,0.1938512772321701,0.1367909908294677,293.23797607421875,297.1499938964844,293.1499938964844,0.0657796114683151,-1627.2608642578125,304.1559753417969,0.9890997409820556,0.2729501724243164,0.259402334690094,293.4978942871094,297.1499938964844,293.1499938964844,0.0007428296958096,-200.34344482421875,299.6966857910156,0.5553690791130066,0.050000000745058,0.2286522835493087,298.9657592773437,291.1499938964844,267.3299865722656,265.7869567871094,279.1527099609375,293.4976501464844,298.97003173828125,1.0,0.1911736577749252,0.5435762405395508,0.5435762405395508,0.4564237296581268,1.0,-0.8626482486724854,0.4730273485183716,0.3896209001541137,0.297232061624527,0.0,0.0,0.0,26.59351348876953,25.0,41.095191955566406,-17285.5,75.61857604980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6646423339844,319.4092712402344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3964307308197021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004023268120363,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
395340,293.2606811523437,297.1499938964844,293.1499938964844,0.0052116084843873,-272.4635314941406,303.923828125,0.5552935600280762,0.050000000745058,0.0457748696208,294.66192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9932556152344,0.5552935600280762,0.050000000745058,0.0482031404972076,293.31365966796875,297.1499938964844,293.1499938964844,0.0371754020452499,-836.322509765625,304.1589050292969,0.8731671571731567,0.1899250149726867,0.1340330392122268,293.2376708984375,297.1499938964844,293.1499938964844,0.0645623579621315,-1604.806396484375,304.156005859375,0.986851930618286,0.2707809209823608,0.2573375999927521,293.500732421875,297.1499938964844,293.1499938964844,0.0006874924874864,-185.1231689453125,299.6719665527344,0.5552935600280762,0.050000000745058,0.2286549508571624,298.99627685546875,291.1499938964844,267.3666687011719,265.81695556640625,279.15289306640625,293.5005187988281,299.0007019042969,1.0,0.190427228808403,0.543875515460968,0.543875515460968,0.456124484539032,1.0,-0.8568643927574158,0.4705512523651123,0.3863131105899811,0.2950592935085296,0.0,0.0,0.0,26.531238555908203,25.0,42.74713897705078,-17198.33984375,74.5362319946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6627502441406,319.4187316894531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3943952322006225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004002610221505,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
395400,293.2606811523437,297.1499938964844,293.1499938964844,0.0052116084843873,-272.4635314941406,303.923828125,0.5552935600280762,0.050000000745058,0.0457748696208,294.66192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9932556152344,0.5552935600280762,0.050000000745058,0.0482031404972076,293.31365966796875,297.1499938964844,293.1499938964844,0.0371754020452499,-836.322509765625,304.1589050292969,0.8731671571731567,0.1899250149726867,0.1340330392122268,293.2376708984375,297.1499938964844,293.1499938964844,0.0645623579621315,-1604.806396484375,304.156005859375,0.986851930618286,0.2707809209823608,0.2573375999927521,293.500732421875,297.1499938964844,293.1499938964844,0.0006874924874864,-185.1231689453125,299.6719665527344,0.5552935600280762,0.050000000745058,0.2286549508571624,298.99627685546875,291.1499938964844,267.3666687011719,265.81695556640625,279.15289306640625,293.5005187988281,299.0007019042969,1.0,0.190427228808403,0.543875515460968,0.543875515460968,0.456124484539032,1.0,-0.8568643927574158,0.4705512523651123,0.3863131105899811,0.2950592935085296,0.0,0.0,0.0,26.531238555908203,25.0,42.74713897705078,-17198.33984375,74.5362319946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6627502441406,319.4187316894531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3943952322006225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004002610221505,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
395460,293.2627258300781,297.1499938964844,293.1499938964844,0.0051643913611769,-269.8599853515625,303.9078369140625,0.555227518081665,0.050000000745058,0.0457753352820873,294.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,299.0243530273437,0.555227518081665,0.050000000745058,0.048203632235527,293.3121032714844,297.1499938964844,293.1499938964844,0.03550286591053,-814.5810546875,304.1587219238281,0.8671647906303406,0.1860975176095962,0.1313464492559433,293.2370910644531,297.1499938964844,293.1499938964844,0.0633607804775238,-1582.7322998046875,304.156005859375,0.9846189022064208,0.2686769068241119,0.2553408741950989,293.503173828125,297.1499938964844,293.1499938964844,0.0006325475987978,-170.0507049560547,299.6484375,0.555227518081665,0.050000000745058,0.2286572903394699,299.0274353027344,291.1499938964844,267.4033203125,265.8468933105469,279.1531066894531,293.50299072265625,299.03192138671875,1.0,0.1897088289260864,0.5441970825195312,0.5441970825195312,0.4558029174804687,1.0,-0.8512473702430725,0.4681526720523834,0.3830946683883667,0.2932381629943847,0.0,0.0,0.0,26.47381019592285,25.0,43.606258392333984,-17113.53515625,73.50003051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6610717773437,319.4281311035156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.392364352941513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003981999179814,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
395520,293.2627258300781,297.1499938964844,293.1499938964844,0.0051643913611769,-269.8599853515625,303.9078369140625,0.555227518081665,0.050000000745058,0.0457753352820873,294.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,299.0243530273437,0.555227518081665,0.050000000745058,0.048203632235527,293.3121032714844,297.1499938964844,293.1499938964844,0.03550286591053,-814.5810546875,304.1587219238281,0.8671647906303406,0.1860975176095962,0.1313464492559433,293.2370910644531,297.1499938964844,293.1499938964844,0.0633607804775238,-1582.7322998046875,304.156005859375,0.9846189022064208,0.2686769068241119,0.2553408741950989,293.503173828125,297.1499938964844,293.1499938964844,0.0006325475987978,-170.0507049560547,299.6484375,0.555227518081665,0.050000000745058,0.2286572903394699,299.0274353027344,291.1499938964844,267.4033203125,265.8468933105469,279.1531066894531,293.50299072265625,299.03192138671875,1.0,0.1897088289260864,0.5441970825195312,0.5441970825195312,0.4558029174804687,1.0,-0.8512473702430725,0.4681526720523834,0.3830946683883667,0.2932381629943847,0.0,0.0,0.0,26.47381019592285,25.0,43.606258392333984,-17113.53515625,73.50003051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6610717773437,319.4281311035156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.392364352941513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003981999179814,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
395580,293.264404296875,297.1499938964844,293.1499938964844,0.0051174350082874,-267.26226806640625,303.8921813964844,0.5551671385765076,0.050000000745058,0.0457757636904716,294.6791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,299.0556945800781,0.5551671385765076,0.050000000745058,0.0482040829956531,293.3102722167969,297.1499938964844,293.1499938964844,0.0338947474956512,-793.41064453125,304.1584777832031,0.8612977862358093,0.182362899184227,0.1287248283624649,293.2363586425781,297.1499938964844,293.1499938964844,0.0621744394302368,-1561.0333251953125,304.1559753417969,0.9823770523071288,0.2666172385215759,0.2533900737762451,293.5053100585937,297.1499938964844,293.1499938964844,0.0005779906059615,-155.12918090820312,299.6257019042969,0.5551671385765076,0.050000000745058,0.2286594212055206,299.0587463378906,291.1499938964844,267.44000244140625,265.8767395019531,279.1533508300781,293.505126953125,299.06329345703125,1.0,0.1890157759189605,0.5445443391799927,0.5445443391799927,0.4554556608200073,1.0,-0.8457631468772888,0.4658146500587463,0.3799484968185425,0.2917856276035309,0.0,0.0,0.0,26.42183303833008,25.0,43.84764099121094,-17030.322265625,72.50407409667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6589660644531,319.4368896484375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3903453648090362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003961509210057,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
395640,293.264404296875,297.1499938964844,293.1499938964844,0.0051174350082874,-267.26226806640625,303.8921813964844,0.5551671385765076,0.050000000745058,0.0457757636904716,294.6791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,299.0556945800781,0.5551671385765076,0.050000000745058,0.0482040829956531,293.3102722167969,297.1499938964844,293.1499938964844,0.0338947474956512,-793.41064453125,304.1584777832031,0.8612977862358093,0.182362899184227,0.1287248283624649,293.2363586425781,297.1499938964844,293.1499938964844,0.0621744394302368,-1561.0333251953125,304.1559753417969,0.9823770523071288,0.2666172385215759,0.2533900737762451,293.5053100585937,297.1499938964844,293.1499938964844,0.0005779906059615,-155.12918090820312,299.6257019042969,0.5551671385765076,0.050000000745058,0.2286594212055206,299.0587463378906,291.1499938964844,267.44000244140625,265.8767395019531,279.1533508300781,293.505126953125,299.06329345703125,1.0,0.1890157759189605,0.5445443391799927,0.5445443391799927,0.4554556608200073,1.0,-0.8457631468772888,0.4658146500587463,0.3799484968185425,0.2917856276035309,0.0,0.0,0.0,26.42183303833008,25.0,43.84764099121094,-17030.322265625,72.50407409667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6589660644531,319.4368896484375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3903453648090362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003961509210057,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
