time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
395700,293.26519775390625,297.1499938964844,293.1499938964844,0.0050939237698912,-265.9611511230469,303.8843994140625,0.5551396608352661,0.050000000745058,0.0457759574055671,294.6830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,299.07135009765625,0.5551396608352661,0.050000000745058,0.0482042878866195,293.3092346191406,297.1499938964844,293.1499938964844,0.0331179872155189,-783.0696411132812,304.1583557128906,0.85842365026474,0.1805363595485687,0.1274407058954239,293.2359619140625,297.1499938964844,293.1499938964844,0.061587605625391,-1550.336181640625,304.1559753417969,0.981251060962677,0.2656014561653137,0.2524285316467285,293.5062866210937,297.1499938964844,293.1499938964844,0.0005504972650669,-147.5198516845703,299.614501953125,0.5551396608352661,0.050000000745058,0.2286603897809982,299.0743713378906,291.1499938964844,267.4583435058594,265.89166259765625,279.1534729003906,293.5061340332031,299.07891845703125,1.0,0.1886785477399826,0.5447287559509277,0.5447287559509277,0.4552712738513946,1.0,-0.8430696129798889,0.4646683037281036,0.3784013092517853,0.2912061214447021,0.0,0.0,0.0,26.397838592529297,25.0,43.77459335327149,-16989.248046875,72.02063751220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6575927734375,319.4408874511719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3893426954746246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003951333346776,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
395760,293.2658996582031,297.1499938964844,293.1499938964844,0.0050709801726043,-264.68634033203125,303.876708984375,0.5551209449768066,0.050000000745058,0.0457760952413082,294.68658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0869140625,0.5551209449768066,0.050000000745058,0.0482044331729412,293.3079833984375,297.1499938964844,293.1499938964844,0.0323634892702102,-772.9417114257812,304.158203125,0.8556163907051086,0.1787643432617187,0.1261823922395706,293.23553466796875,297.1499938964844,293.1499938964844,0.0610054917633533,-1539.7491455078125,304.15594482421875,0.9801307916641236,0.2645977735519409,0.2514757812023163,293.5072021484375,297.1499938964844,293.1499938964844,0.0005324519006535,-141.14208984375,299.6033935546875,0.5551209449768066,0.050000000745058,0.2286610752344131,299.0899353027344,291.1499938964844,267.4766540527344,265.9065246582031,279.15362548828125,293.5070495605469,299.094482421875,1.0,0.1883464604616165,0.5449205636978149,0.5449205636978149,0.4550794064998626,1.0,-0.8404169678688049,0.463541567325592,0.3768753707408905,0.2907286286354065,0.0,0.0,0.0,26.374053955078125,25.0,43.59659957885742,-16948.6484375,71.54657745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6560363769531,319.4446105957031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3883448243141174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000394120637793,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
395820,293.2670288085937,297.1499938964844,293.1499938964844,0.0050255041569471,-262.16021728515625,303.8616027832031,0.5551356077194214,0.050000000745058,0.0457760207355022,294.6925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,299.1176452636719,0.5551356077194214,0.050000000745058,0.0482043549418449,293.3048095703125,297.1499938964844,293.1499938964844,0.0309501308947801,-753.7110595703125,304.1578369140625,0.8503609299659729,0.1754086166620254,0.1237999722361564,293.2344970703125,297.1499938964844,293.1499938964844,0.0598663948476314,-1519.1025390625,304.1558532714844,0.977967083454132,0.2626419067382812,0.2496156096458435,293.5088806152344,297.1499938964844,293.1499938964844,0.0005034462083131,-125.62207794189452,299.5811767578125,0.5551356077194214,0.050000000745058,0.2286607027053833,299.12060546875,291.1499938964844,267.5133361816406,265.93621826171875,279.1539306640625,293.5087585449219,299.1250305175781,1.0,0.1877010911703109,0.5453281998634338,0.5453281998634338,0.4546717703342438,1.0,-0.8353244066238403,0.4613974988460541,0.3739269077777862,0.2901241183280945,0.0,0.0,0.0,26.323637008666992,25.0,42.69186019897461,-16870.0625,70.63592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6517639160156,319.4505920410156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3863717913627624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003921182651538,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
395880,293.2670288085937,297.1499938964844,293.1499938964844,0.0050255041569471,-262.16021728515625,303.8616027832031,0.5551356077194214,0.050000000745058,0.0457760207355022,294.6925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,299.1176452636719,0.5551356077194214,0.050000000745058,0.0482043549418449,293.3048095703125,297.1499938964844,293.1499938964844,0.0309501308947801,-753.7110595703125,304.1578369140625,0.8503609299659729,0.1754086166620254,0.1237999722361564,293.2344970703125,297.1499938964844,293.1499938964844,0.0598663948476314,-1519.1025390625,304.1558532714844,0.977967083454132,0.2626419067382812,0.2496156096458435,293.5088806152344,297.1499938964844,293.1499938964844,0.0005034462083131,-125.62207794189452,299.5811767578125,0.5551356077194214,0.050000000745058,0.2286607027053833,299.12060546875,291.1499938964844,267.5133361816406,265.93621826171875,279.1539306640625,293.5087585449219,299.1250305175781,1.0,0.1877010911703109,0.5453281998634338,0.5453281998634338,0.4546717703342438,1.0,-0.8353244066238403,0.4613974988460541,0.3739269077777862,0.2901241183280945,0.0,0.0,0.0,26.323637008666992,25.0,42.69186019897461,-16870.0625,70.63592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6517639160156,319.4505920410156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3863717913627624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003921182651538,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
395940,293.26788330078125,297.1499938964844,293.1499938964844,0.0049813860096037,-259.7093811035156,303.8467712402344,0.5551923513412476,0.050000000745058,0.0457756631076335,294.69781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1473388671875,0.5551923513412476,0.050000000745058,0.0482039786875247,293.30126953125,297.1499938964844,293.1499938964844,0.0296413768082857,-735.5596923828125,304.15740966796875,0.8454232811927795,0.1722038984298706,0.1215402036905288,293.2333374023437,297.1499938964844,293.1499938964844,0.0587658435106277,-1499.2470703125,304.1557312011719,0.975869596004486,0.2607388794422149,0.2478097826242447,293.5103454589844,297.1499938964844,293.1499938964844,0.0004821441834792,-111.40763854980467,299.55859375,0.5551923513412476,0.050000000745058,0.22865891456604,299.150146484375,291.1499938964844,267.54998779296875,265.9658203125,279.1542663574219,293.5102233886719,299.1544189453125,1.0,0.1870803833007812,0.5457710027694702,0.5457710027694702,0.4542290270328522,1.0,-0.830441951751709,0.4593592882156372,0.3710826933383941,0.2899929285049438,0.0,0.0,0.0,26.273799896240234,25.0,41.16379165649414,-16793.708984375,69.76844024658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6455078125,319.4543151855469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3844395875930786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003901573072653,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
396000,293.26788330078125,297.1499938964844,293.1499938964844,0.0049813860096037,-259.7093811035156,303.8467712402344,0.5551923513412476,0.050000000745058,0.0457756631076335,294.69781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1473388671875,0.5551923513412476,0.050000000745058,0.0482039786875247,293.30126953125,297.1499938964844,293.1499938964844,0.0296413768082857,-735.5596923828125,304.15740966796875,0.8454232811927795,0.1722038984298706,0.1215402036905288,293.2333374023437,297.1499938964844,293.1499938964844,0.0587658435106277,-1499.2470703125,304.1557312011719,0.975869596004486,0.2607388794422149,0.2478097826242447,293.5103454589844,297.1499938964844,293.1499938964844,0.0004821441834792,-111.40763854980467,299.55859375,0.5551923513412476,0.050000000745058,0.22865891456604,299.150146484375,291.1499938964844,267.54998779296875,265.9658203125,279.1542663574219,293.5102233886719,299.1544189453125,1.0,0.1870803833007812,0.5457710027694702,0.5457710027694702,0.4542290270328522,1.0,-0.830441951751709,0.4593592882156372,0.3710826933383941,0.2899929285049438,0.0,0.0,0.0,26.273799896240234,25.0,41.16379165649414,-16793.708984375,69.76844024658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6455078125,319.4543151855469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3844395875930786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003901573072653,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
396060,293.26861572265625,297.1499938964844,293.1499938964844,0.0049385200254619,-257.3314208984375,303.8320617675781,0.5552645325660706,0.050000000745058,0.0457752011716365,294.7027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,299.1757507324219,0.5552645325660706,0.050000000745058,0.0482034943997859,293.2977294921875,297.1499938964844,293.1499938964844,0.0284161120653152,-718.216796875,304.156982421875,0.8406641483306885,0.1690943241119384,0.1193566471338272,293.2321472167969,297.1499938964844,293.1499938964844,0.05770068988204,-1480.11865234375,304.1556091308594,0.973787009716034,0.2588711977005005,0.2460406720638275,293.5115966796875,297.1499938964844,293.1499938964844,0.0004615562793333,-97.09908294677734,299.5354309082031,0.5552645325660706,0.050000000745058,0.2286566197872162,299.1784362792969,291.1499938964844,267.5882873535156,265.9967956542969,279.1546936035156,293.511474609375,299.1825256347656,1.0,0.1864822655916214,0.5462619066238403,0.5462619066238403,0.4537380933761596,1.0,-0.8256942629814148,0.4574113488197326,0.3682828843593597,0.2903028726577759,0.0,0.0,0.0,26.22793769836425,25.0,39.40021896362305,-16718.470703125,68.93577575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.637451171875,319.4560546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3825549781322479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003882446617353,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
396120,293.26861572265625,297.1499938964844,293.1499938964844,0.0049385200254619,-257.3314208984375,303.8320617675781,0.5552645325660706,0.050000000745058,0.0457752011716365,294.7027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,299.1757507324219,0.5552645325660706,0.050000000745058,0.0482034943997859,293.2977294921875,297.1499938964844,293.1499938964844,0.0284161120653152,-718.216796875,304.156982421875,0.8406641483306885,0.1690943241119384,0.1193566471338272,293.2321472167969,297.1499938964844,293.1499938964844,0.05770068988204,-1480.11865234375,304.1556091308594,0.973787009716034,0.2588711977005005,0.2460406720638275,293.5115966796875,297.1499938964844,293.1499938964844,0.0004615562793333,-97.09908294677734,299.5354309082031,0.5552645325660706,0.050000000745058,0.2286566197872162,299.1784362792969,291.1499938964844,267.5882873535156,265.9967956542969,279.1546936035156,293.511474609375,299.1825256347656,1.0,0.1864822655916214,0.5462619066238403,0.5462619066238403,0.4537380933761596,1.0,-0.8256942629814148,0.4574113488197326,0.3682828843593597,0.2903028726577759,0.0,0.0,0.0,26.22793769836425,25.0,39.40021896362305,-16718.470703125,68.93577575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.637451171875,319.4560546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3825549781322479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003882446617353,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
396180,293.2694091796875,297.1499938964844,293.1499938964844,0.0048967977054417,-255.020263671875,303.8173217773437,0.5553290843963623,0.050000000745058,0.0457747913897037,294.7075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,299.20294189453125,0.5553290843963623,0.050000000745058,0.048203058540821,293.29449462890625,297.1499938964844,293.1499938964844,0.0272508449852466,-701.3622436523438,304.1566162109375,0.8359410166740417,0.1660081148147583,0.1172004267573356,293.23095703125,297.1499938964844,293.1499938964844,0.0566656701266765,-1461.6129150390625,304.15545654296875,0.9716765284538268,0.2570283710956573,0.2442969977855682,293.5127258300781,297.1499938964844,293.1499938964844,0.0004409131070133,-83.08491516113281,299.5116577148437,0.5553290843963623,0.050000000745058,0.2286545485258102,299.2055053710937,291.1499938964844,267.6296691894531,266.030517578125,279.1552124023437,293.5126342773437,299.20947265625,1.0,0.185903251171112,0.5468115210533142,0.5468115210533142,0.4531884491443634,1.0,-0.8210102915763855,0.4555434286594391,0.3654668927192688,0.2909879982471466,0.0,0.0,0.0,26.18836784362793,25.0,37.73882293701172,-16643.541015625,68.12914276123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6280822753906,319.4564514160156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3807181715965271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003863805322907,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
396240,293.2694091796875,297.1499938964844,293.1499938964844,0.0048967977054417,-255.020263671875,303.8173217773437,0.5553290843963623,0.050000000745058,0.0457747913897037,294.7075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,299.20294189453125,0.5553290843963623,0.050000000745058,0.048203058540821,293.29449462890625,297.1499938964844,293.1499938964844,0.0272508449852466,-701.3622436523438,304.1566162109375,0.8359410166740417,0.1660081148147583,0.1172004267573356,293.23095703125,297.1499938964844,293.1499938964844,0.0566656701266765,-1461.6129150390625,304.15545654296875,0.9716765284538268,0.2570283710956573,0.2442969977855682,293.5127258300781,297.1499938964844,293.1499938964844,0.0004409131070133,-83.08491516113281,299.5116577148437,0.5553290843963623,0.050000000745058,0.2286545485258102,299.2055053710937,291.1499938964844,267.6296691894531,266.030517578125,279.1552124023437,293.5126342773437,299.20947265625,1.0,0.185903251171112,0.5468115210533142,0.5468115210533142,0.4531884491443634,1.0,-0.8210102915763855,0.4555434286594391,0.3654668927192688,0.2909879982471466,0.0,0.0,0.0,26.18836784362793,25.0,37.73882293701172,-16643.541015625,68.12914276123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6280822753906,319.4564514160156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3807181715965271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003863805322907,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
396300,293.2698059082031,297.1499938964844,293.1499938964844,0.0048760795034468,-253.8755340576172,303.8099670410156,0.5553566217422485,0.050000000745058,0.0457746163010597,294.7093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,299.2161560058594,0.5553566217422485,0.050000000745058,0.0482028722763061,293.29302978515625,297.1499938964844,293.1499938964844,0.0266864951699972,-693.0574340820312,304.15643310546875,0.8335690498352051,0.1644677221775055,0.1161242574453353,293.2303771972656,297.1499938964844,293.1499938964844,0.0561580024659633,-1452.5643310546875,304.1553955078125,0.970606803894043,0.2561163008213043,0.2434332966804504,293.5132751464844,297.1499938964844,293.1499938964844,0.0004295515827834,-75.68378448486328,299.4996032714844,0.5553566217422485,0.050000000745058,0.228653684258461,299.2186584472656,291.1499938964844,267.6514892578125,266.0483703613281,279.1554870605469,293.51318359375,299.2225646972656,1.0,0.1856200098991394,0.5471082329750061,0.5471082329750061,0.4528917968273163,1.0,-0.8186807632446289,0.4546327888965606,0.3640480041503906,0.2914645969867706,0.0,0.0,0.0,26.171106338500977,25.0,37.02070999145508,-16606.115234375,67.73384857177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6231384277344,319.4564208984375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3798169493675232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003854659153148,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
396360,293.2700500488281,297.1499938964844,293.1499938964844,0.0048561999574303,-252.7723693847656,303.802734375,0.555387556552887,0.050000000745058,0.0457744151353836,294.70880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2291259765625,0.555387556552887,0.050000000745058,0.0482026636600494,293.2915344238281,297.1499938964844,293.1499938964844,0.0261363014578819,-684.8634033203125,304.15625,0.8312099575996399,0.1629484295845031,0.1150559931993484,293.229736328125,297.1499938964844,293.1499938964844,0.0556588992476463,-1443.6849365234375,304.15533447265625,0.9695470929145812,0.2552258968353271,0.2425828278064727,293.51373291015625,297.1499938964844,293.1499938964844,0.0004191655025351,-69.14297485351562,299.4874572753906,0.555387556552887,0.050000000745058,0.228652685880661,299.2315673828125,291.1499938964844,267.6739807128906,266.0668029785156,279.15576171875,293.513671875,299.2354431152344,1.0,0.1853408515453338,0.547418475151062,0.547418475151062,0.452581524848938,1.0,-0.8163763284683228,0.4537460803985595,0.3626302182674408,0.2920295596122741,0.0,0.0,0.0,26.15446281433105,25.0,36.37137222290039,-16569.009765625,67.34503173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6181335449219,319.45623779296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3789268434047699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003845625906251,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
396420,293.2698059082031,297.1499938964844,293.1499938964844,0.0048177535645663,-250.634765625,303.7890930175781,0.5554892420768738,0.050000000745058,0.0457737557590007,294.70367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2544250488281,0.5554892420768738,0.050000000745058,0.0482019670307636,293.28839111328125,297.1499938964844,293.1499938964844,0.0250907372683286,-668.9995727539062,304.1559143066406,0.8266286253929138,0.1600006222724914,0.1129757463932037,293.22808837890625,297.1499938964844,293.1499938964844,0.0546989329159259,-1426.6483154296875,304.1551513671875,0.9675530791282654,0.2535382807254791,0.2409593760967254,293.514404296875,297.1499938964844,293.1499938964844,0.0003961430920753,-55.48851776123047,299.46319580078125,0.5554892420768738,0.050000000745058,0.2286493778228759,299.2568054199219,291.1499938964844,267.72100830078125,266.10546875,279.15631103515625,293.5143737792969,299.2605285644531,1.0,0.1847954392433166,0.5480777025222778,0.5480777025222778,0.4519223272800445,1.0,-0.8119257688522339,0.4520875215530395,0.3598382174968719,0.2934363782405853,0.0,0.0,0.0,26.118518829345703,25.0,35.01970672607422,-16497.0,66.59339141845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6077575683594,319.45526123046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3771794736385345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003827892069239,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
396480,293.2698059082031,297.1499938964844,293.1499938964844,0.0048177535645663,-250.634765625,303.7890930175781,0.5554892420768738,0.050000000745058,0.0457737557590007,294.70367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2544250488281,0.5554892420768738,0.050000000745058,0.0482019670307636,293.28839111328125,297.1499938964844,293.1499938964844,0.0250907372683286,-668.9995727539062,304.1559143066406,0.8266286253929138,0.1600006222724914,0.1129757463932037,293.22808837890625,297.1499938964844,293.1499938964844,0.0546989329159259,-1426.6483154296875,304.1551513671875,0.9675530791282654,0.2535382807254791,0.2409593760967254,293.514404296875,297.1499938964844,293.1499938964844,0.0003961430920753,-55.48851776123047,299.46319580078125,0.5554892420768738,0.050000000745058,0.2286493778228759,299.2568054199219,291.1499938964844,267.72100830078125,266.10546875,279.15631103515625,293.5143737792969,299.2605285644531,1.0,0.1847954392433166,0.5480777025222778,0.5480777025222778,0.4519223272800445,1.0,-0.8119257688522339,0.4520875215530395,0.3598382174968719,0.2934363782405853,0.0,0.0,0.0,26.118518829345703,25.0,35.01970672607422,-16497.0,66.59339141845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6077575683594,319.45526123046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3771794736385345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003827892069239,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
396540,293.26861572265625,297.1499938964844,293.1499938964844,0.0047815172001719,-248.6145172119141,303.7765197753906,0.5556469559669495,0.050000000745058,0.0457727238535881,294.6947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,299.27862548828125,0.5556469559669495,0.050000000745058,0.0482008829712867,293.2850952148437,297.1499938964844,293.1499938964844,0.0241208001971244,-653.9080810546875,304.15557861328125,0.8222342133522034,0.1571681946516037,0.1109784618020057,293.2260131835937,297.1499938964844,293.1499938964844,0.0538012199103832,-1410.7642822265625,304.1549377441406,0.9657673835754396,0.2519819736480713,0.2394596636295318,293.5145874023437,297.1499938964844,293.1499938964844,0.0003713733458425,-42.10855484008789,299.4387512207031,0.5556469559669495,0.050000000745058,0.2286442220211029,299.2808532714844,291.1499938964844,267.7705383300781,266.1463623046875,279.15679931640625,293.5145874023437,299.284423828125,1.0,0.1842697262763977,0.5487849116325378,0.5487849116325378,0.4512150883674621,1.0,-0.8077201843261719,0.4505984187126159,0.3571217954158783,0.2951972782611847,0.0,0.0,0.0,26.07854652404785,25.0,33.37085723876953,-16428.30078125,65.88038635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5965270996094,319.4530029296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3754841685295105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003810686757788,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
396600,293.26861572265625,297.1499938964844,293.1499938964844,0.0047815172001719,-248.6145172119141,303.7765197753906,0.5556469559669495,0.050000000745058,0.0457727238535881,294.6947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,299.27862548828125,0.5556469559669495,0.050000000745058,0.0482008829712867,293.2850952148437,297.1499938964844,293.1499938964844,0.0241208001971244,-653.9080810546875,304.15557861328125,0.8222342133522034,0.1571681946516037,0.1109784618020057,293.2260131835937,297.1499938964844,293.1499938964844,0.0538012199103832,-1410.7642822265625,304.1549377441406,0.9657673835754396,0.2519819736480713,0.2394596636295318,293.5145874023437,297.1499938964844,293.1499938964844,0.0003713733458425,-42.10855484008789,299.4387512207031,0.5556469559669495,0.050000000745058,0.2286442220211029,299.2808532714844,291.1499938964844,267.7705383300781,266.1463623046875,279.15679931640625,293.5145874023437,299.284423828125,1.0,0.1842697262763977,0.5487849116325378,0.5487849116325378,0.4512150883674621,1.0,-0.8077201843261719,0.4505984187126159,0.3571217954158783,0.2951972782611847,0.0,0.0,0.0,26.07854652404785,25.0,33.37085723876953,-16428.30078125,65.88038635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5965270996094,319.4530029296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3754841685295105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003810686757788,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
396660,293.2667236328125,297.1499938964844,293.1499938964844,0.0047476859763264,-246.72393798828125,303.764892578125,0.5558432936668396,0.050000000745058,0.0457714386284351,294.68328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3014831542969,0.5558432936668396,0.050000000745058,0.0481995269656181,293.28173828125,297.1499938964844,293.1499938964844,0.0232182089239358,-639.5072021484375,304.1552124023437,0.8179482817649841,0.1544263362884521,0.1090481206774711,293.2236328125,297.1499938964844,293.1499938964844,0.0529650375247001,-1396.010009765625,304.1546936035156,0.9641597867012024,0.2505408227443695,0.2380720525979995,293.51434326171875,297.1499938964844,293.1499938964844,0.0003440650179982,-28.94251823425293,299.41387939453125,0.5558432936668396,0.050000000745058,0.2286377996206283,299.3035888671875,291.1499938964844,267.8223876953125,266.1892395019531,279.1572570800781,293.5143737792969,299.3069152832031,1.0,0.1837642937898636,0.549535870552063,0.549535870552063,0.4504641592502594,1.0,-0.803727388381958,0.4492580592632293,0.354469358921051,0.29726642370224,0.0,0.0,0.0,26.03686141967773,25.0,31.465282440185547,-16362.3359375,65.20336151123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5841369628906,319.44921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3738472759723663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003794074582401,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
396720,293.2667236328125,297.1499938964844,293.1499938964844,0.0047476859763264,-246.72393798828125,303.764892578125,0.5558432936668396,0.050000000745058,0.0457714386284351,294.68328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3014831542969,0.5558432936668396,0.050000000745058,0.0481995269656181,293.28173828125,297.1499938964844,293.1499938964844,0.0232182089239358,-639.5072021484375,304.1552124023437,0.8179482817649841,0.1544263362884521,0.1090481206774711,293.2236328125,297.1499938964844,293.1499938964844,0.0529650375247001,-1396.010009765625,304.1546936035156,0.9641597867012024,0.2505408227443695,0.2380720525979995,293.51434326171875,297.1499938964844,293.1499938964844,0.0003440650179982,-28.94251823425293,299.41387939453125,0.5558432936668396,0.050000000745058,0.2286377996206283,299.3035888671875,291.1499938964844,267.8223876953125,266.1892395019531,279.1572570800781,293.5143737792969,299.3069152832031,1.0,0.1837642937898636,0.549535870552063,0.549535870552063,0.4504641592502594,1.0,-0.803727388381958,0.4492580592632293,0.354469358921051,0.29726642370224,0.0,0.0,0.0,26.03686141967773,25.0,31.465282440185547,-16362.3359375,65.20336151123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5841369628906,319.44921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3738472759723663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003794074582401,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
396780,293.2642517089844,297.1499938964844,293.1499938964844,0.0047160619869828,-244.95584106445312,303.7541198730469,0.556063711643219,0.050000000745058,0.0457699932157993,294.6697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,299.3228454589844,0.556063711643219,0.050000000745058,0.0481980070471763,293.2784423828125,297.1499938964844,293.1499938964844,0.0223766416311264,-625.7404174804688,304.1548767089844,0.8137043714523315,0.1517625004053115,0.1071743294596672,293.2210388183594,297.1499938964844,293.1499938964844,0.0521892718970775,-1382.356689453125,304.1544189453125,0.9627046585083008,0.2492058724164962,0.2367871850728988,293.513671875,297.1499938964844,293.1499938964844,0.0003134260477963,-16.331464767456055,299.388427734375,0.556063711643219,0.050000000745058,0.2286306023597717,299.3247985839844,291.1499938964844,267.8763427734375,266.2340087890625,279.1576843261719,293.51373291015625,299.32794189453125,1.0,0.1832797825336456,0.5503256916999817,0.5503256916999817,0.4496743381023407,1.0,-0.7999244928359985,0.4480519890785217,0.3518725037574768,0.2995916604995727,0.0,0.0,0.0,25.995206832885746,25.0,29.43203926086425,-16298.775390625,64.56044006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5705871582031,319.4439697265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3722754716873169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003778122772928,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
396840,293.2642517089844,297.1499938964844,293.1499938964844,0.0047160619869828,-244.95584106445312,303.7541198730469,0.556063711643219,0.050000000745058,0.0457699932157993,294.6697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,299.3228454589844,0.556063711643219,0.050000000745058,0.0481980070471763,293.2784423828125,297.1499938964844,293.1499938964844,0.0223766416311264,-625.7404174804688,304.1548767089844,0.8137043714523315,0.1517625004053115,0.1071743294596672,293.2210388183594,297.1499938964844,293.1499938964844,0.0521892718970775,-1382.356689453125,304.1544189453125,0.9627046585083008,0.2492058724164962,0.2367871850728988,293.513671875,297.1499938964844,293.1499938964844,0.0003134260477963,-16.331464767456055,299.388427734375,0.556063711643219,0.050000000745058,0.2286306023597717,299.3247985839844,291.1499938964844,267.8763427734375,266.2340087890625,279.1576843261719,293.51373291015625,299.32794189453125,1.0,0.1832797825336456,0.5503256916999817,0.5503256916999817,0.4496743381023407,1.0,-0.7999244928359985,0.4480519890785217,0.3518725037574768,0.2995916604995727,0.0,0.0,0.0,25.995206832885746,25.0,29.43203926086425,-16298.775390625,64.56044006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5705871582031,319.4439697265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3722754716873169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003778122772928,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
396900,293.2628479003906,297.1499938964844,293.1499938964844,0.0047010486014187,-244.1162567138672,303.7489929199219,0.5561795234680176,0.050000000745058,0.0457692369818687,294.66229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3329772949219,0.5561795234680176,0.050000000745058,0.0481972098350524,293.2768249511719,297.1499938964844,293.1499938964844,0.0219764728099107,-619.0707397460938,304.1547241210937,0.8115774393081665,0.1504556089639663,0.1062555760145187,293.2196655273437,297.1499938964844,293.1499938964844,0.0518224500119686,-1375.912109375,304.154296875,0.96202552318573,0.2485742568969726,0.2361792773008346,293.5132141113281,297.1499938964844,293.1499938964844,0.000269477837719,-3.5375843048095703,299.3755187988281,0.5561795234680176,0.050000000745058,0.2286268174648285,299.3348693847656,291.1499938964844,267.9040832519531,266.25701904296875,279.1578674316406,293.5133056640625,299.337890625,1.0,0.1830450147390365,0.5507332682609558,0.5507332682609558,0.4492667317390442,1.0,-0.7980859279632568,0.4474940896034241,0.3505918681621551,0.300830066204071,0.0,0.0,0.0,25.974693298339844,25.0,28.408042907714844,-16267.8017578125,64.2507095336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5634460449219,319.4408874511719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3715140521526336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003770395414903,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
396960,293.2613525390625,297.1499938964844,293.1499938964844,0.0046866396442055,-243.3095245361328,303.7440490722656,0.5562974810600281,0.050000000745058,0.0457684658467769,294.6545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,299.3427734375,0.5562974810600281,0.050000000745058,0.0481963977217674,293.27520751953125,297.1499938964844,293.1499938964844,0.0215888377279043,-612.5299072265625,304.1545715332031,0.8094359040260315,0.1491636484861374,0.1053474694490432,293.2182922363281,297.1499938964844,293.1499938964844,0.0514687411487102,-1369.70458984375,304.1541442871094,0.9613747596740724,0.2479647696018219,0.2355925440788269,293.5126647949219,297.1499938964844,293.1499938964844,0.0002665288047865,-2.948661088943481,299.36236572265625,0.5562974810600281,0.050000000745058,0.2286229729652404,299.3445739746094,291.1499938964844,267.9322509765625,266.2803955078125,279.15802001953125,293.51275634765625,299.3475036621094,1.0,0.1828149855136871,0.5511481761932373,0.5511481761932373,0.4488518536090851,1.0,-0.7962854504585266,0.4469636678695678,0.3493218123912811,0.3021062612533569,0.0,0.0,0.0,25.954477310180664,25.0,27.39508628845215,-16237.3271484375,63.94823455810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5561218261719,319.4375305175781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.370768666267395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003762830456253,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
397020,293.2581481933594,297.1499938964844,293.1499938964844,0.0046592103317379,-241.7743682861328,303.73468017578125,0.5565351843833923,0.050000000745058,0.0457669161260128,294.6380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,299.3612976074219,0.5565351843833923,0.050000000745058,0.0481947660446167,293.2721252441406,297.1499938964844,293.1499938964844,0.0208488367497921,-599.8125,304.154296875,0.8050772547721863,0.1466182172298431,0.1035604923963546,293.2154541015625,297.1499938964844,293.1499938964844,0.0507993623614311,-1357.9742431640625,304.15386962890625,0.9601498246192932,0.2468081563711166,0.2344801127910614,293.5116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,299.4168701171875,0.5565351843833923,0.050000000745058,0.2286152243614196,299.36297607421875,291.1499938964844,267.9898681640625,266.32830810546875,279.1583251953125,293.5117492675781,299.36572265625,1.0,0.1823689192533493,0.5519981384277344,0.5519981384277344,0.4480018615722656,1.0,-0.792792797088623,0.4459849298000335,0.3468078970909118,0.3047367036342621,0.0,0.0,0.0,25.91519927978516,25.0,25.44185447692871,-16177.8427734375,63.36424255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.541015625,319.43017578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3693262338638305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000374819181161,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
397080,293.2581481933594,297.1499938964844,293.1499938964844,0.0046592103317379,-241.7743682861328,303.73468017578125,0.5565351843833923,0.050000000745058,0.0457669161260128,294.6380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,299.3612976074219,0.5565351843833923,0.050000000745058,0.0481947660446167,293.2721252441406,297.1499938964844,293.1499938964844,0.0208488367497921,-599.8125,304.154296875,0.8050772547721863,0.1466182172298431,0.1035604923963546,293.2154541015625,297.1499938964844,293.1499938964844,0.0507993623614311,-1357.9742431640625,304.15386962890625,0.9601498246192932,0.2468081563711166,0.2344801127910614,293.5116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,299.4168701171875,0.5565351843833923,0.050000000745058,0.2286152243614196,299.36297607421875,291.1499938964844,267.9898681640625,266.32830810546875,279.1583251953125,293.5117492675781,299.36572265625,1.0,0.1823689192533493,0.5519981384277344,0.5519981384277344,0.4480018615722656,1.0,-0.792792797088623,0.4459849298000335,0.3468078970909118,0.3047367036342621,0.0,0.0,0.0,25.91519927978516,25.0,25.44185447692871,-16177.8427734375,63.36424255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.541015625,319.43017578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3693262338638305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000374819181161,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
397140,293.2547607421875,297.1499938964844,293.1499938964844,0.0046335910446941,-240.3404998779297,303.725830078125,0.5567631721496582,0.050000000745058,0.0457654297351837,294.6208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,299.3785705566406,0.5567631721496582,0.050000000745058,0.0481932014226913,293.26922607421875,297.1499938964844,293.1499938964844,0.0201494451612234,-587.4972534179688,304.1540222167969,0.8006497025489807,0.1441116333007812,0.1018018573522567,293.2126159667969,297.1499938964844,293.1499938964844,0.0501754432916641,-1347.0599365234375,304.15362548828125,0.9589966535568236,0.2457239776849746,0.2334383279085159,293.51055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.3816223144531,0.5567631721496582,0.050000000745058,0.2286078035831451,299.380126953125,291.1499938964844,268.0490417480469,266.3775329589844,279.1585693359375,293.5106506347656,299.3826904296875,1.0,0.1819405406713485,0.5528650879859924,0.5528650879859924,0.4471348822116852,1.0,-0.7894195318222046,0.4450968205928802,0.3443227112293243,0.3073887825012207,0.0,0.0,0.0,25.878379821777344,25.0,23.66813087463379,-16120.0673828125,62.8052864074707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5256042480469,319.4223022460937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3679471611976623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003734195779543,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
397200,293.2547607421875,297.1499938964844,293.1499938964844,0.0046335910446941,-240.3404998779297,303.725830078125,0.5567631721496582,0.050000000745058,0.0457654297351837,294.6208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,299.3785705566406,0.5567631721496582,0.050000000745058,0.0481932014226913,293.26922607421875,297.1499938964844,293.1499938964844,0.0201494451612234,-587.4972534179688,304.1540222167969,0.8006497025489807,0.1441116333007812,0.1018018573522567,293.2126159667969,297.1499938964844,293.1499938964844,0.0501754432916641,-1347.0599365234375,304.15362548828125,0.9589966535568236,0.2457239776849746,0.2334383279085159,293.51055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.3816223144531,0.5567631721496582,0.050000000745058,0.2286078035831451,299.380126953125,291.1499938964844,268.0490417480469,266.3775329589844,279.1585693359375,293.5106506347656,299.3826904296875,1.0,0.1819405406713485,0.5528650879859924,0.5528650879859924,0.4471348822116852,1.0,-0.7894195318222046,0.4450968205928802,0.3443227112293243,0.3073887825012207,0.0,0.0,0.0,25.878379821777344,25.0,23.66813087463379,-16120.0673828125,62.8052864074707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5256042480469,319.4223022460937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3679471611976623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003734195779543,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
397260,293.251220703125,297.1499938964844,293.1499938964844,0.0046096104197204,-238.9980926513672,303.7175598144531,0.5569745302200317,0.050000000745058,0.0457640588283538,294.603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.3946838378906,0.5569745302200317,0.050000000745058,0.0481917560100555,293.2665100097656,297.1499938964844,293.1499938964844,0.0194873865693807,-575.5542602539062,304.1537780761719,0.796212375164032,0.1416436582803726,0.1000712215900421,293.2098083496094,297.1499938964844,293.1499938964844,0.0495930463075637,-1336.8868408203125,304.15338134765625,0.957901120185852,0.2447076439857483,0.2324626594781875,293.5094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,299.39471435546875,0.5569745302200317,0.050000000745058,0.2286009490489959,299.3961181640625,291.1499938964844,268.1095275878906,266.4278869628906,279.15869140625,293.509521484375,299.3985290527344,1.0,0.1815290451049804,0.5537404417991638,0.5537404417991638,0.4462595283985138,1.0,-0.7861601114273071,0.4442956447601318,0.3418644964694977,0.3099676072597503,0.0,0.0,0.0,25.843900680541992,25.0,22.124223709106445,-16064.052734375,62.269981384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.51025390625,319.41424560546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3666293919086456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003720821987371,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
397320,293.251220703125,297.1499938964844,293.1499938964844,0.0046096104197204,-238.9980926513672,303.7175598144531,0.5569745302200317,0.050000000745058,0.0457640588283538,294.603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.3946838378906,0.5569745302200317,0.050000000745058,0.0481917560100555,293.2665100097656,297.1499938964844,293.1499938964844,0.0194873865693807,-575.5542602539062,304.1537780761719,0.796212375164032,0.1416436582803726,0.1000712215900421,293.2098083496094,297.1499938964844,293.1499938964844,0.0495930463075637,-1336.8868408203125,304.15338134765625,0.957901120185852,0.2447076439857483,0.2324626594781875,293.5094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,299.39471435546875,0.5569745302200317,0.050000000745058,0.2286009490489959,299.3961181640625,291.1499938964844,268.1095275878906,266.4278869628906,279.15869140625,293.509521484375,299.3985290527344,1.0,0.1815290451049804,0.5537404417991638,0.5537404417991638,0.4462595283985138,1.0,-0.7861601114273071,0.4442956447601318,0.3418644964694977,0.3099676072597503,0.0,0.0,0.0,25.843900680541992,25.0,22.124223709106445,-16064.052734375,62.269981384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.51025390625,319.41424560546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3666293919086456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003720821987371,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
397380,293.2476501464844,297.1499938964844,293.1499938964844,0.0045870179310441,-237.73301696777344,303.7097473144531,0.5571590065956116,0.050000000745058,0.045762863010168,294.5858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4098205566406,0.5571590065956116,0.050000000745058,0.0481904968619346,293.26397705078125,297.1499938964844,293.1499938964844,0.0188578460365533,-563.9221801757812,304.153564453125,0.7917453050613403,0.1392064094543457,0.0983632430434227,293.2070617675781,297.1499938964844,293.1499938964844,0.0490459203720092,-1327.3409423828125,304.1531677246094,0.9568355679512024,0.2437483370304107,0.2315434217453003,293.5083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,299.4098205566406,0.5571590065956116,0.050000000745058,0.2285949736833572,299.41119384765625,291.1499938964844,268.171142578125,266.47918701171875,279.1587219238281,293.5084228515625,299.4134826660156,1.0,0.1811330914497375,0.5546131134033203,0.5546131134033203,0.4453869163990021,1.0,-0.7829971313476562,0.4435687363147735,0.3394283950328827,0.3123681545257568,0.0,0.0,0.0,25.812047958374023,25.0,20.84149169921875,-16009.666015625,61.75576019287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4952697753906,319.4063720703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3653686046600342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003708026779349,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
397440,293.2476501464844,297.1499938964844,293.1499938964844,0.0045870179310441,-237.73301696777344,303.7097473144531,0.5571590065956116,0.050000000745058,0.045762863010168,294.5858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4098205566406,0.5571590065956116,0.050000000745058,0.0481904968619346,293.26397705078125,297.1499938964844,293.1499938964844,0.0188578460365533,-563.9221801757812,304.153564453125,0.7917453050613403,0.1392064094543457,0.0983632430434227,293.2070617675781,297.1499938964844,293.1499938964844,0.0490459203720092,-1327.3409423828125,304.1531677246094,0.9568355679512024,0.2437483370304107,0.2315434217453003,293.5083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,299.4098205566406,0.5571590065956116,0.050000000745058,0.2285949736833572,299.41119384765625,291.1499938964844,268.171142578125,266.47918701171875,279.1587219238281,293.5084228515625,299.4134826660156,1.0,0.1811330914497375,0.5546131134033203,0.5546131134033203,0.4453869163990021,1.0,-0.7829971313476562,0.4435687363147735,0.3394283950328827,0.3123681545257568,0.0,0.0,0.0,25.812047958374023,25.0,20.84149169921875,-16009.666015625,61.75576019287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4952697753906,319.4063720703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3653686046600342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003708026779349,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
