time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
397500,293.2458801269531,297.1499938964844,293.1499938964844,0.0045761545188724,-237.1246032714844,303.7059631347656,0.5572382211685181,0.050000000745058,0.0457623526453971,294.5772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4171142578125,0.5572382211685181,0.050000000745058,0.0481899604201316,293.2627868652344,297.1499938964844,293.1499938964844,0.0185540337115526,-558.2068481445312,304.1534729003906,0.7894961833953857,0.1379977166652679,0.09751658141613,293.20574951171875,297.1499938964844,293.1499938964844,0.0487837046384811,-1322.769287109375,304.153076171875,0.9563060402870178,0.2432870268821716,0.231102168560028,293.5077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,299.4171142578125,0.5572382211685181,0.050000000745058,0.2285924255847931,299.41845703125,291.1499938964844,268.20233154296875,266.5051574707031,279.15869140625,293.50787353515625,299.4206848144531,1.0,0.1809405535459518,0.5550450086593628,0.5550450086593628,0.4449549913406372,1.0,-0.781447172164917,0.4432296752929687,0.3382175266742706,0.3134703040122986,0.0,0.0,0.0,25.797163009643555,25.0,20.305465698242188,-15983.046875,61.5058479309082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4880065917969,319.402587890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3647581934928894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003701832029037,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
397560,293.244140625,297.1499938964844,293.1499938964844,0.0045655407011508,-236.5299530029297,303.7023010253906,0.5573074221611023,0.050000000745058,0.0457619056105613,294.5689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,299.4242248535156,0.5573074221611023,0.050000000745058,0.048189491033554,293.2616271972656,297.1499938964844,293.1499938964844,0.0182568747550249,-552.5496826171875,304.15338134765625,0.7872344851493835,0.1367948949337005,0.0966741740703582,293.2044372558594,297.1499938964844,293.1499938964844,0.0485278628766536,-1318.3104248046875,304.1529846191406,0.9557740688323976,0.2428360879421234,0.2306713461875915,293.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,299.4242248535156,0.5573074221611023,0.050000000745058,0.228590190410614,299.425537109375,291.1499938964844,268.23370361328125,266.5312805175781,279.1586303710937,293.5073547363281,299.427734375,1.0,0.1807513684034347,0.5554723739624023,0.5554723739624023,0.4445276260375976,1.0,-0.7799153923988342,0.4429047107696533,0.3370106816291809,0.3144916594028473,0.0,0.0,0.0,25.78298759460449,25.0,19.841110229492188,-15956.78515625,61.260292053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.48095703125,319.3989562988281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3641600310802459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003695761261042,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
397620,293.24078369140625,297.1499938964844,293.1499938964844,0.0045449058525264,-235.3732452392578,303.6951599121094,0.5574126839637756,0.050000000745058,0.045761227607727,294.5531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,299.43804931640625,0.5574126839637756,0.050000000745058,0.0481887757778167,293.2594909667969,297.1499938964844,293.1499938964844,0.017680887132883,-541.3873901367188,304.1532287597656,0.7826699614524841,0.1344043314456939,0.0950007438659668,293.20196533203125,297.1499938964844,293.1499938964844,0.0480319522321224,-1309.6715087890625,304.1528015136719,0.9546911716461182,0.2419597506523132,0.2298359870910644,293.5062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.43804931640625,0.5574126839637756,0.050000000745058,0.228586807847023,299.4393005371094,291.1499938964844,268.2970275878906,266.583984375,279.158447265625,293.5063171386719,299.44146728515625,1.0,0.1803823262453079,0.5563092827796936,0.5563092827796936,0.4436907172203064,1.0,-0.7768988609313965,0.4422912299633026,0.3346076309680938,0.3162582516670227,0.0,0.0,0.0,25.756805419921875,25.0,19.13009452819824,-15905.2548828125,60.78107070922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4675598144531,319.3923034667969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3629973828792572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003683961986098,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
397680,293.24078369140625,297.1499938964844,293.1499938964844,0.0045449058525264,-235.3732452392578,303.6951599121094,0.5574126839637756,0.050000000745058,0.045761227607727,294.5531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,299.43804931640625,0.5574126839637756,0.050000000745058,0.0481887757778167,293.2594909667969,297.1499938964844,293.1499938964844,0.017680887132883,-541.3873901367188,304.1532287597656,0.7826699614524841,0.1344043314456939,0.0950007438659668,293.20196533203125,297.1499938964844,293.1499938964844,0.0480319522321224,-1309.6715087890625,304.1528015136719,0.9546911716461182,0.2419597506523132,0.2298359870910644,293.5062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.43804931640625,0.5574126839637756,0.050000000745058,0.228586807847023,299.4393005371094,291.1499938964844,268.2970275878906,266.583984375,279.158447265625,293.5063171386719,299.44146728515625,1.0,0.1803823262453079,0.5563092827796936,0.5563092827796936,0.4436907172203064,1.0,-0.7768988609313965,0.4422912299633026,0.3346076309680938,0.3162582516670227,0.0,0.0,0.0,25.756805419921875,25.0,19.13009452819824,-15905.2548828125,60.78107070922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4675598144531,319.3923034667969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3629973828792572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003683961986098,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
397740,293.2376403808594,297.1499938964844,293.1499938964844,0.004524833522737,-234.2470550537109,303.688232421875,0.5574707984924316,0.050000000745058,0.0457608588039875,294.5387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,299.4515380859375,0.5574707984924316,0.050000000745058,0.0481883883476257,293.25750732421875,297.1499938964844,293.1499938964844,0.0171266552060842,-530.38818359375,304.153076171875,0.7780455946922302,0.1320296227931976,0.0933394953608512,293.1996765136719,297.1499938964844,293.1499938964844,0.0475517213344574,-1301.309326171875,304.1526794433594,0.9535664916038512,0.2411089390516281,0.229027584195137,293.5053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,299.4515380859375,0.5574707984924316,0.050000000745058,0.2285849601030349,299.4527587890625,291.1499938964844,268.3608703613281,266.6371154785156,279.158203125,293.5054016113281,299.45489501953125,1.0,0.1800245940685272,0.5571186542510986,0.5571186542510986,0.442881315946579,1.0,-0.7739318609237671,0.441715806722641,0.3322160542011261,0.3176319003105163,0.0,0.0,0.0,25.73364448547364,25.0,18.71318626403809,-15854.90234375,60.31577682495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.455322265625,319.3866271972656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3618746399879455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003672567545436,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
397800,293.2376403808594,297.1499938964844,293.1499938964844,0.004524833522737,-234.2470550537109,303.688232421875,0.5574707984924316,0.050000000745058,0.0457608588039875,294.5387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,299.4515380859375,0.5574707984924316,0.050000000745058,0.0481883883476257,293.25750732421875,297.1499938964844,293.1499938964844,0.0171266552060842,-530.38818359375,304.153076171875,0.7780455946922302,0.1320296227931976,0.0933394953608512,293.1996765136719,297.1499938964844,293.1499938964844,0.0475517213344574,-1301.309326171875,304.1526794433594,0.9535664916038512,0.2411089390516281,0.229027584195137,293.5053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,299.4515380859375,0.5574707984924316,0.050000000745058,0.2285849601030349,299.4527587890625,291.1499938964844,268.3608703613281,266.6371154785156,279.158203125,293.5054016113281,299.45489501953125,1.0,0.1800245940685272,0.5571186542510986,0.5571186542510986,0.442881315946579,1.0,-0.7739318609237671,0.441715806722641,0.3322160542011261,0.3176319003105163,0.0,0.0,0.0,25.73364448547364,25.0,18.71318626403809,-15854.90234375,60.31577682495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.455322265625,319.3866271972656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3618746399879455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003672567545436,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
397860,293.2348022460937,297.1499938964844,293.1499938964844,0.0045050303451716,-233.1348571777344,303.6814270019531,0.5574836134910583,0.050000000745058,0.0457607842981815,294.5259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,299.4648742675781,0.5574836134910583,0.050000000745058,0.0481883101165294,293.2557373046875,297.1499938964844,293.1499938964844,0.0165913086384534,-519.5078735351562,304.1529541015625,0.7733625173568726,0.129666119813919,0.0916869863867759,293.19757080078125,297.1499938964844,293.1499938964844,0.0470810197293758,-1293.1146240234375,304.1525573730469,0.9523892998695374,0.2402747422456741,0.2282371520996093,293.5045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4648742675781,0.5574836134910583,0.050000000745058,0.2285845875740051,299.4660949707031,291.1499938964844,268.4250793457031,266.69049072265625,279.157958984375,293.5046081542969,299.4682312011719,1.0,0.1796766370534896,0.5579013228416443,0.5579013228416443,0.4420986771583557,1.0,-0.7709993720054626,0.4411656558513641,0.3298337161540985,0.3186411559581756,0.0,0.0,0.0,25.713542938232425,25.0,18.58844566345215,-15805.541015625,59.862098693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4443664550781,319.3821105957031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3607850968837738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000366151012713,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
397920,293.2348022460937,297.1499938964844,293.1499938964844,0.0045050303451716,-233.1348571777344,303.6814270019531,0.5574836134910583,0.050000000745058,0.0457607842981815,294.5259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,299.4648742675781,0.5574836134910583,0.050000000745058,0.0481883101165294,293.2557373046875,297.1499938964844,293.1499938964844,0.0165913086384534,-519.5078735351562,304.1529541015625,0.7733625173568726,0.129666119813919,0.0916869863867759,293.19757080078125,297.1499938964844,293.1499938964844,0.0470810197293758,-1293.1146240234375,304.1525573730469,0.9523892998695374,0.2402747422456741,0.2282371520996093,293.5045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4648742675781,0.5574836134910583,0.050000000745058,0.2285845875740051,299.4660949707031,291.1499938964844,268.4250793457031,266.69049072265625,279.157958984375,293.5046081542969,299.4682312011719,1.0,0.1796766370534896,0.5579013228416443,0.5579013228416443,0.4420986771583557,1.0,-0.7709993720054626,0.4411656558513641,0.3298337161540985,0.3186411559581756,0.0,0.0,0.0,25.713542938232425,25.0,18.58844566345215,-15805.541015625,59.862098693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4443664550781,319.3821105957031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3607850968837738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000366151012713,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
397980,293.23223876953125,297.1499938964844,293.1499938964844,0.0044853137806057,-232.02545166015625,303.6747741699219,0.5574625134468079,0.050000000745058,0.0457609295845031,294.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,299.478271484375,0.5574625134468079,0.050000000745058,0.0481884628534317,293.2541198730469,297.1499938964844,293.1499938964844,0.0160726718604564,-508.7127075195313,304.15283203125,0.7686382532119751,0.1273127347230911,0.0900416001677513,293.1957092285156,297.1499938964844,293.1499938964844,0.0466146767139434,-1284.9954833984375,304.1524963378906,0.9511680006980896,0.2394521832466125,0.2274587303400039,293.50390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.478271484375,0.5574625134468079,0.050000000745058,0.2285853177309036,299.4795227050781,291.1499938964844,268.4894104003906,266.7439880371094,279.1577453613281,293.5039367675781,299.4816589355469,1.0,0.1793370842933654,0.5586668252944946,0.5586668252944946,0.4413332045078277,1.0,-0.7680916786193848,0.4406296014785766,0.3274620771408081,0.3194151222705841,0.0,0.0,0.0,25.69630241394043,25.0,18.742870330810547,-15757.0361328125,59.4182243347168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.43487548828125,319.37896728515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3597219586372375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003650720464065,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
398040,293.23223876953125,297.1499938964844,293.1499938964844,0.0044853137806057,-232.02545166015625,303.6747741699219,0.5574625134468079,0.050000000745058,0.0457609295845031,294.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,299.478271484375,0.5574625134468079,0.050000000745058,0.0481884628534317,293.2541198730469,297.1499938964844,293.1499938964844,0.0160726718604564,-508.7127075195313,304.15283203125,0.7686382532119751,0.1273127347230911,0.0900416001677513,293.1957092285156,297.1499938964844,293.1499938964844,0.0466146767139434,-1284.9954833984375,304.1524963378906,0.9511680006980896,0.2394521832466125,0.2274587303400039,293.50390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.478271484375,0.5574625134468079,0.050000000745058,0.2285853177309036,299.4795227050781,291.1499938964844,268.4894104003906,266.7439880371094,279.1577453613281,293.5039367675781,299.4816589355469,1.0,0.1793370842933654,0.5586668252944946,0.5586668252944946,0.4413332045078277,1.0,-0.7680916786193848,0.4406296014785766,0.3274620771408081,0.3194151222705841,0.0,0.0,0.0,25.69630241394043,25.0,18.742870330810547,-15757.0361328125,59.4182243347168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.43487548828125,319.37896728515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3597219586372375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003650720464065,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
398100,293.2310485839844,297.1499938964844,293.1499938964844,0.0044754492118954,-231.46925354003903,303.6714782714844,0.5574435591697693,0.050000000745058,0.0457610562443733,294.5088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,299.48504638671875,0.5574435591697693,0.050000000745058,0.0481885969638824,293.2533874511719,297.1499938964844,293.1499938964844,0.0158193185925483,-503.34375,304.1527709960937,0.766269326210022,0.1261409670114517,0.0892219617962837,293.19482421875,297.1499938964844,293.1499938964844,0.0463821664452552,-1280.94677734375,304.1524658203125,0.9505468606948853,0.2390453368425369,0.2270735800266266,293.5036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,299.48504638671875,0.5574435591697693,0.050000000745058,0.2285859584808349,299.4862976074219,291.1499938964844,268.5215759277344,266.77069091796875,279.1576843261719,293.5036926269531,299.48846435546875,1.0,0.1791701167821884,0.5590463280677795,0.5590463280677795,0.4409536719322204,1.0,-0.7666468024253845,0.4403654932975769,0.32628133893013,0.3197560310363769,0.0,0.0,0.0,25.688594818115234,25.0,18.91267776489257,-15733.10546875,59.19967651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4306945800781,319.3778991699219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3591983914375305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003645407268777,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
398160,293.2299194335937,297.1499938964844,293.1499938964844,0.0044655660167336,-230.91110229492188,303.6682434082031,0.5574207305908203,0.050000000745058,0.0457612089812755,294.5034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,299.4919128417969,0.5574207305908203,0.050000000745058,0.0481887571513652,293.2526550292969,297.1499938964844,293.1499938964844,0.0155700575560331,-497.99798583984375,304.1527099609375,0.7639027833938599,0.1249751970171928,0.0884055793285369,293.1939697265625,297.1499938964844,293.1499938964844,0.0461499094963073,-1276.901611328125,304.1524353027344,0.9499223232269288,0.2386424541473388,0.226691722869873,293.50341796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4919128417969,0.5574207305908203,0.050000000745058,0.2285867184400558,299.4931640625,291.1499938964844,268.5537109375,266.79736328125,279.1576232910156,293.5034484863281,299.4953918457031,1.0,0.179004892706871,0.5594240427017212,0.5594240427017212,0.4405759572982788,1.0,-0.7652100324630737,0.4401048421859741,0.325105220079422,0.3200732171535492,0.0,0.0,0.0,25.681303024291992,25.0,19.12643051147461,-15709.4208984375,58.9834098815918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4268798828125,319.377197265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3586791753768921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003640137729234,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
398220,293.227783203125,297.1499938964844,293.1499938964844,0.004445768892765,-229.7899627685547,303.66192626953125,0.5573698878288269,0.050000000745058,0.0457615479826927,294.492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5058898925781,0.5573698878288269,0.050000000745058,0.0481891110539436,293.25115966796875,297.1499938964844,293.1499938964844,0.0150857642292976,-487.4246826171875,304.1526184082031,0.75921231508255,0.1226774901151657,0.0867914631962776,293.1923828125,297.1499938964844,293.1499938964844,0.0456869341433048,-1268.8349609375,304.15240478515625,0.9486783742904664,0.2378519773483276,0.2259411215782165,293.5030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5058898925781,0.5573698878288269,0.050000000745058,0.2285884022712707,299.5071716308594,291.1499938964844,268.6177673339844,266.8504638671875,279.15753173828125,293.5030822753906,299.5094299316406,1.0,0.1786795258522033,0.5601735711097717,0.5601735711097717,0.4398264288902282,1.0,-0.7623748779296875,0.4396007061004638,0.3227741718292236,0.3206447660923004,0.0,0.0,0.0,25.667104721069336,25.0,19.607208251953125,-15662.9765625,58.55860137939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4202575683594,319.3766174316406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3576517403125763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003629710408858,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
398280,293.227783203125,297.1499938964844,293.1499938964844,0.004445768892765,-229.7899627685547,303.66192626953125,0.5573698878288269,0.050000000745058,0.0457615479826927,294.492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5058898925781,0.5573698878288269,0.050000000745058,0.0481891110539436,293.25115966796875,297.1499938964844,293.1499938964844,0.0150857642292976,-487.4246826171875,304.1526184082031,0.75921231508255,0.1226774901151657,0.0867914631962776,293.1923828125,297.1499938964844,293.1499938964844,0.0456869341433048,-1268.8349609375,304.15240478515625,0.9486783742904664,0.2378519773483276,0.2259411215782165,293.5030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5058898925781,0.5573698878288269,0.050000000745058,0.2285884022712707,299.5071716308594,291.1499938964844,268.6177673339844,266.8504638671875,279.15753173828125,293.5030822753906,299.5094299316406,1.0,0.1786795258522033,0.5601735711097717,0.5601735711097717,0.4398264288902282,1.0,-0.7623748779296875,0.4396007061004638,0.3227741718292236,0.3206447660923004,0.0,0.0,0.0,25.667104721069336,25.0,19.607208251953125,-15662.9765625,58.55860137939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4202575683594,319.3766174316406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3576517403125763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003629710408858,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
398340,293.22564697265625,297.1499938964844,293.1499938964844,0.0044261352159082,-228.6730499267578,303.65594482421875,0.5573364496231079,0.050000000745058,0.0457617752254009,294.4820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,299.5201721191406,0.5573364496231079,0.050000000745058,0.0481893494725227,293.2491455078125,297.1499938964844,293.1499938964844,0.0146324345842003,-477.2914733886719,304.1524963378906,0.7547522187232971,0.1205195114016532,0.0852517038583755,293.1908264160156,297.1499938964844,293.1499938964844,0.0452303811907768,-1260.875,304.15234375,0.9474968314170836,0.2370968014001846,0.2252186089754104,293.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,299.5201721191406,0.5573364496231079,0.050000000745058,0.2285895347595214,299.5214538574219,291.1499938964844,268.681396484375,266.90313720703125,279.157470703125,293.5028076171875,299.5237731933594,1.0,0.1783622354269027,0.5609146952629089,0.5609146952629089,0.439085304737091,1.0,-0.7596616744995117,0.4391574263572693,0.3205042481422424,0.321169912815094,0.0,0.0,0.0,25.650144577026367,25.0,19.9505558013916,-15618.736328125,58.14979934692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.41461181640625,319.3767395019531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3566389679908752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003619432100094,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
398400,293.22564697265625,297.1499938964844,293.1499938964844,0.0044261352159082,-228.6730499267578,303.65594482421875,0.5573364496231079,0.050000000745058,0.0457617752254009,294.4820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,299.5201721191406,0.5573364496231079,0.050000000745058,0.0481893494725227,293.2491455078125,297.1499938964844,293.1499938964844,0.0146324345842003,-477.2914733886719,304.1524963378906,0.7547522187232971,0.1205195114016532,0.0852517038583755,293.1908264160156,297.1499938964844,293.1499938964844,0.0452303811907768,-1260.875,304.15234375,0.9474968314170836,0.2370968014001846,0.2252186089754104,293.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,299.5201721191406,0.5573364496231079,0.050000000745058,0.2285895347595214,299.5214538574219,291.1499938964844,268.681396484375,266.90313720703125,279.157470703125,293.5028076171875,299.5237731933594,1.0,0.1783622354269027,0.5609146952629089,0.5609146952629089,0.439085304737091,1.0,-0.7596616744995117,0.4391574263572693,0.3205042481422424,0.321169912815094,0.0,0.0,0.0,25.650144577026367,25.0,19.9505558013916,-15618.736328125,58.14979934692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.41461181640625,319.3767395019531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3566389679908752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003619432100094,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
398460,293.22332763671875,297.1499938964844,293.1499938964844,0.0044070929288864,-227.5852966308593,303.6504211425781,0.5573445558547974,0.050000000745058,0.0457617305219173,294.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.534423828125,0.5573445558547974,0.050000000745058,0.0481893047690391,293.2465209960937,297.1499938964844,293.1499938964844,0.0142232496291399,-467.9377136230469,304.15234375,0.7507083415985107,0.1185416728258133,0.0838412642478942,293.189208984375,297.1499938964844,293.1499938964844,0.0447909161448478,-1253.208251953125,304.1523132324219,0.9464443922042848,0.2363917529582977,0.2245413213968277,293.5024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,299.534423828125,0.5573445558547974,0.050000000745058,0.2285893261432647,299.53570556640625,291.1499938964844,268.744384765625,266.9552001953125,279.1573791503906,293.50250244140625,299.5379943847656,1.0,0.1780561357736587,0.5616467595100403,0.5616467595100403,0.4383532702922821,1.0,-0.7571556568145752,0.438820481300354,0.3183351755142212,0.3216964900493622,0.0,0.0,0.0,25.627412796020508,25.0,19.78989791870117,-15577.7080078125,57.764949798583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4090270996094,319.37652587890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3556475341320038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003609370323829,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
398520,293.22332763671875,297.1499938964844,293.1499938964844,0.0044070929288864,-227.5852966308593,303.6504211425781,0.5573445558547974,0.050000000745058,0.0457617305219173,294.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.534423828125,0.5573445558547974,0.050000000745058,0.0481893047690391,293.2465209960937,297.1499938964844,293.1499938964844,0.0142232496291399,-467.9377136230469,304.15234375,0.7507083415985107,0.1185416728258133,0.0838412642478942,293.189208984375,297.1499938964844,293.1499938964844,0.0447909161448478,-1253.208251953125,304.1523132324219,0.9464443922042848,0.2363917529582977,0.2245413213968277,293.5024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,299.534423828125,0.5573445558547974,0.050000000745058,0.2285893261432647,299.53570556640625,291.1499938964844,268.744384765625,266.9552001953125,279.1573791503906,293.50250244140625,299.5379943847656,1.0,0.1780561357736587,0.5616467595100403,0.5616467595100403,0.4383532702922821,1.0,-0.7571556568145752,0.438820481300354,0.3183351755142212,0.3216964900493622,0.0,0.0,0.0,25.627412796020508,25.0,19.78989791870117,-15577.7080078125,57.764949798583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4090270996094,319.37652587890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3556475341320038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003609370323829,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
398580,293.2209167480469,297.1499938964844,293.1499938964844,0.0043889014050364,-226.5441436767578,303.6452941894531,0.5573745965957642,0.050000000745058,0.0457615479826927,294.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5482788085937,0.5573745965957642,0.050000000745058,0.0481891110539436,293.2435913085937,297.1499938964844,293.1499938964844,0.0138489715754985,-459.2077331542969,304.1521911621094,0.7469595670700073,0.1166888326406478,0.0825257077813148,293.18756103515625,297.1499938964844,293.1499938964844,0.0443735979497432,-1245.92626953125,304.1522216796875,0.9454882740974426,0.2357297539710998,0.2239068150520324,293.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,299.5482788085937,0.5573745965957642,0.050000000745058,0.2285884022712707,299.54949951171875,291.1499938964844,268.8065185546875,267.0064697265625,279.1572570800781,293.50213623046875,299.5516967773437,1.0,0.1777624636888504,0.5623688101768494,0.5623688101768494,0.4376311898231506,1.0,-0.7548136711120605,0.4385618865489959,0.3162517845630646,0.3222229480743408,0.0,0.0,0.0,25.60205078125,25.0,19.13664627075196,-15538.9775390625,57.401649475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.40283203125,319.3753967285156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3546855747699737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000359960773494,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
398640,293.2209167480469,297.1499938964844,293.1499938964844,0.0043889014050364,-226.5441436767578,303.6452941894531,0.5573745965957642,0.050000000745058,0.0457615479826927,294.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5482788085937,0.5573745965957642,0.050000000745058,0.0481891110539436,293.2435913085937,297.1499938964844,293.1499938964844,0.0138489715754985,-459.2077331542969,304.1521911621094,0.7469595670700073,0.1166888326406478,0.0825257077813148,293.18756103515625,297.1499938964844,293.1499938964844,0.0443735979497432,-1245.92626953125,304.1522216796875,0.9454882740974426,0.2357297539710998,0.2239068150520324,293.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,299.5482788085937,0.5573745965957642,0.050000000745058,0.2285884022712707,299.54949951171875,291.1499938964844,268.8065185546875,267.0064697265625,279.1572570800781,293.50213623046875,299.5516967773437,1.0,0.1777624636888504,0.5623688101768494,0.5623688101768494,0.4376311898231506,1.0,-0.7548136711120605,0.4385618865489959,0.3162517845630646,0.3222229480743408,0.0,0.0,0.0,25.60205078125,25.0,19.13664627075196,-15538.9775390625,57.401649475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.40283203125,319.3753967285156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3546855747699737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000359960773494,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
398700,293.2196960449219,297.1499938964844,293.1499938964844,0.0043801106512546,-226.04132080078125,303.642822265625,0.557394802570343,0.050000000745058,0.0457614213228225,294.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,299.5549621582031,0.557394802570343,0.050000000745058,0.0481889806687831,293.2420349121094,297.1499938964844,293.1499938964844,0.013673779554665,-455.0633239746094,304.152099609375,0.7451817393302917,0.1158091127872467,0.0818999484181404,293.186767578125,297.1499938964844,293.1499938964844,0.0441737174987793,-1242.4384765625,304.1521911621094,0.9450385570526124,0.2354128211736679,0.2236034870147705,293.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,299.5549621582031,0.557394802570343,0.050000000745058,0.2285877764225006,299.55615234375,291.1499938964844,268.83721923828125,267.03173828125,279.1572265625,293.5019226074219,299.55828857421875,1.0,0.1776205897331237,0.5627259016036987,0.5627259016036987,0.4372741281986236,1.0,-0.7536975741386414,0.4384572505950928,0.3152402937412262,0.3224880993366241,0.0,0.0,0.0,25.588911056518555,25.0,18.66973876953125,-15520.3369140625,57.227725982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3994140625,319.3743896484375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3542177975177765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003594860318116,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
398760,293.21844482421875,297.1499938964844,293.1499938964844,0.0043716179206967,-225.5552673339844,303.6404724121094,0.5574186444282532,0.050000000745058,0.0457612723112106,294.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,299.5614624023437,0.5574186444282532,0.050000000745058,0.0481888204813003,293.24041748046875,297.1499938964844,293.1499938964844,0.0135066090151667,-451.0736999511719,304.15203857421875,0.7434717416763306,0.1149634197354316,0.0812967792153358,293.1859436035156,297.1499938964844,293.1499938964844,0.0439797155559062,-1239.0535888671875,304.1521301269531,0.9446061849594116,0.2351042628288269,0.2233081609010696,293.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,299.5614624023437,0.5574186444282532,0.050000000745058,0.2285870164632797,299.5626220703125,291.1499938964844,268.8676452636719,267.0567626953125,279.1571655273437,293.501708984375,299.5646667480469,1.0,0.1774820238351822,0.5630802512168884,0.5630802512168884,0.4369197487831116,1.0,-0.7526179552078247,0.4383684694766998,0.3142494857311249,0.3227575421333313,0.0,0.0,0.0,25.57547950744629,25.0,18.127504348754883,-15502.171875,57.05892562866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.395751953125,319.37310791015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3537595570087433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003590209526009,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
398820,293.2159729003906,297.1499938964844,293.1499938964844,0.0043554669246077,-224.6316070556641,303.6358947753906,0.5574798583984375,0.050000000745058,0.0457608848810195,294.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,299.5737609863281,0.5574798583984375,0.050000000745058,0.0481884144246578,293.2369079589844,297.1499938964844,293.1499938964844,0.0131975440308451,-443.6058349609375,304.15185546875,0.7402783036231995,0.1133851036429405,0.0801657885313034,293.18438720703125,297.1499938964844,293.1499938964844,0.0436099879443645,-1232.6046142578125,304.15203857421875,0.9437956213951112,0.2345105111598968,0.2227399349212646,293.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5737609863281,0.5574798583984375,0.050000000745058,0.2285850942134857,299.5748291015625,291.1499938964844,268.9275207519531,267.10595703125,279.1570739746094,293.5012512207031,299.5767517089844,1.0,0.1772150546312332,0.563780665397644,0.563780665397644,0.4362193346023559,1.0,-0.7505753040313721,0.438241183757782,0.3123341202735901,0.3233194351196289,0.0,0.0,0.0,25.547473907470703,25.0,16.83265495300293,-15467.36328125,56.73719024658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3876953125,319.3695678710937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3528735637664795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003581218188628,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
398880,293.2159729003906,297.1499938964844,293.1499938964844,0.0043554669246077,-224.6316070556641,303.6358947753906,0.5574798583984375,0.050000000745058,0.0457608848810195,294.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,299.5737609863281,0.5574798583984375,0.050000000745058,0.0481884144246578,293.2369079589844,297.1499938964844,293.1499938964844,0.0131975440308451,-443.6058349609375,304.15185546875,0.7402783036231995,0.1133851036429405,0.0801657885313034,293.18438720703125,297.1499938964844,293.1499938964844,0.0436099879443645,-1232.6046142578125,304.15203857421875,0.9437956213951112,0.2345105111598968,0.2227399349212646,293.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5737609863281,0.5574798583984375,0.050000000745058,0.2285850942134857,299.5748291015625,291.1499938964844,268.9275207519531,267.10595703125,279.1570739746094,293.5012512207031,299.5767517089844,1.0,0.1772150546312332,0.563780665397644,0.563780665397644,0.4362193346023559,1.0,-0.7505753040313721,0.438241183757782,0.3123341202735901,0.3233194351196289,0.0,0.0,0.0,25.547473907470703,25.0,16.83265495300293,-15467.36328125,56.73719024658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3876953125,319.3695678710937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3528735637664795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003581218188628,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
398940,293.2134704589844,297.1499938964844,293.1499938964844,0.0043405382893979,-223.7799072265625,303.63153076171875,0.5575641393661499,0.050000000745058,0.0457603484392166,294.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,299.58502197265625,0.5575641393661499,0.050000000745058,0.0481878481805324,293.23297119140625,297.1499938964844,293.1499938964844,0.0129250800237059,-436.9210205078125,304.1517028808594,0.7374376654624939,0.1119813174009323,0.0791518092155456,293.1828918457031,297.1499938964844,293.1499938964844,0.0432667918503284,-1226.6226806640625,304.1519470214844,0.9430644512176514,0.2339473515748977,0.2222006767988205,293.500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.58502197265625,0.5575641393661499,0.050000000745058,0.2285824120044708,299.5859680175781,291.1499938964844,268.9859924316406,267.1538391113281,279.1569519042969,293.5007629394531,299.58770751953125,1.0,0.1769626438617706,0.5644694566726685,0.5644694566726685,0.4355305433273315,1.0,-0.748706579208374,0.4381892681121826,0.3105173110961914,0.3239313066005707,0.0,0.0,0.0,25.51748275756836,25.0,15.25725555419922,-15434.837890625,56.438385009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3784484863281,319.3645935058594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3520334959030151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003572692221496,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
399000,293.2134704589844,297.1499938964844,293.1499938964844,0.0043405382893979,-223.7799072265625,303.63153076171875,0.5575641393661499,0.050000000745058,0.0457603484392166,294.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,299.58502197265625,0.5575641393661499,0.050000000745058,0.0481878481805324,293.23297119140625,297.1499938964844,293.1499938964844,0.0129250800237059,-436.9210205078125,304.1517028808594,0.7374376654624939,0.1119813174009323,0.0791518092155456,293.1828918457031,297.1499938964844,293.1499938964844,0.0432667918503284,-1226.6226806640625,304.1519470214844,0.9430644512176514,0.2339473515748977,0.2222006767988205,293.500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.58502197265625,0.5575641393661499,0.050000000745058,0.2285824120044708,299.5859680175781,291.1499938964844,268.9859924316406,267.1538391113281,279.1569519042969,293.5007629394531,299.58770751953125,1.0,0.1769626438617706,0.5644694566726685,0.5644694566726685,0.4355305433273315,1.0,-0.748706579208374,0.4381892681121826,0.3105173110961914,0.3239313066005707,0.0,0.0,0.0,25.51748275756836,25.0,15.25725555419922,-15434.837890625,56.438385009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3784484863281,319.3645935058594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3520334959030151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003572692221496,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
399060,293.2109680175781,297.1499938964844,293.1499938964844,0.004326953087002,-223.00868225097656,303.6273803710937,0.5576768517494202,0.050000000745058,0.045759629458189,294.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5950012207031,0.5576768517494202,0.050000000745058,0.0481870919466018,293.228515625,297.1499938964844,293.1499938964844,0.0126927150413393,-431.142822265625,304.1515197753906,0.7350123524665833,0.1107802987098693,0.0782749131321907,293.181396484375,297.1499938964844,293.1499938964844,0.0429531931877136,-1221.1629638671875,304.1518249511719,0.9424217939376832,0.2334147095680236,0.2216901332139969,293.5001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,299.5950012207031,0.5576768517494202,0.050000000745058,0.2285788208246231,299.5958251953125,291.1499938964844,269.0428161621094,267.20025634765625,279.1568298339844,293.5002136230469,299.5973205566406,1.0,0.1767262667417526,0.5651457905769348,0.5651457905769348,0.4348542094230652,1.0,-0.7470353245735168,0.4382235705852508,0.3088117837905884,0.3246146738529205,0.0,0.0,0.0,25.48501968383789,25.0,13.39535427093506,-15404.9140625,56.16490173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.367919921875,319.35797119140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3512464165687561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003564704675227,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
399120,293.2109680175781,297.1499938964844,293.1499938964844,0.004326953087002,-223.00868225097656,303.6273803710937,0.5576768517494202,0.050000000745058,0.045759629458189,294.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5950012207031,0.5576768517494202,0.050000000745058,0.0481870919466018,293.228515625,297.1499938964844,293.1499938964844,0.0126927150413393,-431.142822265625,304.1515197753906,0.7350123524665833,0.1107802987098693,0.0782749131321907,293.181396484375,297.1499938964844,293.1499938964844,0.0429531931877136,-1221.1629638671875,304.1518249511719,0.9424217939376832,0.2334147095680236,0.2216901332139969,293.5001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,299.5950012207031,0.5576768517494202,0.050000000745058,0.2285788208246231,299.5958251953125,291.1499938964844,269.0428161621094,267.20025634765625,279.1568298339844,293.5002136230469,299.5973205566406,1.0,0.1767262667417526,0.5651457905769348,0.5651457905769348,0.4348542094230652,1.0,-0.7470353245735168,0.4382235705852508,0.3088117837905884,0.3246146738529205,0.0,0.0,0.0,25.48501968383789,25.0,13.39535427093506,-15404.9140625,56.16490173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.367919921875,319.35797119140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3512464165687561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003564704675227,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
399180,293.2084350585937,297.1499938964844,293.1499938964844,0.0043149036355316,-222.3293609619141,303.6234130859375,0.5578216314315796,0.050000000745058,0.0457587018609046,294.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6034851074219,0.5578216314315796,0.050000000745058,0.0481861159205436,293.2235412597656,297.1499938964844,293.1499938964844,0.0125025417655706,-426.3596496582031,304.1513366699219,0.7330498099327087,0.1098030433058738,0.077549897134304,293.1799621582031,297.1499938964844,293.1499938964844,0.0426713675260543,-1216.2655029296875,304.15167236328125,0.9418725967407228,0.2329115718603134,0.2212073057889938,293.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,299.6034851074219,0.5578216314315796,0.050000000745058,0.2285741865634918,299.60418701171875,291.1499938964844,269.09783935546875,267.2450256347656,279.1566772460937,293.4996032714844,299.6054382324219,1.0,0.1765069961547851,0.5658083558082581,0.5658083558082581,0.4341916739940643,1.0,-0.745577871799469,0.4383507668972015,0.3072271049022674,0.3253841400146484,0.0,0.0,0.0,25.449785232543945,25.0,11.252005577087402,-15377.814453125,55.9183464050293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3559875488281,319.3495788574219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3505182862281799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003557315212674,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
399240,293.2084350585937,297.1499938964844,293.1499938964844,0.0043149036355316,-222.3293609619141,303.6234130859375,0.5578216314315796,0.050000000745058,0.0457587018609046,294.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6034851074219,0.5578216314315796,0.050000000745058,0.0481861159205436,293.2235412597656,297.1499938964844,293.1499938964844,0.0125025417655706,-426.3596496582031,304.1513366699219,0.7330498099327087,0.1098030433058738,0.077549897134304,293.1799621582031,297.1499938964844,293.1499938964844,0.0426713675260543,-1216.2655029296875,304.15167236328125,0.9418725967407228,0.2329115718603134,0.2212073057889938,293.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,299.6034851074219,0.5578216314315796,0.050000000745058,0.2285741865634918,299.60418701171875,291.1499938964844,269.09783935546875,267.2450256347656,279.1566772460937,293.4996032714844,299.6054382324219,1.0,0.1765069961547851,0.5658083558082581,0.5658083558082581,0.4341916739940643,1.0,-0.745577871799469,0.4383507668972015,0.3072271049022674,0.3253841400146484,0.0,0.0,0.0,25.449785232543945,25.0,11.252005577087402,-15377.814453125,55.9183464050293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3559875488281,319.3495788574219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3505182862281799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003557315212674,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
399300,293.2071533203125,297.1499938964844,293.1499938964844,0.0043095098808407,-222.0277557373047,303.6214904785156,0.557907223701477,0.050000000745058,0.0457581542432308,294.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,299.60711669921875,0.557907223701477,0.050000000745058,0.0481855385005474,293.2208251953125,297.1499938964844,293.1499938964844,0.0124244140461087,-424.3800964355469,304.1512451171875,0.7322624921798706,0.1094065830111503,0.0772505849599838,293.17926025390625,297.1499938964844,293.1499938964844,0.0425434820353984,-1214.0477294921875,304.151611328125,0.9416351318359376,0.2326711118221283,0.2209763824939727,293.49920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.60711669921875,0.557907223701477,0.050000000745058,0.2285714447498321,299.6077575683594,291.1499938964844,269.1246032714844,267.2667236328125,279.1566162109375,293.499267578125,299.6088256835937,1.0,0.1764044016599655,0.5661338567733765,0.5661338567733765,0.4338661432266235,1.0,-0.7449368238449097,0.4384527206420898,0.3064841330051422,0.3258049786090851,0.0,0.0,0.0,25.431047439575195,25.0,10.07332706451416,-15365.4267578125,55.80602264404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.34942626953125,319.3446350097656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3501791059970855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003553872811608,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
