time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
399360,293.2059020996094,297.1499938964844,293.1499938964844,0.0043045487254858,-221.7522125244141,303.6195678710937,0.5580011606216431,0.050000000745058,0.0457575507462024,294.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,299.6103210449219,0.5580011606216431,0.050000000745058,0.0481849052011966,293.21795654296875,297.1499938964844,293.1499938964844,0.0123573057353496,-422.6729431152344,304.151123046875,0.731603741645813,0.1090711206197738,0.0769930556416511,293.1785583496094,297.1499938964844,293.1499938964844,0.0424242429435253,-1211.9835205078125,304.1515197753906,0.9414211511611938,0.2324376106262207,0.220751941204071,293.4988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,299.6103210449219,0.5580011606216431,0.050000000745058,0.2285684496164322,299.6108703613281,291.1499938964844,269.1508483886719,267.2879638671875,279.15655517578125,293.4989318847656,299.6117858886719,1.0,0.1763064861297607,0.5664551258087158,0.5664551258087158,0.4335448443889618,1.0,-0.7443532943725586,0.4385792016983032,0.3057740926742553,0.3262489736080169,0.0,0.0,0.0,25.411619186401367,25.0,8.829830169677734,-15353.7998046875,55.70089721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3424987792969,319.3392028808594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3498568832874298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003550602414179,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
399420,293.2033386230469,297.1499938964844,293.1499938964844,0.0042960061691701,-221.28501892089844,303.6158447265625,0.5582149624824524,0.050000000745058,0.0457561835646629,294.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,299.6152648925781,0.5582149624824524,0.050000000745058,0.0481834635138511,293.2118225097656,297.1499938964844,293.1499938964844,0.0122583620250225,-420.1441955566406,304.1509094238281,0.7307064533233643,0.1085964292287826,0.0766138583421707,293.1771850585937,297.1499938964844,293.1499938964844,0.0422140173614025,-1208.357666015625,304.1513671875,0.941066026687622,0.2319918423891067,0.220323160290718,293.4981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,299.6152648925781,0.5582149624824524,0.050000000745058,0.2285616099834442,299.6156311035156,291.1499938964844,269.2016296386719,267.3289489746094,279.1563720703125,293.4981994628906,299.6162414550781,1.0,0.1761260330677032,0.567083477973938,0.567083477973938,0.432916522026062,1.0,-0.7433720231056213,0.4389122724533081,0.3044597208499908,0.3272072374820709,0.0,0.0,0.0,25.37067222595215,25.0,6.156289100646973,-15333.015625,55.51392364501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.327392578125,319.3268127441406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3492691218852997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003544637584127,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
399480,293.2033386230469,297.1499938964844,293.1499938964844,0.0042960061691701,-221.28501892089844,303.6158447265625,0.5582149624824524,0.050000000745058,0.0457561835646629,294.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,299.6152648925781,0.5582149624824524,0.050000000745058,0.0481834635138511,293.2118225097656,297.1499938964844,293.1499938964844,0.0122583620250225,-420.1441955566406,304.1509094238281,0.7307064533233643,0.1085964292287826,0.0766138583421707,293.1771850585937,297.1499938964844,293.1499938964844,0.0422140173614025,-1208.357666015625,304.1513671875,0.941066026687622,0.2319918423891067,0.220323160290718,293.4981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,299.6152648925781,0.5582149624824524,0.050000000745058,0.2285616099834442,299.6156311035156,291.1499938964844,269.2016296386719,267.3289489746094,279.1563720703125,293.4981994628906,299.6162414550781,1.0,0.1761260330677032,0.567083477973938,0.567083477973938,0.432916522026062,1.0,-0.7433720231056213,0.4389122724533081,0.3044597208499908,0.3272072374820709,0.0,0.0,0.0,25.37067222595215,25.0,6.156289100646973,-15333.015625,55.51392364501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.327392578125,319.3268127441406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3492691218852997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003544637584127,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
399540,293.2007751464844,297.1499938964844,293.1499938964844,0.0042893807403743,-220.9346618652344,303.6122131347656,0.5584604740142822,0.050000000745058,0.0457546152174472,294.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,299.6181945800781,0.5584604740142822,0.050000000745058,0.0481818132102489,293.2051696777344,297.1499938964844,293.1499938964844,0.0122063318267464,-418.8088989257813,304.15069580078125,0.7303746938705444,0.1083839982748031,0.0764172226190567,293.1758728027344,297.1499938964844,293.1499938964844,0.0420423485338687,-1205.4188232421875,304.1512145996094,0.9408015608787536,0.2315728664398193,0.2199198305606842,293.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6181945800781,0.5584604740142822,0.050000000745058,0.2285537719726562,299.6183776855469,291.1499938964844,269.25,267.3677673339844,279.1561584472656,293.49737548828125,299.6186218261719,1.0,0.1759668290615081,0.5676897764205933,0.5676897764205933,0.4323102235794067,1.0,-0.7426386475563049,0.4393499791622162,0.3032886683940887,0.3282465636730194,0.0,0.0,0.0,25.327322006225582,25.0,3.27662992477417,-15315.54296875,55.35832214355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3106689453125,319.3123779296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3487614393234253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003539485333021,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
399600,293.2007751464844,297.1499938964844,293.1499938964844,0.0042893807403743,-220.9346618652344,303.6122131347656,0.5584604740142822,0.050000000745058,0.0457546152174472,294.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,299.6181945800781,0.5584604740142822,0.050000000745058,0.0481818132102489,293.2051696777344,297.1499938964844,293.1499938964844,0.0122063318267464,-418.8088989257813,304.15069580078125,0.7303746938705444,0.1083839982748031,0.0764172226190567,293.1758728027344,297.1499938964844,293.1499938964844,0.0420423485338687,-1205.4188232421875,304.1512145996094,0.9408015608787536,0.2315728664398193,0.2199198305606842,293.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6181945800781,0.5584604740142822,0.050000000745058,0.2285537719726562,299.6183776855469,291.1499938964844,269.25,267.3677673339844,279.1561584472656,293.49737548828125,299.6186218261719,1.0,0.1759668290615081,0.5676897764205933,0.5676897764205933,0.4323102235794067,1.0,-0.7426386475563049,0.4393499791622162,0.3032886683940887,0.3282465636730194,0.0,0.0,0.0,25.327322006225582,25.0,3.27662992477417,-15315.54296875,55.35832214355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3106689453125,319.3123779296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3487614393234253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003539485333021,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
399660,293.1981811523437,297.1499938964844,293.1499938964844,0.0042847283184528,-220.7045745849609,303.608642578125,0.558735728263855,0.050000000745058,0.0457528606057167,294.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6189880371094,0.558735728263855,0.050000000745058,0.0481799654662609,293.197998046875,297.1499938964844,293.1499938964844,0.0122011126950383,-418.6749572753906,304.1504821777344,0.730612576007843,0.1084392517805099,0.0764041543006897,293.1745910644531,297.1499938964844,293.1499938964844,0.0419092997908592,-1203.1693115234375,304.1510314941406,0.9406214952468872,0.2311783581972122,0.2195398360490799,293.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6189880371094,0.558735728263855,0.050000000745058,0.2285450100898742,299.6189880371094,291.1499938964844,269.29656982421875,267.4049987792969,279.156005859375,293.4964904785156,299.618896484375,1.0,0.1758294105529785,0.568280041217804,0.568280041217804,0.431719958782196,1.0,-0.7421520352363586,0.4399009048938751,0.3022511303424835,0.329375147819519,0.0,0.0,0.0,25.28191947937012,25.0,0.2611580789089203,-15301.3759765625,55.23419570922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2924499511719,319.2960205078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3483375906944275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000353518378688,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
399720,293.1981811523437,297.1499938964844,293.1499938964844,0.0042847283184528,-220.7045745849609,303.608642578125,0.558735728263855,0.050000000745058,0.0457528606057167,294.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6189880371094,0.558735728263855,0.050000000745058,0.0481799654662609,293.197998046875,297.1499938964844,293.1499938964844,0.0122011126950383,-418.6749572753906,304.1504821777344,0.730612576007843,0.1084392517805099,0.0764041543006897,293.1745910644531,297.1499938964844,293.1499938964844,0.0419092997908592,-1203.1693115234375,304.1510314941406,0.9406214952468872,0.2311783581972122,0.2195398360490799,293.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6189880371094,0.558735728263855,0.050000000745058,0.2285450100898742,299.6189880371094,291.1499938964844,269.29656982421875,267.4049987792969,279.156005859375,293.4964904785156,299.618896484375,1.0,0.1758294105529785,0.568280041217804,0.568280041217804,0.431719958782196,1.0,-0.7421520352363586,0.4399009048938751,0.3022511303424835,0.329375147819519,0.0,0.0,0.0,25.28191947937012,25.0,0.2611580789089203,-15301.3759765625,55.23419570922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2924499511719,319.2960205078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3483375906944275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000353518378688,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
399780,293.19561767578125,297.1499938964844,293.1499938964844,0.0042820861563086,-220.59786987304688,303.6051025390625,0.5590438842773438,0.050000000745058,0.0457508973777294,294.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6176147460937,0.5590438842773438,0.050000000745058,0.0481778979301452,293.1902770996094,297.1499938964844,293.1499938964844,0.0122471991926431,-419.8575439453125,304.1502380371094,0.7314808964729309,0.1087890714406967,0.0765939429402351,293.17333984375,297.1499938964844,293.1499938964844,0.0418160744011402,-1201.6314697265625,304.1508483886719,0.9405297040939332,0.230807825922966,0.2191823422908783,293.4954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,299.6176147460937,0.5590438842773438,0.050000000745058,0.2285352051258087,299.6174011230469,291.1499938964844,269.3420715332031,267.4412536621094,279.1558837890625,293.4955139160156,299.616943359375,1.0,0.1757153570652008,0.5688609480857849,0.5688609480857849,0.4311390221118927,1.0,-0.7419341802597046,0.440591424703598,0.3013427257537842,0.3306058049201965,0.0,0.0,0.0,25.23409652709961,25.0,-2.864487648010254,-15290.880859375,55.14393997192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2727966308594,319.2777404785156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3480040729045868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003531799011398,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
399840,293.19561767578125,297.1499938964844,293.1499938964844,0.0042820861563086,-220.59786987304688,303.6051025390625,0.5590438842773438,0.050000000745058,0.0457508973777294,294.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6176147460937,0.5590438842773438,0.050000000745058,0.0481778979301452,293.1902770996094,297.1499938964844,293.1499938964844,0.0122471991926431,-419.8575439453125,304.1502380371094,0.7314808964729309,0.1087890714406967,0.0765939429402351,293.17333984375,297.1499938964844,293.1499938964844,0.0418160744011402,-1201.6314697265625,304.1508483886719,0.9405297040939332,0.230807825922966,0.2191823422908783,293.4954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,299.6176147460937,0.5590438842773438,0.050000000745058,0.2285352051258087,299.6174011230469,291.1499938964844,269.3420715332031,267.4412536621094,279.1558837890625,293.4955139160156,299.616943359375,1.0,0.1757153570652008,0.5688609480857849,0.5688609480857849,0.4311390221118927,1.0,-0.7419341802597046,0.440591424703598,0.3013427257537842,0.3306058049201965,0.0,0.0,0.0,25.23409652709961,25.0,-2.864487648010254,-15290.880859375,55.14393997192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2727966308594,319.2777404785156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3480040729045868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003531799011398,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
399900,293.1943359375,297.1499938964844,293.1499938964844,0.0042815716005861,-220.5939178466797,303.6033630371094,0.5592097043991089,0.050000000745058,0.0457498468458652,294.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.61602783203125,0.5592097043991089,0.050000000745058,0.0481767915189266,293.18621826171875,297.1499938964844,293.1499938964844,0.01229037810117,-420.9631042480469,304.1501159667969,0.7321587204933167,0.1090760007500648,0.0767677053809166,293.1727294921875,297.1499938964844,293.1499938964844,0.0417851284146308,-1201.1429443359375,304.1507568359375,0.940516471862793,0.2306318879127502,0.2190122902393341,293.49493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.61602783203125,0.5592097043991089,0.050000000745058,0.2285299450159073,299.61572265625,291.1499938964844,269.3643798828125,267.458984375,279.15582275390625,293.4950256347656,299.6150817871094,1.0,0.1756676584482193,0.5691474080085754,0.5691474080085754,0.4308526217937469,1.0,-0.7419297099113464,0.4409913122653961,0.3009383678436279,0.3312564790248871,0.0,0.0,0.0,25.209367752075195,25.0,-4.466469764709473,-15287.076171875,55.11210632324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2624206542969,319.26788330078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3478735983371734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003530474787112,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
399960,293.1930236816406,297.1499938964844,293.1499938964844,0.0042815944179892,-220.62286376953125,303.60162353515625,0.5593827366828918,0.050000000745058,0.0457487478852272,294.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6138916015625,0.5593827366828918,0.050000000745058,0.0481756329536438,293.1820678710937,297.1499938964844,293.1499938964844,0.0123466877266764,-422.4012451171875,304.1499938964844,0.7329922914505005,0.1094360128045082,0.0769921094179153,293.172119140625,297.1499938964844,293.1499938964844,0.0417644791305065,-1200.838623046875,304.150634765625,0.9405238628387452,0.2304620891809463,0.2188479155302047,293.494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6138916015625,0.5593827366828918,0.050000000745058,0.2285244613885879,299.61346435546875,291.1499938964844,269.3863830566406,267.4764709472656,279.15576171875,293.4944763183594,299.61260986328125,1.0,0.1756261736154556,0.5694312453269958,0.5694312453269958,0.4305687546730041,1.0,-0.7419924736022949,0.4414260387420654,0.3005664050579071,0.3319323658943176,0.0,0.0,0.0,25.18421745300293,25.0,-6.083529949188232,-15284.2060546875,55.08893585205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.25177001953125,319.257568359375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3477674126625061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003529397363308,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
400020,293.1904296875,297.1499938964844,293.1499938964844,0.0042832219041883,-220.77764892578125,303.5981750488281,0.5597501993179321,0.050000000745058,0.0457464233040809,294.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6078491210937,0.5597501993179321,0.050000000745058,0.0481731854379177,293.1734619140625,297.1499938964844,293.1499938964844,0.0124994441866874,-426.2813720703125,304.1497497558594,0.7351272106170654,0.1103758141398429,0.0775935724377632,293.17095947265625,297.1499938964844,293.1499938964844,0.0417536944150924,-1200.7760009765625,304.15045166015625,0.9405996203422546,0.2301402986049652,0.2185359895229339,293.4932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,299.6078491210937,0.5597501993179321,0.050000000745058,0.2285128533840179,299.6072082519531,291.1499938964844,269.429443359375,267.5106201171875,279.1556396484375,293.49334716796875,299.6059875488281,1.0,0.1755619049072265,0.5699902176856995,0.5699902176856995,0.4300097823143005,1.0,-0.7423202395439148,0.4424004554748535,0.2999197840690613,0.3333542346954345,0.0,0.0,0.0,25.13267135620117,25.0,-9.344700813293455,-15281.3134765625,55.068695068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.22955322265625,319.2357482910156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3476284742355346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003527986991684,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
400080,293.1904296875,297.1499938964844,293.1499938964844,0.0042832219041883,-220.77764892578125,303.5981750488281,0.5597501993179321,0.050000000745058,0.0457464233040809,294.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6078491210937,0.5597501993179321,0.050000000745058,0.0481731854379177,293.1734619140625,297.1499938964844,293.1499938964844,0.0124994441866874,-426.2813720703125,304.1497497558594,0.7351272106170654,0.1103758141398429,0.0775935724377632,293.17095947265625,297.1499938964844,293.1499938964844,0.0417536944150924,-1200.7760009765625,304.15045166015625,0.9405996203422546,0.2301402986049652,0.2185359895229339,293.4932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,299.6078491210937,0.5597501993179321,0.050000000745058,0.2285128533840179,299.6072082519531,291.1499938964844,269.429443359375,267.5106201171875,279.1556396484375,293.49334716796875,299.6059875488281,1.0,0.1755619049072265,0.5699902176856995,0.5699902176856995,0.4300097823143005,1.0,-0.7423202395439148,0.4424004554748535,0.2999197840690613,0.3333542346954345,0.0,0.0,0.0,25.13267135620117,25.0,-9.344700813293455,-15281.3134765625,55.068695068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.22955322265625,319.2357482910156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3476284742355346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003527986991684,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
400140,293.18780517578125,297.1499938964844,293.1499938964844,0.004286971874535,-221.06280517578125,303.5947570800781,0.5601425170898438,0.050000000745058,0.0457439497113227,294.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,299.5994567871094,0.5601425170898438,0.050000000745058,0.048170581459999,293.1644897460937,297.1499938964844,293.1499938964844,0.0127072278410196,-431.5098876953125,304.14947509765625,0.7378807663917542,0.111603558063507,0.0783983841538429,293.1697998046875,297.1499938964844,293.1499938964844,0.0417838357388973,-1201.446044921875,304.1502380371094,0.9407505989074708,0.2298418283462524,0.2182461321353912,293.49200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5994567871094,0.5601425170898438,0.050000000745058,0.2285005003213882,299.5986328125,291.1499938964844,269.4711608886719,267.5435791015625,279.155517578125,293.4921264648437,299.5970153808594,1.0,0.175523355603218,0.5705351233482361,0.5705351233482361,0.4294648468494415,1.0,-0.7429173588752747,0.4435141384601593,0.2994032204151153,0.3348505795001983,0.0,0.0,0.0,25.0798568725586,25.0,-12.611193656921388,-15282.25390625,55.08369064331055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.206298828125,319.2123718261719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3475905358791351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003527601948007,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
400200,293.18780517578125,297.1499938964844,293.1499938964844,0.004286971874535,-221.06280517578125,303.5947570800781,0.5601425170898438,0.050000000745058,0.0457439497113227,294.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,299.5994567871094,0.5601425170898438,0.050000000745058,0.048170581459999,293.1644897460937,297.1499938964844,293.1499938964844,0.0127072278410196,-431.5098876953125,304.14947509765625,0.7378807663917542,0.111603558063507,0.0783983841538429,293.1697998046875,297.1499938964844,293.1499938964844,0.0417838357388973,-1201.446044921875,304.1502380371094,0.9407505989074708,0.2298418283462524,0.2182461321353912,293.49200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5994567871094,0.5601425170898438,0.050000000745058,0.2285005003213882,299.5986328125,291.1499938964844,269.4711608886719,267.5435791015625,279.155517578125,293.4921264648437,299.5970153808594,1.0,0.175523355603218,0.5705351233482361,0.5705351233482361,0.4294648468494415,1.0,-0.7429173588752747,0.4435141384601593,0.2994032204151153,0.3348505795001983,0.0,0.0,0.0,25.0798568725586,25.0,-12.611193656921388,-15282.25390625,55.08369064331055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.206298828125,319.2123718261719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3475905358791351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003527601948007,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
400260,293.1851501464844,297.1499938964844,293.1499938964844,0.0042928187176585,-221.4768218994141,303.5914001464844,0.5605518817901611,0.050000000745058,0.0457413755357265,294.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,299.5887756347656,0.5605518817901611,0.050000000745058,0.0481678731739521,293.1553039550781,297.1499938964844,293.1499938964844,0.0129695711657404,-438.031982421875,304.14923095703125,0.7412118911743164,0.1130999848246574,0.0793947130441665,293.168701171875,297.1499938964844,293.1499938964844,0.0418540686368942,-1202.833984375,304.1500549316406,0.9409626722335817,0.2295654416084289,0.2179773598909378,293.4906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,299.5887756347656,0.5605518817901611,0.050000000745058,0.2284876555204391,299.5877380371094,291.1499938964844,269.511474609375,267.5753173828125,279.1553649902344,293.4908142089844,299.58575439453125,1.0,0.175510749220848,0.5710628032684326,0.5710628032684326,0.428937166929245,1.0,-0.7437687516212463,0.4447574913501739,0.2990112602710724,0.3363925516605377,0.0,0.0,0.0,25.026687622070312,25.0,-15.809585571289062,-15286.869140625,55.13307189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1822509765625,319.187744140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3476551473140716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003528257948346,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
400320,293.1851501464844,297.1499938964844,293.1499938964844,0.0042928187176585,-221.4768218994141,303.5914001464844,0.5605518817901611,0.050000000745058,0.0457413755357265,294.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,299.5887756347656,0.5605518817901611,0.050000000745058,0.0481678731739521,293.1553039550781,297.1499938964844,293.1499938964844,0.0129695711657404,-438.031982421875,304.14923095703125,0.7412118911743164,0.1130999848246574,0.0793947130441665,293.168701171875,297.1499938964844,293.1499938964844,0.0418540686368942,-1202.833984375,304.1500549316406,0.9409626722335817,0.2295654416084289,0.2179773598909378,293.4906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,299.5887756347656,0.5605518817901611,0.050000000745058,0.2284876555204391,299.5877380371094,291.1499938964844,269.511474609375,267.5753173828125,279.1553649902344,293.4908142089844,299.58575439453125,1.0,0.175510749220848,0.5710628032684326,0.5710628032684326,0.428937166929245,1.0,-0.7437687516212463,0.4447574913501739,0.2990112602710724,0.3363925516605377,0.0,0.0,0.0,25.026687622070312,25.0,-15.809585571289062,-15286.869140625,55.13307189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1822509765625,319.187744140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3476551473140716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003528257948346,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
400380,293.1825256347656,297.1499938964844,293.1499938964844,0.0043006790801882,-222.0146331787109,303.58807373046875,0.5609705448150635,0.050000000745058,0.0457387566566467,294.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.57586669921875,0.5609705448150635,0.050000000745058,0.0481651127338409,293.1460266113281,297.1499938964844,293.1499938964844,0.013285594061017,-445.7731018066406,304.1489562988281,0.7450745105743408,0.1148459762334823,0.0805680081248283,293.1676330566406,297.1499938964844,293.1499938964844,0.0419624559581279,-1204.9046630859375,304.1498413085937,0.9412211179733276,0.2293097972869873,0.217728316783905,293.48931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.57586669921875,0.5609705448150635,0.050000000745058,0.2284745573997497,299.5746459960937,291.1499938964844,269.55029296875,267.6058044433594,279.1551818847656,293.48944091796875,299.5722961425781,1.0,0.1755238622426986,0.5715702176094055,0.5715702176094055,0.4284298121929168,1.0,-0.7448558211326599,0.4461185336112976,0.2987372875213623,0.3379509150981903,0.0,0.0,0.0,24.97402572631836,25.0,-18.850940704345703,-15294.97265625,55.2154655456543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1577453613281,319.16217041015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3478218913078308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003529950045049,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
400440,293.1825256347656,297.1499938964844,293.1499938964844,0.0043006790801882,-222.0146331787109,303.58807373046875,0.5609705448150635,0.050000000745058,0.0457387566566467,294.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.57586669921875,0.5609705448150635,0.050000000745058,0.0481651127338409,293.1460266113281,297.1499938964844,293.1499938964844,0.013285594061017,-445.7731018066406,304.1489562988281,0.7450745105743408,0.1148459762334823,0.0805680081248283,293.1676330566406,297.1499938964844,293.1499938964844,0.0419624559581279,-1204.9046630859375,304.1498413085937,0.9412211179733276,0.2293097972869873,0.217728316783905,293.48931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.57586669921875,0.5609705448150635,0.050000000745058,0.2284745573997497,299.5746459960937,291.1499938964844,269.55029296875,267.6058044433594,279.1551818847656,293.48944091796875,299.5722961425781,1.0,0.1755238622426986,0.5715702176094055,0.5715702176094055,0.4284298121929168,1.0,-0.7448558211326599,0.4461185336112976,0.2987372875213623,0.3379509150981903,0.0,0.0,0.0,24.97402572631836,25.0,-18.850940704345703,-15294.97265625,55.2154655456543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1577453613281,319.16217041015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3478218913078308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003529950045049,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
400500,293.18121337890625,297.1499938964844,293.1499938964844,0.004305359441787,-222.329345703125,303.58642578125,0.561184823513031,0.050000000745058,0.0457374192774295,294.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.568603515625,0.561184823513031,0.050000000745058,0.0481637045741081,293.1413269042969,297.1499938964844,293.1499938964844,0.0134655013680458,-450.1236877441406,304.1488342285156,0.7472196817398071,0.115827277302742,0.0812248364090919,293.1670837402344,297.1499938964844,293.1499938964844,0.042030744254589,-1206.1917724609375,304.1497497558594,0.9413716197013856,0.2291919589042663,0.2176121026277542,293.4886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,299.568603515625,0.561184823513031,0.050000000745058,0.2284678816795349,299.5672912597656,291.1499938964844,269.5691223144531,267.6205139160156,279.1550598144531,293.4887390136719,299.5647888183594,1.0,0.1755401939153671,0.5718153715133667,0.5718153715133667,0.4281845986843109,1.0,-0.7454933524131775,0.4468461573123932,0.2986471652984619,0.3387324810028076,0.0,0.0,0.0,24.9476318359375,25.0,-20.299457550048828,-15300.451171875,55.269527435302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1453857421875,319.14910888671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3479435443878174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003531184629537,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
400560,293.1798400878906,297.1499938964844,293.1499938964844,0.004310539457947,-222.6743011474609,303.5848388671875,0.5614075660705566,0.050000000745058,0.0457360334694385,294.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,299.56085205078125,0.5614075660705566,0.050000000745058,0.0481622442603111,293.1364440917969,297.1499938964844,293.1499938964844,0.0136628784239292,-454.8492431640625,304.148681640625,0.7495428323745728,0.1168942674994468,0.0819382667541503,293.1665344238281,297.1499938964844,293.1499938964844,0.0421087928116321,-1207.652587890625,304.149658203125,0.9415483474731444,0.2290836721658706,0.2175037413835525,293.48785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.56085205078125,0.5614075660705566,0.050000000745058,0.2284609526395797,299.5594177246094,291.1499938964844,269.5875549316406,267.6349182128906,279.15496826171875,293.4880065917969,299.5567626953125,1.0,0.1755632013082504,0.5720545649528503,0.5720545649528503,0.4279454350471496,1.0,-0.7462077736854553,0.4476134777069092,0.2985942661762237,0.339519202709198,0.0,0.0,0.0,24.92047119140625,25.0,-21.732925415039062,-15307.103515625,55.33324432373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.13299560546875,319.1358642578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3480901718139648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003532672708388,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
400620,293.17706298828125,297.1499938964844,293.1499938964844,0.0043224012479186,-223.4556427001953,303.581787109375,0.5618718862533569,0.050000000745058,0.0457331500947475,294.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5437927246094,0.5618718862533569,0.050000000745058,0.0481592118740081,293.1266174316406,297.1499938964844,293.1499938964844,0.0141096645966172,-465.3702392578125,304.1483764648437,0.7546821236610413,0.1192318126559257,0.083522118628025,293.1654052734375,297.1499938964844,293.1499938964844,0.0422954112291336,-1211.116455078125,304.14947509765625,0.9419733881950378,0.2288931310176849,0.2173127233982086,293.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5437927246094,0.5618718862533569,0.050000000745058,0.2284465581178665,299.54217529296875,291.1499938964844,269.6231384277344,267.6626281738281,279.1547241210937,293.4864501953125,299.5391845703125,1.0,0.1756295710802078,0.5725134611129761,0.5725134611129761,0.4274865388870239,1.0,-0.747855007648468,0.4492591917514801,0.2985957860946655,0.3410943746566772,0.0,0.0,0.0,24.864749908447266,25.0,-24.617794036865234,-15323.7041015625,55.48918533325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1080322265625,319.1087341308594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3484592139720917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003536418080329,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
400680,293.17706298828125,297.1499938964844,293.1499938964844,0.0043224012479186,-223.4556427001953,303.581787109375,0.5618718862533569,0.050000000745058,0.0457331500947475,294.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5437927246094,0.5618718862533569,0.050000000745058,0.0481592118740081,293.1266174316406,297.1499938964844,293.1499938964844,0.0141096645966172,-465.3702392578125,304.1483764648437,0.7546821236610413,0.1192318126559257,0.083522118628025,293.1654052734375,297.1499938964844,293.1499938964844,0.0422954112291336,-1211.116455078125,304.14947509765625,0.9419733881950378,0.2288931310176849,0.2173127233982086,293.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5437927246094,0.5618718862533569,0.050000000745058,0.2284465581178665,299.54217529296875,291.1499938964844,269.6231384277344,267.6626281738281,279.1547241210937,293.4864501953125,299.5391845703125,1.0,0.1756295710802078,0.5725134611129761,0.5725134611129761,0.4274865388870239,1.0,-0.747855007648468,0.4492591917514801,0.2985957860946655,0.3410943746566772,0.0,0.0,0.0,24.864749908447266,25.0,-24.617794036865234,-15323.7041015625,55.48918533325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1080322265625,319.1087341308594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3484592139720917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003536418080329,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
400740,293.1742248535156,297.1499938964844,293.1499938964844,0.0043361885473132,-224.3546142578125,303.578857421875,0.5623319149017334,0.050000000745058,0.0457303076982498,294.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,299.5246887207031,0.5623319149017334,0.050000000745058,0.0481562167406082,293.1170654296875,297.1499938964844,293.1499938964844,0.0146155413240194,-477.0050354003906,304.1480712890625,0.7602769136428833,0.1217626184225082,0.0852565541863441,293.164306640625,297.1499938964844,293.1499938964844,0.0425194166600704,-1215.2459716796875,304.1492614746094,0.9424339532852172,0.2287271469831466,0.2171479165554046,293.48468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5246887207031,0.5623319149017334,0.050000000745058,0.2284323573112487,299.5229187011719,291.1499938964844,269.6570129394531,267.6888427734375,279.1544494628906,293.4848327636719,299.51959228515625,1.0,0.1757221668958664,0.5729436278343201,0.5729436278343201,0.4270563423633575,1.0,-0.7497146725654602,0.4510049521923065,0.2987097501754761,0.3426224589347839,0.0,0.0,0.0,24.81094741821289,25.0,-27.343305587768555,-15343.53515625,55.67732238769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0829772949219,319.0810852050781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3489288091659546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003541183832567,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
400800,293.1742248535156,297.1499938964844,293.1499938964844,0.0043361885473132,-224.3546142578125,303.578857421875,0.5623319149017334,0.050000000745058,0.0457303076982498,294.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,299.5246887207031,0.5623319149017334,0.050000000745058,0.0481562167406082,293.1170654296875,297.1499938964844,293.1499938964844,0.0146155413240194,-477.0050354003906,304.1480712890625,0.7602769136428833,0.1217626184225082,0.0852565541863441,293.164306640625,297.1499938964844,293.1499938964844,0.0425194166600704,-1215.2459716796875,304.1492614746094,0.9424339532852172,0.2287271469831466,0.2171479165554046,293.48468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5246887207031,0.5623319149017334,0.050000000745058,0.2284323573112487,299.5229187011719,291.1499938964844,269.6570129394531,267.6888427734375,279.1544494628906,293.4848327636719,299.51959228515625,1.0,0.1757221668958664,0.5729436278343201,0.5729436278343201,0.4270563423633575,1.0,-0.7497146725654602,0.4510049521923065,0.2987097501754761,0.3426224589347839,0.0,0.0,0.0,24.81094741821289,25.0,-27.343305587768555,-15343.53515625,55.67732238769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0829772949219,319.0810852050781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3489288091659546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003541183832567,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
400860,293.17144775390625,297.1499938964844,293.1499938964844,0.0043516056612133,-225.3537139892578,303.5760192871094,0.5627686977386475,0.050000000745058,0.0457276217639446,294.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5038452148437,0.5627686977386475,0.050000000745058,0.0481533855199813,293.1080017089844,297.1499938964844,293.1499938964844,0.0151736307889223,-489.51409912109375,304.1477966308594,0.7661786675453186,0.1244394928216934,0.0870998501777648,293.16326904296875,297.1499938964844,293.1499938964844,0.042773712426424,-1219.9150390625,304.1490783691406,0.9428839087486268,0.2285763323307037,0.2169996052980423,293.4830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5038452148437,0.5627686977386475,0.050000000745058,0.2284189313650131,299.5019226074219,291.1499938964844,269.6890869140625,267.71356201171875,279.1541442871094,293.4831848144531,299.49835205078125,1.0,0.1758389919996261,0.573342502117157,0.573342502117157,0.4266575276851654,1.0,-0.7517262101173401,0.4528132975101471,0.298912912607193,0.3440606892108917,0.0,0.0,0.0,24.761289596557617,25.0,-29.669414520263672,-15365.8388671875,55.89234924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0583801269531,319.0535888671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3494930565357208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003546910011209,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
400920,293.17144775390625,297.1499938964844,293.1499938964844,0.0043516056612133,-225.3537139892578,303.5760192871094,0.5627686977386475,0.050000000745058,0.0457276217639446,294.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5038452148437,0.5627686977386475,0.050000000745058,0.0481533855199813,293.1080017089844,297.1499938964844,293.1499938964844,0.0151736307889223,-489.51409912109375,304.1477966308594,0.7661786675453186,0.1244394928216934,0.0870998501777648,293.16326904296875,297.1499938964844,293.1499938964844,0.042773712426424,-1219.9150390625,304.1490783691406,0.9428839087486268,0.2285763323307037,0.2169996052980423,293.4830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5038452148437,0.5627686977386475,0.050000000745058,0.2284189313650131,299.5019226074219,291.1499938964844,269.6890869140625,267.71356201171875,279.1541442871094,293.4831848144531,299.49835205078125,1.0,0.1758389919996261,0.573342502117157,0.573342502117157,0.4266575276851654,1.0,-0.7517262101173401,0.4528132975101471,0.298912912607193,0.3440606892108917,0.0,0.0,0.0,24.761289596557617,25.0,-29.669414520263672,-15365.8388671875,55.89234924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0583801269531,319.0535888671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3494930565357208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003546910011209,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
400980,293.16876220703125,297.1499938964844,293.1499938964844,0.0043682949617505,-226.43118286132807,303.5732421875,0.5631747245788574,0.050000000745058,0.0457251332700252,294.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.4815673828125,0.5631747245788574,0.050000000745058,0.0481507666409015,293.0994873046875,297.1499938964844,293.1499938964844,0.0157807543873786,-502.7498168945313,304.14752197265625,0.7723006010055542,0.1272331774234771,0.0890296250581741,293.1623229980469,297.1499938964844,293.1499938964844,0.0430507436394691,-1224.98876953125,304.14892578125,0.943300485610962,0.2284344136714935,0.2168612480163574,293.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,299.4815673828125,0.5631747245788574,0.050000000745058,0.2284065037965774,299.4795227050781,291.1499938964844,269.7192687988281,267.73663330078125,279.15380859375,293.4815368652344,299.4757995605469,1.0,0.1759776622056961,0.573707640171051,0.573707640171051,0.4262923300266266,1.0,-0.7538551092147827,0.4546622633934021,0.299192875623703,0.3453803658485412,0.0,0.0,0.0,24.71640014648437,25.0,-31.474273681640625,-15390.30078125,56.13052749633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0348815917969,319.02691650390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3501426577568054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003553502610884,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
401040,293.16876220703125,297.1499938964844,293.1499938964844,0.0043682949617505,-226.43118286132807,303.5732421875,0.5631747245788574,0.050000000745058,0.0457251332700252,294.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.4815673828125,0.5631747245788574,0.050000000745058,0.0481507666409015,293.0994873046875,297.1499938964844,293.1499938964844,0.0157807543873786,-502.7498168945313,304.14752197265625,0.7723006010055542,0.1272331774234771,0.0890296250581741,293.1623229980469,297.1499938964844,293.1499938964844,0.0430507436394691,-1224.98876953125,304.14892578125,0.943300485610962,0.2284344136714935,0.2168612480163574,293.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,299.4815673828125,0.5631747245788574,0.050000000745058,0.2284065037965774,299.4795227050781,291.1499938964844,269.7192687988281,267.73663330078125,279.15380859375,293.4815368652344,299.4757995605469,1.0,0.1759776622056961,0.573707640171051,0.573707640171051,0.4262923300266266,1.0,-0.7538551092147827,0.4546622633934021,0.299192875623703,0.3453803658485412,0.0,0.0,0.0,24.71640014648437,25.0,-31.474273681640625,-15390.30078125,56.13052749633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0348815917969,319.02691650390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3501426577568054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003553502610884,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
401100,293.16748046875,297.1499938964844,293.1499938964844,0.0043770321644842,-226.9939880371093,303.5718994140625,0.5633642077445984,0.050000000745058,0.0457239747047424,294.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,299.47003173828125,0.5633642077445984,0.050000000745058,0.0481495447456836,293.095458984375,297.1499938964844,293.1499938964844,0.0161023866385221,-509.61041259765625,304.1473693847656,0.7754240036010742,0.128667950630188,0.0900227576494216,293.161865234375,297.1499938964844,293.1499938964844,0.0431957989931106,-1227.6419677734375,304.1488647460937,0.9434909224510192,0.22836534678936,0.216794416308403,293.4805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.47003173828125,0.5633642077445984,0.050000000745058,0.228400707244873,299.4679260253906,291.1499938964844,269.733642578125,267.74755859375,279.1536560058594,293.480712890625,299.4641418457031,1.0,0.1760548800230026,0.5738769173622131,0.5738769173622131,0.4261231124401092,1.0,-0.7549570202827454,0.4555973410606384,0.2993596792221069,0.3459885716438293,0.0,0.0,0.0,24.69592666625977,25.0,-32.151390075683594,-15403.3125,56.25768280029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0237731933594,319.0140686035156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.35049769282341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003557105956133,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
401160,293.1662292480469,297.1499938964844,293.1499938964844,0.0043859416618943,-227.5674285888672,303.570556640625,0.5635446310043335,0.050000000745058,0.045722872018814,294.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,299.4582824707031,0.5635446310043335,0.050000000745058,0.0481483861804008,293.0915832519531,297.1499938964844,293.1499938964844,0.0164350513368845,-516.6002807617188,304.1472473144531,0.7785733938217163,0.1301222443580627,0.0910305604338646,293.1614685058594,297.1499938964844,293.1499938964844,0.0433436296880245,-1230.34423828125,304.1488037109375,0.943668007850647,0.2282968461513519,0.2167283147573471,293.47979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4582824707031,0.5635446310043335,0.050000000745058,0.2283952087163925,299.4561767578125,291.1499938964844,269.7474975585937,267.7580871582031,279.1534729003906,293.4799499511719,299.45233154296875,1.0,0.1761365532875061,0.5740370750427246,0.5740370750427246,0.4259629249572754,1.0,-0.7560778856277466,0.4565359652042389,0.2995419204235077,0.3465588986873626,0.0,0.0,0.0,24.67668914794922,25.0,-32.68594741821289,-15416.7783203125,56.38931655883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0130920410156,319.0016784667969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3508695363998413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003560879849828,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
