time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
401220,293.16387939453125,297.1499938964844,293.1499938964844,0.0044041210785508,-228.7362518310547,303.5679626464844,0.5638768076896667,0.050000000745058,0.045720849186182,294.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4344482421875,0.5638768076896667,0.050000000745058,0.0481462553143501,293.0843505859375,297.1499938964844,293.1499938964844,0.0171317290514707,-530.90234375,304.1470031738281,0.7849121689796448,0.1330763846635818,0.0930814072489738,293.16070556640625,297.1499938964844,293.1499938964844,0.0436441861093044,-1235.8349609375,304.1487121582031,0.943977415561676,0.228159487247467,0.2165967226028442,293.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4344482421875,0.5638768076896667,0.050000000745058,0.2283851057291031,299.4322814941406,291.1499938964844,269.773681640625,267.7778015136719,279.1531066894531,293.4784545898437,299.42840576171875,1.0,0.17631196975708,0.5743291974067688,0.5743291974067688,0.4256707727909088,1.0,-0.7583641409873962,0.4584153294563293,0.2999488115310669,0.3475744426250458,0.0,0.0,0.0,24.64188766479492,25.0,-33.34251022338867,-15444.931640625,56.66432571411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9933776855469,318.978271484375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3516571521759033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003568872925825,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
401280,293.16387939453125,297.1499938964844,293.1499938964844,0.0044041210785508,-228.7362518310547,303.5679626464844,0.5638768076896667,0.050000000745058,0.045720849186182,294.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4344482421875,0.5638768076896667,0.050000000745058,0.0481462553143501,293.0843505859375,297.1499938964844,293.1499938964844,0.0171317290514707,-530.90234375,304.1470031738281,0.7849121689796448,0.1330763846635818,0.0930814072489738,293.16070556640625,297.1499938964844,293.1499938964844,0.0436441861093044,-1235.8349609375,304.1487121582031,0.943977415561676,0.228159487247467,0.2165967226028442,293.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4344482421875,0.5638768076896667,0.050000000745058,0.2283851057291031,299.4322814941406,291.1499938964844,269.773681640625,267.7778015136719,279.1531066894531,293.4784545898437,299.42840576171875,1.0,0.17631196975708,0.5743291974067688,0.5743291974067688,0.4256707727909088,1.0,-0.7583641409873962,0.4584153294563293,0.2999488115310669,0.3475744426250458,0.0,0.0,0.0,24.64188766479492,25.0,-33.34251022338867,-15444.931640625,56.66432571411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9933776855469,318.978271484375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3516571521759033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003568872925825,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
401340,293.1617126464844,297.1499938964844,293.1499938964844,0.0044225035235285,-229.9172821044922,303.5654296875,0.5641679763793945,0.050000000745058,0.0457190796732902,294.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,299.4104309082031,0.5641679763793945,0.050000000745058,0.0481443926692009,293.0777893066406,297.1499938964844,293.1499938964844,0.0178669467568397,-545.5272216796875,304.14678955078125,0.791242241859436,0.1360709071159362,0.0951651260256767,293.1600646972656,297.1499938964844,293.1499938964844,0.0439459346234798,-1241.3455810546875,304.14862060546875,0.944218099117279,0.2280186712741851,0.2164630740880966,293.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,299.4104309082031,0.5641679763793945,0.050000000745058,0.2283762693405151,299.40826416015625,291.1499938964844,269.7977294921875,267.79571533203125,279.1527099609375,293.4770812988281,299.4043884277344,1.0,0.176501527428627,0.5745820999145508,0.5745820999145508,0.4254179000854492,1.0,-0.7606895565986633,0.460283488035202,0.3004060685634613,0.3484064936637878,0.0,0.0,0.0,24.612096786499023,25.0,-33.467159271240234,-15474.4892578125,56.95241165161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9759826660156,318.9570007324219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3524938523769378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003577364550437,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
401400,293.1617126464844,297.1499938964844,293.1499938964844,0.0044225035235285,-229.9172821044922,303.5654296875,0.5641679763793945,0.050000000745058,0.0457190796732902,294.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,299.4104309082031,0.5641679763793945,0.050000000745058,0.0481443926692009,293.0777893066406,297.1499938964844,293.1499938964844,0.0178669467568397,-545.5272216796875,304.14678955078125,0.791242241859436,0.1360709071159362,0.0951651260256767,293.1600646972656,297.1499938964844,293.1499938964844,0.0439459346234798,-1241.3455810546875,304.14862060546875,0.944218099117279,0.2280186712741851,0.2164630740880966,293.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,299.4104309082031,0.5641679763793945,0.050000000745058,0.2283762693405151,299.40826416015625,291.1499938964844,269.7977294921875,267.79571533203125,279.1527099609375,293.4770812988281,299.4043884277344,1.0,0.176501527428627,0.5745820999145508,0.5745820999145508,0.4254179000854492,1.0,-0.7606895565986633,0.460283488035202,0.3004060685634613,0.3484064936637878,0.0,0.0,0.0,24.612096786499023,25.0,-33.467159271240234,-15474.4892578125,56.95241165161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9759826660156,318.9570007324219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3524938523769378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003577364550437,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
401460,293.15972900390625,297.1499938964844,293.1499938964844,0.0044407923705875,-231.0918731689453,303.56298828125,0.5644147396087646,0.050000000745058,0.0457175858318805,294.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.3865661621094,0.5644147396087646,0.050000000745058,0.0481428205966949,293.07196044921875,297.1499938964844,293.1499938964844,0.0186358280479908,-560.3416748046875,304.1465759277344,0.7974927425384521,0.1390829086303711,0.0972653403878212,293.1595458984375,297.1499938964844,293.1499938964844,0.0442425608634948,-1246.7633056640625,304.1485900878906,0.9443790316581726,0.227870687842369,0.2163238227367401,293.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,299.3865661621094,0.5644147396087646,0.050000000745058,0.228368803858757,299.3844299316406,291.1499938964844,269.819580078125,267.811767578125,279.1523132324219,293.4758605957031,299.380615234375,1.0,0.176703006029129,0.5747942328453064,0.5747942328453064,0.425205796957016,1.0,-0.7630303502082825,0.4621241688728332,0.3009061515331268,0.3490385115146637,0.0,0.0,0.0,24.58747673034668,25.0,-33.084407806396484,-15505.181640625,57.25056838989258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.961181640625,318.9382019042969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3533686399459839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000358624238288,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
401520,293.15972900390625,297.1499938964844,293.1499938964844,0.0044407923705875,-231.0918731689453,303.56298828125,0.5644147396087646,0.050000000745058,0.0457175858318805,294.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.3865661621094,0.5644147396087646,0.050000000745058,0.0481428205966949,293.07196044921875,297.1499938964844,293.1499938964844,0.0186358280479908,-560.3416748046875,304.1465759277344,0.7974927425384521,0.1390829086303711,0.0972653403878212,293.1595458984375,297.1499938964844,293.1499938964844,0.0442425608634948,-1246.7633056640625,304.1485900878906,0.9443790316581726,0.227870687842369,0.2163238227367401,293.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,299.3865661621094,0.5644147396087646,0.050000000745058,0.228368803858757,299.3844299316406,291.1499938964844,269.819580078125,267.811767578125,279.1523132324219,293.4758605957031,299.380615234375,1.0,0.176703006029129,0.5747942328453064,0.5747942328453064,0.425205796957016,1.0,-0.7630303502082825,0.4621241688728332,0.3009061515331268,0.3490385115146637,0.0,0.0,0.0,24.58747673034668,25.0,-33.084407806396484,-15505.181640625,57.25056838989258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.961181640625,318.9382019042969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3533686399459839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000358624238288,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
401580,293.15802001953125,297.1499938964844,293.1499938964844,0.0044586895965039,-232.2414093017578,303.5606689453125,0.5646154880523682,0.050000000745058,0.0457163713872432,294.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,299.3632507324219,0.5646154880523682,0.050000000745058,0.0481415428221225,293.06689453125,297.1499938964844,293.1499938964844,0.0194331370294094,-575.2218017578125,304.1463928222656,0.8036048412322998,0.1420935094356537,0.0993677079677581,293.1591186523437,297.1499938964844,293.1499938964844,0.044528029859066,-1251.9808349609375,304.1485900878906,0.944452702999115,0.2277124524116516,0.2161758542060852,293.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,299.3632507324219,0.5646154880523682,0.050000000745058,0.2283627390861511,299.36114501953125,291.1499938964844,269.8391418457031,267.825927734375,279.15191650390625,293.47479248046875,299.35748291015625,1.0,0.1769140213727951,0.5749641060829163,0.5749641060829163,0.4250359237194061,1.0,-0.7653656005859375,0.4639227986335754,0.3014427721500397,0.3494565188884735,0.0,0.0,0.0,24.56794548034668,25.0,-32.24503326416016,-15536.75390625,57.55580520629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9491271972656,318.92205810546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3542696237564087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003595386515371,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
401640,293.15802001953125,297.1499938964844,293.1499938964844,0.0044586895965039,-232.2414093017578,303.5606689453125,0.5646154880523682,0.050000000745058,0.0457163713872432,294.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,299.3632507324219,0.5646154880523682,0.050000000745058,0.0481415428221225,293.06689453125,297.1499938964844,293.1499938964844,0.0194331370294094,-575.2218017578125,304.1463928222656,0.8036048412322998,0.1420935094356537,0.0993677079677581,293.1591186523437,297.1499938964844,293.1499938964844,0.044528029859066,-1251.9808349609375,304.1485900878906,0.944452702999115,0.2277124524116516,0.2161758542060852,293.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,299.3632507324219,0.5646154880523682,0.050000000745058,0.2283627390861511,299.36114501953125,291.1499938964844,269.8391418457031,267.825927734375,279.15191650390625,293.47479248046875,299.35748291015625,1.0,0.1769140213727951,0.5749641060829163,0.5749641060829163,0.4250359237194061,1.0,-0.7653656005859375,0.4639227986335754,0.3014427721500397,0.3494565188884735,0.0,0.0,0.0,24.56794548034668,25.0,-32.24503326416016,-15536.75390625,57.55580520629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9491271972656,318.92205810546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3542696237564087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003595386515371,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
401700,293.1572265625,297.1499938964844,293.1499938964844,0.0044673969969153,-232.80096435546875,303.5595092773437,0.5646984577178955,0.050000000745058,0.0457158721983432,294.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.35186767578125,0.5646984577178955,0.050000000745058,0.0481410138309001,293.06463623046875,297.1499938964844,293.1499938964844,0.0198409184813499,-582.6539916992188,304.14630126953125,0.8065907955169678,0.1435938328504562,0.1004163175821304,293.1589660644531,297.1499938964844,293.1499938964844,0.0446648262441158,-1254.4832763671875,304.1485900878906,0.9444551467895508,0.2276286333799362,0.2160977572202682,293.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,299.35186767578125,0.5646984577178955,0.050000000745058,0.2283602356910705,299.3498229980469,291.1499938964844,269.8480529785156,267.832275390625,279.1517028808594,293.4743347167969,299.3462219238281,1.0,0.1770224869251251,0.5750328302383423,0.5750328302383423,0.4249671995639801,1.0,-0.7665260434150696,0.4648025929927826,0.3017234802246094,0.3495821058750152,0.0,0.0,0.0,24.56004524230957,25.0,-31.67207336425781,-15552.810546875,57.71032333374024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9442138671875,318.9150390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3547266125679016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003600024210754,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
401760,293.1565246582031,297.1499938964844,293.1499938964844,0.004475912079215,-233.34832763671875,303.55841064453125,0.5647703409194946,0.050000000745058,0.0457154363393783,294.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3407592773437,0.5647703409194946,0.050000000745058,0.0481405556201934,293.0625305175781,297.1499938964844,293.1499938964844,0.0202539786696434,-590.0657958984375,304.146240234375,0.8094746470451355,0.1450888365507125,0.1014617159962654,293.1588439941406,297.1499938964844,293.1499938964844,0.0447969585657119,-1256.9022216796875,304.14862060546875,0.944434940814972,0.2275415211915969,0.2160166501998901,293.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.3407592773437,0.5647703409194946,0.050000000745058,0.2283580750226974,299.3387451171875,291.1499938964844,269.8563537597656,267.8381042480469,279.1514892578125,293.47393798828125,299.3352355957031,1.0,0.1771324574947357,0.5750905871391296,0.5750905871391296,0.4249094426631927,1.0,-0.7676796317100525,0.4656677544116974,0.3020119071006775,0.3496510088443756,0.0,0.0,0.0,24.553279876708984,25.0,-31.01559257507324,-15569.0078125,57.86565780639648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9399719238281,318.90869140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3551858067512512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003604684316087,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
401820,293.1552734375,297.1499938964844,293.1499938964844,0.0044923108071088,-234.40335083007807,303.5562438964844,0.5648826956748962,0.050000000745058,0.045714758336544,294.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,299.3192749023437,0.5648826956748962,0.050000000745058,0.0481398440897464,293.058837890625,297.1499938964844,293.1499938964844,0.0210940223187208,-604.7973022460938,304.1460876464844,0.8149480223655701,0.1480568647384643,0.1035391986370086,293.1586303710937,297.1499938964844,293.1499938964844,0.0450465977191925,-1261.4786376953125,304.1486511230469,0.9443302154541016,0.227357342839241,0.2158454805612564,293.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,299.3192749023437,0.5648826956748962,0.050000000745058,0.2283546924591064,299.3173522949219,291.1499938964844,269.8711242675781,267.8482666015625,279.15106201171875,293.4732666015625,299.3140563964844,1.0,0.1773557811975479,0.5751729011535645,0.5751729011535645,0.4248270988464355,1.0,-0.7699617147445679,0.4673509001731872,0.3026108145713806,0.3496176302433014,0.0,0.0,0.0,24.542768478393555,25.0,-29.510475158691406,-15601.703125,58.17768096923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.93341064453125,318.8978576660156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3561059832572937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003614023153204,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
401880,293.1552734375,297.1499938964844,293.1499938964844,0.0044923108071088,-234.40335083007807,303.5562438964844,0.5648826956748962,0.050000000745058,0.045714758336544,294.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,299.3192749023437,0.5648826956748962,0.050000000745058,0.0481398440897464,293.058837890625,297.1499938964844,293.1499938964844,0.0210940223187208,-604.7973022460938,304.1460876464844,0.8149480223655701,0.1480568647384643,0.1035391986370086,293.1586303710937,297.1499938964844,293.1499938964844,0.0450465977191925,-1261.4786376953125,304.1486511230469,0.9443302154541016,0.227357342839241,0.2158454805612564,293.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,299.3192749023437,0.5648826956748962,0.050000000745058,0.2283546924591064,299.3173522949219,291.1499938964844,269.8711242675781,267.8482666015625,279.15106201171875,293.4732666015625,299.3140563964844,1.0,0.1773557811975479,0.5751729011535645,0.5751729011535645,0.4248270988464355,1.0,-0.7699617147445679,0.4673509001731872,0.3026108145713806,0.3496176302433014,0.0,0.0,0.0,24.542768478393555,25.0,-29.510475158691406,-15601.703125,58.17768096923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.93341064453125,318.8978576660156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3561059832572937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003614023153204,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
401940,293.1542358398437,297.1499938964844,293.1499938964844,0.0045077414251863,-235.39743041992188,303.5541381835937,0.5649531483650208,0.050000000745058,0.04571433365345,294.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,299.2989807128906,0.5649531483650208,0.050000000745058,0.0481393970549106,293.0558166503906,297.1499938964844,293.1499938964844,0.0219477619975805,-619.3311157226562,304.1459655761719,0.820098876953125,0.1509840339422226,0.1055905222892761,293.1585388183594,297.1499938964844,293.1499938964844,0.045274194329977,-1265.6610107421875,304.1487121582031,0.9441372156143188,0.2271586805582046,0.2156611829996109,293.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2989807128906,0.5649531483650208,0.050000000745058,0.2283525615930557,299.29718017578125,291.1499938964844,269.88336181640625,267.8562927246094,279.1506042480469,293.4728088378906,299.2940673828125,1.0,0.1775821894407272,0.5752102136611938,0.5752102136611938,0.4247897863388061,1.0,-0.7721987366676331,0.4689617753028869,0.3032369911670685,0.3493519425392151,0.0,0.0,0.0,24.53622436523437,25.0,-27.79917335510254,-15634.599609375,58.48974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.92938232421875,318.8895263671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3570218384265899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003623317752499,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
402000,293.1542358398437,297.1499938964844,293.1499938964844,0.0045077414251863,-235.39743041992188,303.5541381835937,0.5649531483650208,0.050000000745058,0.04571433365345,294.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,299.2989807128906,0.5649531483650208,0.050000000745058,0.0481393970549106,293.0558166503906,297.1499938964844,293.1499938964844,0.0219477619975805,-619.3311157226562,304.1459655761719,0.820098876953125,0.1509840339422226,0.1055905222892761,293.1585388183594,297.1499938964844,293.1499938964844,0.045274194329977,-1265.6610107421875,304.1487121582031,0.9441372156143188,0.2271586805582046,0.2156611829996109,293.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2989807128906,0.5649531483650208,0.050000000745058,0.2283525615930557,299.29718017578125,291.1499938964844,269.88336181640625,267.8562927246094,279.1506042480469,293.4728088378906,299.2940673828125,1.0,0.1775821894407272,0.5752102136611938,0.5752102136611938,0.4247897863388061,1.0,-0.7721987366676331,0.4689617753028869,0.3032369911670685,0.3493519425392151,0.0,0.0,0.0,24.53622436523437,25.0,-27.79917335510254,-15634.599609375,58.48974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.92938232421875,318.8895263671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3570218384265899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003623317752499,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
402060,293.1534423828125,297.1499938964844,293.1499938964844,0.004522081464529,-236.3230743408203,303.5521240234375,0.5649829506874084,0.050000000745058,0.0457141548395156,294.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,299.2799987792969,0.5649829506874084,0.050000000745058,0.0481392070651054,293.05340576171875,297.1499938964844,293.1499938964844,0.0228096395730972,-633.5931396484375,304.1458740234375,0.8249877095222473,0.1538589298725128,0.1076073795557022,293.1585388183594,297.1499938964844,293.1499938964844,0.0454776398837566,-1269.412109375,304.1488037109375,0.9438560605049132,0.226944625377655,0.2154627591371536,293.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,299.2799987792969,0.5649829506874084,0.050000000745058,0.2283516675233841,299.2782897949219,291.1499938964844,269.8930358886719,267.8621826171875,279.150146484375,293.4725646972656,299.2754211425781,1.0,0.1778099685907364,0.5752017498016357,0.5752017498016357,0.4247982501983642,1.0,-0.774379551410675,0.4704912602901459,0.3038882911205292,0.3488527536392212,0.0,0.0,0.0,24.533382415771484,25.0,-25.94710350036621,-15667.4716796875,58.79985809326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9276733398437,318.8835144042969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3579256534576416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003632490115705,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
402120,293.1534423828125,297.1499938964844,293.1499938964844,0.004522081464529,-236.3230743408203,303.5521240234375,0.5649829506874084,0.050000000745058,0.0457141548395156,294.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,299.2799987792969,0.5649829506874084,0.050000000745058,0.0481392070651054,293.05340576171875,297.1499938964844,293.1499938964844,0.0228096395730972,-633.5931396484375,304.1458740234375,0.8249877095222473,0.1538589298725128,0.1076073795557022,293.1585388183594,297.1499938964844,293.1499938964844,0.0454776398837566,-1269.412109375,304.1488037109375,0.9438560605049132,0.226944625377655,0.2154627591371536,293.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,299.2799987792969,0.5649829506874084,0.050000000745058,0.2283516675233841,299.2782897949219,291.1499938964844,269.8930358886719,267.8621826171875,279.150146484375,293.4725646972656,299.2754211425781,1.0,0.1778099685907364,0.5752017498016357,0.5752017498016357,0.4247982501983642,1.0,-0.774379551410675,0.4704912602901459,0.3038882911205292,0.3488527536392212,0.0,0.0,0.0,24.533382415771484,25.0,-25.94710350036621,-15667.4716796875,58.79985809326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9276733398437,318.8835144042969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3579256534576416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003632490115705,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
402180,293.1528625488281,297.1499938964844,293.1499938964844,0.004535237327218,-237.1745147705078,303.5501403808594,0.564967930316925,0.050000000745058,0.0457142442464828,294.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.26239013671875,0.564967930316925,0.050000000745058,0.0481393039226532,293.0516052246094,297.1499938964844,293.1499938964844,0.0236735120415687,-647.5097045898438,304.14581298828125,0.8296428322792053,0.1566703021526336,0.1095815747976303,293.1585998535156,297.1499938964844,293.1499938964844,0.0456552132964134,-1272.7010498046875,304.14892578125,0.9434787034988404,0.2267142385244369,0.2152493596076965,293.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.26239013671875,0.564967930316925,0.050000000745058,0.2283521294593811,299.2608337402344,291.1499938964844,269.8999938964844,267.8658142089844,279.149658203125,293.4725341796875,299.2581787109375,1.0,0.1780373901128769,0.575141429901123,0.575141429901123,0.4248585700988769,1.0,-0.7764934301376343,0.4719321131706238,0.3045612871646881,0.3480554223060608,0.0,0.0,0.0,24.533973693847656,25.0,-24.022310256958008,-15700.111328125,59.106075286865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9281005859375,318.87969970703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3588101863861084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000364146719221,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
402240,293.1528625488281,297.1499938964844,293.1499938964844,0.004535237327218,-237.1745147705078,303.5501403808594,0.564967930316925,0.050000000745058,0.0457142442464828,294.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.26239013671875,0.564967930316925,0.050000000745058,0.0481393039226532,293.0516052246094,297.1499938964844,293.1499938964844,0.0236735120415687,-647.5097045898438,304.14581298828125,0.8296428322792053,0.1566703021526336,0.1095815747976303,293.1585998535156,297.1499938964844,293.1499938964844,0.0456552132964134,-1272.7010498046875,304.14892578125,0.9434787034988404,0.2267142385244369,0.2152493596076965,293.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.26239013671875,0.564967930316925,0.050000000745058,0.2283521294593811,299.2608337402344,291.1499938964844,269.8999938964844,267.8658142089844,279.149658203125,293.4725341796875,299.2581787109375,1.0,0.1780373901128769,0.575141429901123,0.575141429901123,0.4248585700988769,1.0,-0.7764934301376343,0.4719321131706238,0.3045612871646881,0.3480554223060608,0.0,0.0,0.0,24.533973693847656,25.0,-24.022310256958008,-15700.111328125,59.106075286865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9281005859375,318.87969970703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3588101863861084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000364146719221,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
402300,293.15264892578125,297.1499938964844,293.1499938964844,0.0045413537882268,-237.57139587402344,303.5491638183594,0.5649393796920776,0.050000000745058,0.0457144193351268,294.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.254150390625,0.5649393796920776,0.050000000745058,0.0481394827365875,293.05096435546875,297.1499938964844,293.1499938964844,0.0241044387221336,-654.3201904296875,304.1457824707031,0.8318831920623779,0.1580482423305511,0.1105502247810363,293.1586608886719,297.1499938964844,293.1499938964844,0.0457339882850647,-1274.1671142578125,304.1489562988281,0.943246364593506,0.2265920937061309,0.2151365876197815,293.4725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,299.254150390625,0.5649393796920776,0.050000000745058,0.2283529788255691,299.25262451171875,291.1499938964844,269.9024658203125,267.8667907714844,279.1493835449219,293.4725952148437,299.2500915527344,1.0,0.178150475025177,0.5750867128372192,0.5750867128372192,0.4249132871627807,1.0,-0.7775219678878784,0.4726171791553497,0.3049048185348511,0.3474895358085632,0.0,0.0,0.0,24.535476684570312,25.0,-23.05639839172364,-15716.2724609375,59.25712585449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9290466308594,318.8785400390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3592433035373688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003645862743724,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
402360,293.15252685546875,297.1499938964844,293.1499938964844,0.0045471559278666,-237.948959350586,303.5481872558594,0.5648953914642334,0.050000000745058,0.045714683830738,294.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2462463378906,0.5648953914642334,0.050000000745058,0.0481397621333599,293.0504455566406,297.1499938964844,293.1499938964844,0.0245338026434183,-661.0242919921875,304.1457824707031,0.834064781665802,0.1594057828187942,0.1115053594112396,293.15875244140625,297.1499938964844,293.1499938964844,0.0458060689270496,-1275.5137939453125,304.1490173339844,0.9429814219474792,0.226464495062828,0.215019091963768,293.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,299.2462463378906,0.5648953914642334,0.050000000745058,0.2283543050289154,299.2447814941406,291.1499938964844,269.9042358398437,267.8671875,279.1490478515625,293.47271728515625,299.24237060546875,1.0,0.178262859582901,0.5750139951705933,0.5750139951705933,0.4249860048294067,1.0,-0.7785294651985168,0.4732771813869476,0.3052522838115692,0.3467947840690613,0.0,0.0,0.0,24.53777313232422,25.0,-22.092960357666016,-15732.275390625,59.40645599365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9304504394531,318.8778381347656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3596696853637695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003650190192274,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
402420,293.1524658203125,297.1499938964844,293.1499938964844,0.0045577627606689,-238.6434783935547,303.5461120605469,0.5647598505020142,0.050000000745058,0.0457155033946037,294.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2314147949219,0.5647598505020142,0.050000000745058,0.0481406264007091,293.0498352050781,297.1499938964844,293.1499938964844,0.025383848696947,-674.0723266601562,304.1457824707031,0.8382450938224792,0.1620506644248962,0.1133695542812347,293.1590270996094,297.1499938964844,293.1499938964844,0.045929342508316,-1277.83642578125,304.1491394042969,0.942346692085266,0.2261892706155777,0.2147669941186905,293.4731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,299.2314147949219,0.5647598505020142,0.050000000745058,0.2283584028482437,299.2301025390625,291.1499938964844,269.9056091308594,267.8661804199219,279.1483764648437,293.4731140136719,299.2279052734375,1.0,0.1784847974777221,0.5748148560523987,0.5748148560523987,0.4251851439476013,1.0,-0.7804709076881409,0.4745145142078399,0.3059564232826233,0.3450186848640442,0.0,0.0,0.0,24.544925689697266,25.0,-20.164384841918945,-15763.611328125,59.69865798950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9343566894531,318.877685546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3605003654956817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003658620407804,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
402480,293.1524658203125,297.1499938964844,293.1499938964844,0.0045577627606689,-238.6434783935547,303.5461120605469,0.5647598505020142,0.050000000745058,0.0457155033946037,294.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2314147949219,0.5647598505020142,0.050000000745058,0.0481406264007091,293.0498352050781,297.1499938964844,293.1499938964844,0.025383848696947,-674.0723266601562,304.1457824707031,0.8382450938224792,0.1620506644248962,0.1133695542812347,293.1590270996094,297.1499938964844,293.1499938964844,0.045929342508316,-1277.83642578125,304.1491394042969,0.942346692085266,0.2261892706155777,0.2147669941186905,293.4731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,299.2314147949219,0.5647598505020142,0.050000000745058,0.2283584028482437,299.2301025390625,291.1499938964844,269.9056091308594,267.8661804199219,279.1483764648437,293.4731140136719,299.2279052734375,1.0,0.1784847974777221,0.5748148560523987,0.5748148560523987,0.4251851439476013,1.0,-0.7804709076881409,0.4745145142078399,0.3059564232826233,0.3450186848640442,0.0,0.0,0.0,24.544925689697266,25.0,-20.164384841918945,-15763.611328125,59.69865798950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9343566894531,318.877685546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3605003654956817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003658620407804,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
402540,293.1527709960937,297.1499938964844,293.1499938964844,0.0045669423416256,-239.25213623046875,303.5438537597656,0.5645619630813599,0.050000000745058,0.0457166992127895,294.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,299.218017578125,0.5645619630813599,0.050000000745058,0.0481418892741203,293.0498352050781,297.1499938964844,293.1499938964844,0.0262153930962085,-686.56689453125,304.1457824707031,0.8421650528907776,0.1645877063274383,0.1151613965630531,293.159423828125,297.1499938964844,293.1499938964844,0.046022355556488,-1279.622802734375,304.1492614746094,0.9415636658668518,0.2258818298578262,0.2144864052534103,293.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.218017578125,0.5645619630813599,0.050000000745058,0.2283643931150436,299.2168273925781,291.1499938964844,269.9040832519531,267.8627624511719,279.1476745605469,293.4737854003906,299.21484375,1.0,0.1787014007568359,0.5745463371276855,0.5745463371276855,0.4254536926746368,1.0,-0.782294511795044,0.4756253361701965,0.3066691756248474,0.3427628576755523,0.0,0.0,0.0,24.555822372436523,25.0,-18.196016311645508,-15793.6953125,59.97968673706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9397888183594,318.8791809082031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.361297458410263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000366670981748,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
402600,293.1527709960937,297.1499938964844,293.1499938964844,0.0045669423416256,-239.25213623046875,303.5438537597656,0.5645619630813599,0.050000000745058,0.0457166992127895,294.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,299.218017578125,0.5645619630813599,0.050000000745058,0.0481418892741203,293.0498352050781,297.1499938964844,293.1499938964844,0.0262153930962085,-686.56689453125,304.1457824707031,0.8421650528907776,0.1645877063274383,0.1151613965630531,293.159423828125,297.1499938964844,293.1499938964844,0.046022355556488,-1279.622802734375,304.1492614746094,0.9415636658668518,0.2258818298578262,0.2144864052534103,293.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.218017578125,0.5645619630813599,0.050000000745058,0.2283643931150436,299.2168273925781,291.1499938964844,269.9040832519531,267.8627624511719,279.1476745605469,293.4737854003906,299.21484375,1.0,0.1787014007568359,0.5745463371276855,0.5745463371276855,0.4254536926746368,1.0,-0.782294511795044,0.4756253361701965,0.3066691756248474,0.3427628576755523,0.0,0.0,0.0,24.555822372436523,25.0,-18.196016311645508,-15793.6953125,59.97968673706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9397888183594,318.8791809082031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.361297458410263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000366670981748,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
402660,293.1534118652344,297.1499938964844,293.1499938964844,0.0045745861716568,-239.7686309814453,303.5413513183594,0.5643138885498047,0.050000000745058,0.0457182042300701,294.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,299.2060241699219,0.5643138885498047,0.050000000745058,0.0481434725224971,293.0503845214844,297.1499938964844,293.1499938964844,0.0270220283418893,-698.4534912109375,304.1458435058594,0.8458321690559387,0.1670147031545639,0.1168757528066635,293.159912109375,297.1499938964844,293.1499938964844,0.0460826009511947,-1280.829345703125,304.1494140625,0.9406444430351256,0.2255394756793975,0.2141733318567276,293.4748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,299.2060241699219,0.5643138885498047,0.050000000745058,0.2283719033002853,299.2049865722656,291.1499938964844,269.8995666503906,267.8568725585937,279.1470642089844,293.4747314453125,299.2032470703125,1.0,0.1789108514785766,0.5742185711860657,0.5742185711860657,0.4257813990116119,1.0,-0.7839887738227844,0.4765980839729309,0.3073906600475311,0.3401497900485992,0.0,0.0,0.0,24.57020378112793,25.0,-16.163999557495117,-15822.3076171875,60.24734115600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9466247558594,318.8822937011719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3620553314685821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003674401377793,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
402720,293.1534118652344,297.1499938964844,293.1499938964844,0.0045745861716568,-239.7686309814453,303.5413513183594,0.5643138885498047,0.050000000745058,0.0457182042300701,294.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,299.2060241699219,0.5643138885498047,0.050000000745058,0.0481434725224971,293.0503845214844,297.1499938964844,293.1499938964844,0.0270220283418893,-698.4534912109375,304.1458435058594,0.8458321690559387,0.1670147031545639,0.1168757528066635,293.159912109375,297.1499938964844,293.1499938964844,0.0460826009511947,-1280.829345703125,304.1494140625,0.9406444430351256,0.2255394756793975,0.2141733318567276,293.4748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,299.2060241699219,0.5643138885498047,0.050000000745058,0.2283719033002853,299.2049865722656,291.1499938964844,269.8995666503906,267.8568725585937,279.1470642089844,293.4747314453125,299.2032470703125,1.0,0.1789108514785766,0.5742185711860657,0.5742185711860657,0.4257813990116119,1.0,-0.7839887738227844,0.4765980839729309,0.3073906600475311,0.3401497900485992,0.0,0.0,0.0,24.57020378112793,25.0,-16.163999557495117,-15822.3076171875,60.24734115600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9466247558594,318.8822937011719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3620553314685821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003674401377793,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
402780,293.1543273925781,297.1499938964844,293.1499938964844,0.0045806793496012,-240.1918334960937,303.53863525390625,0.5640371441841125,0.050000000745058,0.045719888061285,294.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,299.195556640625,0.5640371441841125,0.050000000745058,0.0481452457606792,293.0513916015625,297.1499938964844,293.1499938964844,0.0278016962110996,-709.7410888671875,304.1459350585937,0.8492842316627502,0.1693381816148758,0.118517056107521,293.1605224609375,297.1499938964844,293.1499938964844,0.0461103916168212,-1281.4608154296875,304.1495666503906,0.9396258592605592,0.2251661419868469,0.213829904794693,293.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.195556640625,0.5640371441841125,0.050000000745058,0.2283803075551986,299.19464111328125,291.1499938964844,269.8919982910156,267.84844970703125,279.14654541015625,293.4759521484375,299.1931457519531,1.0,0.17911197245121,0.5738458633422852,0.5738458633422852,0.4261541664600372,1.0,-0.7855603694915771,0.4774335026741028,0.308126837015152,0.3373502790927887,0.0,0.0,0.0,24.58707618713379,25.0,-14.107474327087402,-15849.4912109375,60.50113296508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9548034667969,318.88690185546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3627697825431824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003681652015075,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
402840,293.1543273925781,297.1499938964844,293.1499938964844,0.0045806793496012,-240.1918334960937,303.53863525390625,0.5640371441841125,0.050000000745058,0.045719888061285,294.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,299.195556640625,0.5640371441841125,0.050000000745058,0.0481452457606792,293.0513916015625,297.1499938964844,293.1499938964844,0.0278016962110996,-709.7410888671875,304.1459350585937,0.8492842316627502,0.1693381816148758,0.118517056107521,293.1605224609375,297.1499938964844,293.1499938964844,0.0461103916168212,-1281.4608154296875,304.1495666503906,0.9396258592605592,0.2251661419868469,0.213829904794693,293.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.195556640625,0.5640371441841125,0.050000000745058,0.2283803075551986,299.19464111328125,291.1499938964844,269.8919982910156,267.84844970703125,279.14654541015625,293.4759521484375,299.1931457519531,1.0,0.17911197245121,0.5738458633422852,0.5738458633422852,0.4261541664600372,1.0,-0.7855603694915771,0.4774335026741028,0.308126837015152,0.3373502790927887,0.0,0.0,0.0,24.58707618713379,25.0,-14.107474327087402,-15849.4912109375,60.50113296508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9548034667969,318.88690185546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3627697825431824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003681652015075,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
402900,293.1549072265625,297.1499938964844,293.1499938964844,0.0045831841416656,-240.3705444335937,303.5372314453125,0.5638945698738098,0.050000000745058,0.0457207560539245,294.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,299.1908569335937,0.5638945698738098,0.050000000745058,0.0481461584568023,293.0520324707031,297.1499938964844,293.1499938964844,0.0281808357685804,-715.1632080078125,304.14599609375,0.8509395122528076,0.1704609543085098,0.1193109601736068,293.16082763671875,297.1499938964844,293.1499938964844,0.0461130924522876,-1281.5780029296875,304.1496276855469,0.9390931725502014,0.2249703705310821,0.2136489152908325,293.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,299.1908569335937,0.5638945698738098,0.050000000745058,0.228384643793106,299.19000244140625,291.1499938964844,269.88702392578125,267.8432312011719,279.1463623046875,293.4766540527344,299.1886291503906,1.0,0.179209217429161,0.5736472606658936,0.5736472606658936,0.4263527393341064,1.0,-0.7863031625747681,0.4778004884719848,0.3085026741027832,0.3359378278255462,0.0,0.0,0.0,24.596189498901367,25.0,-13.088534355163574,-15862.564453125,60.62287139892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.95928955078125,318.8896789550781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.363110214471817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003685106930788,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
402960,293.1554870605469,297.1499938964844,293.1499938964844,0.0045853210613131,-240.5267333984375,303.5357666015625,0.5637519955635071,0.050000000745058,0.0457216277718544,294.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,299.1865539550781,0.5637519955635071,0.050000000745058,0.0481470748782157,293.0527648925781,297.1499938964844,293.1499938964844,0.0285510532557964,-720.4174194335938,304.1460266113281,0.8525453805923462,0.1715543866157531,0.1200845092535018,293.1611633300781,297.1499938964844,293.1499938964844,0.0461083352565765,-1281.5623779296875,304.14971923828125,0.9385510087013244,0.2247698605060577,0.2134627401828766,293.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,299.1865539550781,0.5637519955635071,0.050000000745058,0.2283889949321746,299.1857604980469,291.1499938964844,269.8812561035156,267.8373718261719,279.14617919921875,293.4773864746094,299.1844787597656,1.0,0.1793039292097091,0.5734430551528931,0.5734430551528931,0.4265569448471069,1.0,-0.7870153188705444,0.4781317710876465,0.3088835477828979,0.3345465958118438,0.0,0.0,0.0,24.605695724487305,25.0,-12.084968566894531,-15875.251953125,60.74078369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.96405029296875,318.8927917480469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.363438069820404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003688434371724,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
403020,293.1567077636719,297.1499938964844,293.1499938964844,0.004588627256453,-240.77967834472656,303.5328369140625,0.5634768009185791,0.050000000745058,0.045723307877779,294.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.178955078125,0.5634768009185791,0.050000000745058,0.0481488443911075,293.0545349121094,297.1499938964844,293.1499938964844,0.0292662065476179,-730.4612426757812,304.14617919921875,0.8556320071220398,0.1736593693494796,0.1215750053524971,293.1617736816406,297.1499938964844,293.1499938964844,0.0460807681083679,-1281.2091064453125,304.1498413085937,0.9374653697013856,0.2243615388870239,0.2130814343690872,293.4791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.178955078125,0.5634768009185791,0.050000000745058,0.228397399187088,299.17828369140625,291.1499938964844,269.8672790527344,267.8236694335937,279.1459655761719,293.47900390625,299.17724609375,1.0,0.1794861853122711,0.5730250477790833,0.5730250477790833,0.4269749522209167,1.0,-0.7883604764938354,0.4786956906318664,0.309664785861969,0.3319104313850403,0.0,0.0,0.0,24.625431060791016,25.0,-10.148006439208984,-15899.6162109375,60.9663200378418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9741516113281,318.8996887207031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3640589416027069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003694735351018,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
