time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
403080,293.1567077636719,297.1499938964844,293.1499938964844,0.004588627256453,-240.77967834472656,303.5328369140625,0.5634768009185791,0.050000000745058,0.045723307877779,294.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.178955078125,0.5634768009185791,0.050000000745058,0.0481488443911075,293.0545349121094,297.1499938964844,293.1499938964844,0.0292662065476179,-730.4612426757812,304.14617919921875,0.8556320071220398,0.1736593693494796,0.1215750053524971,293.1617736816406,297.1499938964844,293.1499938964844,0.0460807681083679,-1281.2091064453125,304.1498413085937,0.9374653697013856,0.2243615388870239,0.2130814343690872,293.4791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.178955078125,0.5634768009185791,0.050000000745058,0.228397399187088,299.17828369140625,291.1499938964844,269.8672790527344,267.8236694335937,279.1459655761719,293.47900390625,299.17724609375,1.0,0.1794861853122711,0.5730250477790833,0.5730250477790833,0.4269749522209167,1.0,-0.7883604764938354,0.4786956906318664,0.309664785861969,0.3319104313850403,0.0,0.0,0.0,24.625431060791016,25.0,-10.148006439208984,-15899.6162109375,60.9663200378418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9741516113281,318.8996887207031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3640589416027069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003694735351018,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
403140,293.1578674316406,297.1499938964844,293.1499938964844,0.0045908829197287,-240.966049194336,303.5299377441406,0.5632284283638,0.050000000745058,0.0457248277962207,294.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1726379394531,0.5632284283638,0.050000000745058,0.0481504462659359,293.056640625,297.1499938964844,293.1499938964844,0.0299449916929006,-739.8727416992188,304.14630126953125,0.8585617542266846,0.1756501644849777,0.1229866668581962,293.1623229980469,297.1499938964844,293.1499938964844,0.0460335575044155,-1280.5029296875,304.14996337890625,0.936415195465088,0.2239538729190826,0.2126973271369934,293.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.1726379394531,0.5632284283638,0.050000000745058,0.2284049987792968,299.1720886230469,291.1499938964844,269.8500061035156,267.80718994140625,279.1458435058594,293.4806823730469,299.1712341308594,1.0,0.1796588152647018,0.5726041793823242,0.5726041793823242,0.4273958206176758,1.0,-0.7896063327789307,0.4791283309459686,0.3104780316352844,0.3296001255512237,0.0,0.0,0.0,24.645723342895508,25.0,-8.340351104736328,-15922.6357421875,61.178409576416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9848022460937,318.9073791503906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.364633560180664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003700566885527,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
403200,293.1578674316406,297.1499938964844,293.1499938964844,0.0045908829197287,-240.966049194336,303.5299377441406,0.5632284283638,0.050000000745058,0.0457248277962207,294.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1726379394531,0.5632284283638,0.050000000745058,0.0481504462659359,293.056640625,297.1499938964844,293.1499938964844,0.0299449916929006,-739.8727416992188,304.14630126953125,0.8585617542266846,0.1756501644849777,0.1229866668581962,293.1623229980469,297.1499938964844,293.1499938964844,0.0460335575044155,-1280.5029296875,304.14996337890625,0.936415195465088,0.2239538729190826,0.2126973271369934,293.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.1726379394531,0.5632284283638,0.050000000745058,0.2284049987792968,299.1720886230469,291.1499938964844,269.8500061035156,267.80718994140625,279.1458435058594,293.4806823730469,299.1712341308594,1.0,0.1796588152647018,0.5726041793823242,0.5726041793823242,0.4273958206176758,1.0,-0.7896063327789307,0.4791283309459686,0.3104780316352844,0.3296001255512237,0.0,0.0,0.0,24.645723342895508,25.0,-8.340351104736328,-15922.6357421875,61.178409576416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9848022460937,318.9073791503906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.364633560180664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003700566885527,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
403260,293.1588439941406,297.1499938964844,293.1499938964844,0.0045923171564936,-241.0975952148437,303.5272521972656,0.5630106925964355,0.050000000745058,0.0457261651754379,294.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,299.16754150390625,0.5630106925964355,0.050000000745058,0.0481518544256687,293.0590515136719,297.1499938964844,293.1499938964844,0.0305833667516708,-748.6231079101562,304.146484375,0.8613298535346985,0.1775219738483429,0.1243145167827606,293.1626892089844,297.1499938964844,293.1499938964844,0.0459724254906177,-1279.54248046875,304.15008544921875,0.9354304671287536,0.2235618233680725,0.2123240381479263,293.4825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.16754150390625,0.5630106925964355,0.050000000745058,0.2284116595983505,299.1671142578125,291.1499938964844,269.829345703125,267.7890014648437,279.1457824707031,293.4823913574219,299.1664123535156,1.0,0.1798213869333267,0.5721790194511414,0.5721790194511414,0.4278209507465362,1.0,-0.7907630801200867,0.4794374704360962,0.3113256096839905,0.3276057839393616,0.0,0.0,0.0,24.66577339172364,25.0,-6.737417697906494,-15944.416015625,61.37738800048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9958190917969,318.91552734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3651603758335113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000370591355022,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
403320,293.1588439941406,297.1499938964844,293.1499938964844,0.0045923171564936,-241.0975952148437,303.5272521972656,0.5630106925964355,0.050000000745058,0.0457261651754379,294.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,299.16754150390625,0.5630106925964355,0.050000000745058,0.0481518544256687,293.0590515136719,297.1499938964844,293.1499938964844,0.0305833667516708,-748.6231079101562,304.146484375,0.8613298535346985,0.1775219738483429,0.1243145167827606,293.1626892089844,297.1499938964844,293.1499938964844,0.0459724254906177,-1279.54248046875,304.15008544921875,0.9354304671287536,0.2235618233680725,0.2123240381479263,293.4825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.16754150390625,0.5630106925964355,0.050000000745058,0.2284116595983505,299.1671142578125,291.1499938964844,269.829345703125,267.7890014648437,279.1457824707031,293.4823913574219,299.1664123535156,1.0,0.1798213869333267,0.5721790194511414,0.5721790194511414,0.4278209507465362,1.0,-0.7907630801200867,0.4794374704360962,0.3113256096839905,0.3276057839393616,0.0,0.0,0.0,24.66577339172364,25.0,-6.737417697906494,-15944.416015625,61.37738800048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9958190917969,318.91552734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3651603758335113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000370591355022,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
403380,293.1595458984375,297.1499938964844,293.1499938964844,0.004593183286488,-241.18931579589844,303.5248107910156,0.5628178119659424,0.050000000745058,0.0457273498177528,294.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1634826660156,0.5628178119659424,0.050000000745058,0.0481530986726284,293.061767578125,297.1499938964844,293.1499938964844,0.0311809629201889,-756.73291015625,304.1466369628906,0.8639286160469055,0.1792718172073364,0.1255578994750976,293.16290283203125,297.1499938964844,293.1499938964844,0.0459046959877014,-1278.4554443359375,304.1501770019531,0.9345222115516664,0.2231956422328949,0.2119733244180679,293.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,299.1634826660156,0.5628178119659424,0.050000000745058,0.2284175753593444,299.1631164550781,291.1499938964844,269.8054504394531,267.7702331542969,279.14569091796875,293.48406982421875,299.1625671386719,1.0,0.1799743622541427,0.5717413425445557,0.5717413425445557,0.4282586872577667,1.0,-0.7918443083763123,0.479634940624237,0.3122093677520752,0.3258167207241058,0.0,0.0,0.0,24.685047149658203,25.0,-5.408437252044678,-15965.052734375,61.56447982788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0067749023437,318.9237976074219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3656423985958099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003710805322043,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
403440,293.1595458984375,297.1499938964844,293.1499938964844,0.004593183286488,-241.18931579589844,303.5248107910156,0.5628178119659424,0.050000000745058,0.0457273498177528,294.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1634826660156,0.5628178119659424,0.050000000745058,0.0481530986726284,293.061767578125,297.1499938964844,293.1499938964844,0.0311809629201889,-756.73291015625,304.1466369628906,0.8639286160469055,0.1792718172073364,0.1255578994750976,293.16290283203125,297.1499938964844,293.1499938964844,0.0459046959877014,-1278.4554443359375,304.1501770019531,0.9345222115516664,0.2231956422328949,0.2119733244180679,293.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,299.1634826660156,0.5628178119659424,0.050000000745058,0.2284175753593444,299.1631164550781,291.1499938964844,269.8054504394531,267.7702331542969,279.14569091796875,293.48406982421875,299.1625671386719,1.0,0.1799743622541427,0.5717413425445557,0.5717413425445557,0.4282586872577667,1.0,-0.7918443083763123,0.479634940624237,0.3122093677520752,0.3258167207241058,0.0,0.0,0.0,24.685047149658203,25.0,-5.408437252044678,-15965.052734375,61.56447982788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0067749023437,318.9237976074219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3656423985958099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003710805322043,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
403500,293.1597900390625,297.1499938964844,293.1499938964844,0.0045934780500829,-241.2247314453125,303.5237121582031,0.5627307295799255,0.050000000745058,0.0457278825342655,294.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.1617431640625,0.5627307295799255,0.050000000745058,0.0481536649167537,293.063232421875,297.1499938964844,293.1499938964844,0.0314649902284145,-760.5616455078125,304.146728515625,0.8651666045188904,0.1801020801067352,0.1261486560106277,293.1629638671875,297.1499938964844,293.1499938964844,0.0458697527647018,-1277.889404296875,304.15020751953125,0.934098482131958,0.2230227142572403,0.211807295680046,293.48504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1617431640625,0.5627307295799255,0.050000000745058,0.2284202426671981,299.16143798828125,291.1499938964844,269.7923583984375,267.7606506347656,279.1456298828125,293.4848937988281,299.16094970703125,1.0,0.1800475120544433,0.5715185403823853,0.5715185403823853,0.4284814298152923,1.0,-0.7923585176467896,0.4796940088272095,0.3126644790172577,0.3250031471252441,0.0,0.0,0.0,24.69443130493164,25.0,-4.8380513191223145,-15974.935546875,61.65387344360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0121765136719,318.92791748046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.365868330001831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003713098703883,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
403560,293.1599426269531,297.1499938964844,293.1499938964844,0.0045937029644846,-241.25450134277344,303.522705078125,0.5626497268676758,0.050000000745058,0.0457283817231655,294.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,299.16021728515625,0.5626497268676758,0.050000000745058,0.0481541864573955,293.06475830078125,297.1499938964844,293.1499938964844,0.0317381657660007,-764.22900390625,304.1468200683594,0.8663591742515564,0.1809001117944717,0.1267167776823043,293.1629638671875,297.1499938964844,293.1499938964844,0.0458346344530582,-1277.3177490234375,304.1502380371094,0.933696448802948,0.2228575944900512,0.211648404598236,293.4858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,299.16021728515625,0.5626497268676758,0.050000000745058,0.2284227311611175,299.159912109375,291.1499938964844,269.7785339355469,267.7509155273437,279.14556884765625,293.4856872558594,299.15948486328125,1.0,0.1801183074712753,0.5712935328483582,0.5712935328483582,0.4287064671516418,1.0,-0.7928537726402283,0.4797263443470001,0.3131274580955505,0.3242437839508056,0.0,0.0,0.0,24.703649520874023,25.0,-4.329264163970947,-15984.4921875,61.74031448364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0174865722656,318.93194580078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3660840392112732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003715287602972,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
403620,293.1600952148437,297.1499938964844,293.1499938964844,0.004594016354531,-241.3018341064453,303.5208740234375,0.5625053644180298,0.050000000745058,0.0457292683422565,294.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,299.1575927734375,0.5625053644180298,0.050000000745058,0.0481551215052604,293.06793212890625,297.1499938964844,293.1499938964844,0.0322546809911727,-771.1253662109375,304.14703369140625,0.8686199188232422,0.1824074238538742,0.1277905106544494,293.1628723144531,297.1499938964844,293.1499938964844,0.045765470713377,-1276.1861572265625,304.1502685546875,0.9329565763473512,0.2225506007671356,0.2113520205020904,293.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,299.1575927734375,0.5625053644180298,0.050000000745058,0.2284271717071533,299.1573486328125,291.1499938964844,269.74884033203125,267.7310791015625,279.1454772949219,293.4871826171875,299.1570129394531,1.0,0.1802534908056259,0.5708375573158264,0.5708375573158264,0.4291624724864959,1.0,-0.7937941551208496,0.4797183573246002,0.3140757977962494,0.3228791058063507,0.0,0.0,0.0,24.721559524536133,25.0,-3.471571445465088,-16002.7109375,61.905181884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0277099609375,318.9398193359375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3664882183074951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003719389496836,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
403680,293.1600952148437,297.1499938964844,293.1499938964844,0.004594016354531,-241.3018341064453,303.5208740234375,0.5625053644180298,0.050000000745058,0.0457292683422565,294.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,299.1575927734375,0.5625053644180298,0.050000000745058,0.0481551215052604,293.06793212890625,297.1499938964844,293.1499938964844,0.0322546809911727,-771.1253662109375,304.14703369140625,0.8686199188232422,0.1824074238538742,0.1277905106544494,293.1628723144531,297.1499938964844,293.1499938964844,0.045765470713377,-1276.1861572265625,304.1502685546875,0.9329565763473512,0.2225506007671356,0.2113520205020904,293.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,299.1575927734375,0.5625053644180298,0.050000000745058,0.2284271717071533,299.1573486328125,291.1499938964844,269.74884033203125,267.7310791015625,279.1454772949219,293.4871826171875,299.1570129394531,1.0,0.1802534908056259,0.5708375573158264,0.5708375573158264,0.4291624724864959,1.0,-0.7937941551208496,0.4797183573246002,0.3140757977962494,0.3228791058063507,0.0,0.0,0.0,24.721559524536133,25.0,-3.471571445465088,-16002.7109375,61.905181884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0277099609375,318.9398193359375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3664882183074951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003719389496836,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
403740,293.1600036621094,297.1499938964844,293.1499938964844,0.0045942682772874,-241.34033203125,303.5193786621094,0.562383770942688,0.050000000745058,0.0457300171256065,294.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,299.15545654296875,0.562383770942688,0.050000000745058,0.0481559112668037,293.0713195800781,297.1499938964844,293.1499938964844,0.0327337831258773,-777.4805297851562,304.147216796875,0.8707247376441956,0.1838014274835586,0.1287852227687835,293.1626281738281,297.1499938964844,293.1499938964844,0.0456996783614158,-1275.105224609375,304.1502990722656,0.9323019981384276,0.2222749888896942,0.2110844999551773,293.4887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,299.15545654296875,0.562383770942688,0.050000000745058,0.2284309118986129,299.1552734375,291.1499938964844,269.7165832519531,267.71075439453125,279.1454162597656,293.4886169433594,299.15496826171875,1.0,0.1803807467222213,0.5703744292259216,0.5703744292259216,0.4296255707740783,1.0,-0.7946731448173523,0.4796200692653656,0.3150531053543091,0.3217135965824127,0.0,0.0,0.0,24.73878288269043,25.0,-2.7990968227386475,-16019.791015625,62.06019973754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.03741455078125,318.9472961425781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3668600618839264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003723163099493,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
403800,293.1600036621094,297.1499938964844,293.1499938964844,0.0045942682772874,-241.34033203125,303.5193786621094,0.562383770942688,0.050000000745058,0.0457300171256065,294.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,299.15545654296875,0.562383770942688,0.050000000745058,0.0481559112668037,293.0713195800781,297.1499938964844,293.1499938964844,0.0327337831258773,-777.4805297851562,304.147216796875,0.8707247376441956,0.1838014274835586,0.1287852227687835,293.1626281738281,297.1499938964844,293.1499938964844,0.0456996783614158,-1275.105224609375,304.1502990722656,0.9323019981384276,0.2222749888896942,0.2110844999551773,293.4887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,299.15545654296875,0.562383770942688,0.050000000745058,0.2284309118986129,299.1552734375,291.1499938964844,269.7165832519531,267.71075439453125,279.1454162597656,293.4886169433594,299.15496826171875,1.0,0.1803807467222213,0.5703744292259216,0.5703744292259216,0.4296255707740783,1.0,-0.7946731448173523,0.4796200692653656,0.3150531053543091,0.3217135965824127,0.0,0.0,0.0,24.73878288269043,25.0,-2.7990968227386475,-16019.791015625,62.06019973754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.03741455078125,318.9472961425781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3668600618839264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003723163099493,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
403860,293.1596374511719,297.1499938964844,293.1499938964844,0.0045945863239467,-241.3771514892578,303.51824951171875,0.5622835159301758,0.050000000745058,0.0457306317985057,294.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1537170410156,0.5622835159301758,0.050000000745058,0.0481565594673156,293.0748291015625,297.1499938964844,293.1499938964844,0.0331731252372264,-783.2753295898438,304.1473999023437,0.8726618885993958,0.1850773841142654,0.1296960711479187,293.1622314453125,297.1499938964844,293.1499938964844,0.0456401854753494,-1274.125732421875,304.1502990722656,0.931739091873169,0.2220358103513717,0.2108507007360458,293.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,299.1537170410156,0.5622835159301758,0.050000000745058,0.2284339815378189,299.153564453125,291.1499938964844,269.6820068359375,267.69000244140625,279.1453552246094,293.48992919921875,299.1533203125,1.0,0.1804998070001602,0.5699048042297363,0.5699048042297363,0.430095225572586,1.0,-0.7954908609390259,0.479436457157135,0.3160544037818908,0.3207242488861084,0.0,0.0,0.0,24.75516700744629,25.0,-2.298011541366577,-16035.6884765625,62.205116271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0464782714844,318.9542541503906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3672000467777252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003726613649632,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
403920,293.1596374511719,297.1499938964844,293.1499938964844,0.0045945863239467,-241.3771514892578,303.51824951171875,0.5622835159301758,0.050000000745058,0.0457306317985057,294.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1537170410156,0.5622835159301758,0.050000000745058,0.0481565594673156,293.0748291015625,297.1499938964844,293.1499938964844,0.0331731252372264,-783.2753295898438,304.1473999023437,0.8726618885993958,0.1850773841142654,0.1296960711479187,293.1622314453125,297.1499938964844,293.1499938964844,0.0456401854753494,-1274.125732421875,304.1502990722656,0.931739091873169,0.2220358103513717,0.2108507007360458,293.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,299.1537170410156,0.5622835159301758,0.050000000745058,0.2284339815378189,299.153564453125,291.1499938964844,269.6820068359375,267.69000244140625,279.1453552246094,293.48992919921875,299.1533203125,1.0,0.1804998070001602,0.5699048042297363,0.5699048042297363,0.430095225572586,1.0,-0.7954908609390259,0.479436457157135,0.3160544037818908,0.3207242488861084,0.0,0.0,0.0,24.75516700744629,25.0,-2.298011541366577,-16035.6884765625,62.205116271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0464782714844,318.9542541503906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3672000467777252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003726613649632,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
403980,293.15899658203125,297.1499938964844,293.1499938964844,0.0045950603671371,-241.41818237304688,303.5174255371094,0.5622029900550842,0.050000000745058,0.0457311272621154,294.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,299.1522521972656,0.5622029900550842,0.050000000745058,0.0481570810079574,293.0784606933594,297.1499938964844,293.1499938964844,0.0335767865180969,-788.5739135742188,304.1476135253906,0.8744481205940247,0.186244934797287,0.1305308789014816,293.16168212890625,297.1499938964844,293.1499938964844,0.0455886796116828,-1273.2779541015625,304.1502685546875,0.931264877319336,0.2218323945999145,0.2106502652168274,293.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.1522521972656,0.5622029900550842,0.050000000745058,0.2284364551305771,299.152099609375,291.1499938964844,269.64532470703125,267.6688842773437,279.145263671875,293.4911193847656,299.15191650390625,1.0,0.1806115210056305,0.5694289207458496,0.5694289207458496,0.4305710792541504,1.0,-0.796256422996521,0.4791782796382904,0.3170781433582306,0.3198885321617126,0.0,0.0,0.0,24.77065086364746,25.0,-1.940334439277649,-16050.5361328125,62.3411750793457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0548400878906,318.960693359375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3675129115581512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003729788877535,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
404040,293.15899658203125,297.1499938964844,293.1499938964844,0.0045950603671371,-241.41818237304688,303.5174255371094,0.5622029900550842,0.050000000745058,0.0457311272621154,294.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,299.1522521972656,0.5622029900550842,0.050000000745058,0.0481570810079574,293.0784606933594,297.1499938964844,293.1499938964844,0.0335767865180969,-788.5739135742188,304.1476135253906,0.8744481205940247,0.186244934797287,0.1305308789014816,293.16168212890625,297.1499938964844,293.1499938964844,0.0455886796116828,-1273.2779541015625,304.1502685546875,0.931264877319336,0.2218323945999145,0.2106502652168274,293.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.1522521972656,0.5622029900550842,0.050000000745058,0.2284364551305771,299.152099609375,291.1499938964844,269.64532470703125,267.6688842773437,279.145263671875,293.4911193847656,299.15191650390625,1.0,0.1806115210056305,0.5694289207458496,0.5694289207458496,0.4305710792541504,1.0,-0.796256422996521,0.4791782796382904,0.3170781433582306,0.3198885321617126,0.0,0.0,0.0,24.77065086364746,25.0,-1.940334439277649,-16050.5361328125,62.3411750793457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0548400878906,318.960693359375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3675129115581512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003729788877535,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
404100,293.1585998535156,297.1499938964844,293.1499938964844,0.0045953933149576,-241.4423828125,303.5171813964844,0.5621693134307861,0.050000000745058,0.0457313358783721,294.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,299.1515808105469,0.5621693134307861,0.050000000745058,0.0481572970747947,293.0802917480469,297.1499938964844,293.1499938964844,0.0337644778192043,-791.02978515625,304.147705078125,0.8752800226211548,0.1867860555648803,0.1309180557727813,293.161376953125,297.1499938964844,293.1499938964844,0.0455667078495025,-1272.917236328125,304.1502685546875,0.9310620427131652,0.2217454016208648,0.2105638682842254,293.49176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1515808105469,0.5621693134307861,0.050000000745058,0.2284374833106994,299.1514587402344,291.1499938964844,269.62628173828125,267.6581726074219,279.1452331542969,293.4916687011719,299.1512756347656,1.0,0.1806645393371582,0.5691885948181152,0.5691885948181152,0.4308113753795624,1.0,-0.7966191172599792,0.4790224432945251,0.3175966739654541,0.3195189833641052,0.0,0.0,0.0,24.778039932250977,25.0,-1.8100639581680296,-16057.548828125,62.40577697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0587463378906,318.96368408203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3676593601703644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003731274919118,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
404160,293.1581115722656,297.1499938964844,293.1499938964844,0.0045958026312291,-241.4698028564453,303.5170288085937,0.5621397495269775,0.050000000745058,0.0457315146923065,294.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1509704589844,0.5621397495269775,0.050000000745058,0.0481574870645999,293.0821533203125,297.1499938964844,293.1499938964844,0.0339432284235954,-793.3642578125,304.1477966308594,0.8760730028152466,0.1872999221086502,0.1312859654426574,293.1610412597656,297.1499938964844,293.1499938964844,0.0455474629998207,-1272.6021728515625,304.1502685546875,0.9308816194534302,0.2216681241989135,0.2104866355657577,293.4922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,299.1509704589844,0.5621397495269775,0.050000000745058,0.2284383922815323,299.1508483886719,291.1499938964844,269.6067810058594,267.6473999023437,279.14520263671875,293.4921875,299.1506652832031,1.0,0.1807157844305038,0.5689467191696167,0.5689467191696167,0.4310532808303833,1.0,-0.7969695329666138,0.4788501262664795,0.3181193768978119,0.3191777169704437,0.0,0.0,0.0,24.785181045532227,25.0,-1.707422137260437,-16064.3017578125,62.46823501586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0624694824219,318.9665222167969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.367799699306488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003732699551619,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
404220,293.15704345703125,297.1499938964844,293.1499938964844,0.0045968694612383,-241.53570556640625,303.5169677734375,0.5620908141136169,0.050000000745058,0.0457318127155303,294.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1498107910156,0.5620908141136169,0.050000000745058,0.0481578037142753,293.0859069824219,297.1499938964844,293.1499938964844,0.0342754535377025,-797.6925659179688,304.14794921875,0.877546489238739,0.1882496327161789,0.131967082619667,293.1603088378906,297.1499938964844,293.1499938964844,0.0455172136425972,-1272.1109619140625,304.15020751953125,0.9305819869041444,0.2215412110090255,0.2103583663702011,293.49322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1498107910156,0.5620908141136169,0.050000000745058,0.2284398823976516,299.14971923828125,291.1499938964844,269.56658935546875,267.6256103515625,279.1451416015625,293.4931640625,299.1495361328125,1.0,0.180813267827034,0.5684581995010376,0.5684581995010376,0.43154177069664,1.0,-0.797635555267334,0.478460818529129,0.3191747367382049,0.3185624182224273,0.0,0.0,0.0,24.79882049560547,25.0,-1.5677083730697632,-16077.08203125,62.58713912963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0693664550781,318.9717712402344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3680642247200012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000373538408894,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
404280,293.15704345703125,297.1499938964844,293.1499938964844,0.0045968694612383,-241.53570556640625,303.5169677734375,0.5620908141136169,0.050000000745058,0.0457318127155303,294.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1498107910156,0.5620908141136169,0.050000000745058,0.0481578037142753,293.0859069824219,297.1499938964844,293.1499938964844,0.0342754535377025,-797.6925659179688,304.14794921875,0.877546489238739,0.1882496327161789,0.131967082619667,293.1603088378906,297.1499938964844,293.1499938964844,0.0455172136425972,-1272.1109619140625,304.15020751953125,0.9305819869041444,0.2215412110090255,0.2103583663702011,293.49322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1498107910156,0.5620908141136169,0.050000000745058,0.2284398823976516,299.14971923828125,291.1499938964844,269.56658935546875,267.6256103515625,279.1451416015625,293.4931640625,299.1495361328125,1.0,0.180813267827034,0.5684581995010376,0.5684581995010376,0.43154177069664,1.0,-0.797635555267334,0.478460818529129,0.3191747367382049,0.3185624182224273,0.0,0.0,0.0,24.79882049560547,25.0,-1.5677083730697632,-16077.08203125,62.58713912963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0693664550781,318.9717712402344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3680642247200012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000373538408894,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
404340,293.1562805175781,297.1499938964844,293.1499938964844,0.0045976657420396,-241.58241271972656,303.5171203613281,0.5620666742324829,0.050000000745058,0.0457319617271423,294.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,299.149169921875,0.5620666742324829,0.050000000745058,0.0481579564511776,293.08819580078125,297.1499938964844,293.1499938964844,0.0344601422548294,-800.0930786132812,304.1480712890625,0.8783642649650574,0.1887735873460769,0.1323438733816146,293.1598205566406,297.1499938964844,293.1499938964844,0.045503981411457,-1271.899169921875,304.15020751953125,0.9304364919662476,0.2214808911085128,0.2102964520454406,293.4937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.149169921875,0.5620666742324829,0.050000000745058,0.2284406125545501,299.1490783691406,291.1499938964844,269.5417785644531,267.6123962402344,279.1451110839844,293.4936828613281,299.1488952636719,1.0,0.1808689385652542,0.5681621432304382,0.5681621432304382,0.4318378865718841,1.0,-0.7980147004127502,0.4782011806964874,0.3198134899139404,0.3182281851768493,0.0,0.0,0.0,24.80668067932129,25.0,-1.513858675956726,-16084.326171875,62.65502548217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0732116699219,318.97467041015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3682141005992889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000373690505512,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
404400,293.15576171875,297.1499938964844,293.1499938964844,0.00459826271981,-241.6166076660156,303.51727294921875,0.5620521306991577,0.050000000745058,0.0457320511341095,294.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.14874267578125,0.5620521306991577,0.050000000745058,0.048158049583435,293.0896911621094,297.1499938964844,293.1499938964844,0.0345770493149757,-801.610595703125,304.14813232421875,0.8788805603981018,0.1891034692525863,0.1325815320014953,293.15948486328125,297.1499938964844,293.1499938964844,0.0454972200095653,-1271.7928466796875,304.1501770019531,0.9303525686264038,0.22144715487957,0.2102613151073455,293.4941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,299.14874267578125,0.5620521306991577,0.050000000745058,0.228441059589386,299.14862060546875,291.1499938964844,269.5249938964844,267.6035461425781,279.14508056640625,293.4940185546875,299.1484680175781,1.0,0.1809049099683761,0.5679634809494019,0.5679634809494019,0.4320365190505981,1.0,-0.7982585430145264,0.4780177474021911,0.3202407658100128,0.3180155754089355,0.0,0.0,0.0,24.811824798583984,25.0,-1.4860042333602903,-16088.9755859375,62.69882583618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0756530761719,318.9765014648437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3683106005191803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003737884107977,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
404460,293.154296875,297.1499938964844,293.1499938964844,0.0046000299043953,-241.71502685546875,303.5179138183594,0.5620200634002686,0.050000000745058,0.045732244849205,294.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,299.1476745605469,0.5620200634002686,0.050000000745058,0.0481582544744014,293.093505859375,297.1499938964844,293.1499938964844,0.0348450578749179,-805.083984375,304.1483154296875,0.8800575733184814,0.1898543983697891,0.1331232786178589,293.1585998535156,297.1499938964844,293.1499938964844,0.0454883724451065,-1271.6629638671875,304.150146484375,0.9301906824111938,0.2213876694440841,0.2101972848176956,293.494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1476745605469,0.5620200634002686,0.050000000745058,0.2284420281648636,299.1475830078125,291.1499938964844,269.48223876953125,267.581298828125,279.14501953125,293.49481201171875,299.1474304199219,1.0,0.1809903532266616,0.5674622654914856,0.5674622654914856,0.4325377345085144,1.0,-0.7988335490226746,0.4775227904319763,0.3213107585906982,0.3175062239170074,0.0,0.0,0.0,24.82428741455078,25.0,-1.4337269067764282,-16099.908203125,62.80265045166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0813293457031,318.9807434082031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3685387372970581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003740199608728,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
404520,293.154296875,297.1499938964844,293.1499938964844,0.0046000299043953,-241.71502685546875,303.5179138183594,0.5620200634002686,0.050000000745058,0.045732244849205,294.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,299.1476745605469,0.5620200634002686,0.050000000745058,0.0481582544744014,293.093505859375,297.1499938964844,293.1499938964844,0.0348450578749179,-805.083984375,304.1483154296875,0.8800575733184814,0.1898543983697891,0.1331232786178589,293.1585998535156,297.1499938964844,293.1499938964844,0.0454883724451065,-1271.6629638671875,304.150146484375,0.9301906824111938,0.2213876694440841,0.2101972848176956,293.494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1476745605469,0.5620200634002686,0.050000000745058,0.2284420281648636,299.1475830078125,291.1499938964844,269.48223876953125,267.581298828125,279.14501953125,293.49481201171875,299.1474304199219,1.0,0.1809903532266616,0.5674622654914856,0.5674622654914856,0.4325377345085144,1.0,-0.7988335490226746,0.4775227904319763,0.3213107585906982,0.3175062239170074,0.0,0.0,0.0,24.82428741455078,25.0,-1.4337269067764282,-16099.908203125,62.80265045166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0813293457031,318.9807434082031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3685387372970581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003740199608728,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
404580,293.1527404785156,297.1499938964844,293.1499938964844,0.0046021495945751,-241.8299560546875,303.5188903808594,0.5619914531707764,0.050000000745058,0.0457324162125587,294.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.14666748046875,0.5619914531707764,0.050000000745058,0.0481584370136261,293.09735107421875,297.1499938964844,293.1499938964844,0.0350810550153255,-808.1363525390625,304.1484680175781,0.8810825943946838,0.1905064582824707,0.133596196770668,293.1576538085937,297.1499938964844,293.1499938964844,0.0454897657036781,-1271.7059326171875,304.15008544921875,0.9300861954689026,0.2213594019412994,0.2101633995771408,293.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,299.14666748046875,0.5619914531707764,0.050000000745058,0.2284428924322128,299.1465759277344,291.1499938964844,269.4385070800781,267.5588684082031,279.1449584960937,293.4954833984375,299.1464233398437,1.0,0.1810699701309204,0.5669547915458679,0.5669547915458679,0.4330452084541321,1.0,-0.7993619441986084,0.4769818484783172,0.3223800957202911,0.317007303237915,0.0,0.0,0.0,24.836328506469727,25.0,-1.3862693309783936,-16109.9384765625,62.898956298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0865173339844,318.984619140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3687504827976227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003742348635569,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
404640,293.1527404785156,297.1499938964844,293.1499938964844,0.0046021495945751,-241.8299560546875,303.5188903808594,0.5619914531707764,0.050000000745058,0.0457324162125587,294.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.14666748046875,0.5619914531707764,0.050000000745058,0.0481584370136261,293.09735107421875,297.1499938964844,293.1499938964844,0.0350810550153255,-808.1363525390625,304.1484680175781,0.8810825943946838,0.1905064582824707,0.133596196770668,293.1576538085937,297.1499938964844,293.1499938964844,0.0454897657036781,-1271.7059326171875,304.15008544921875,0.9300861954689026,0.2213594019412994,0.2101633995771408,293.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,299.14666748046875,0.5619914531707764,0.050000000745058,0.2284428924322128,299.1465759277344,291.1499938964844,269.4385070800781,267.5588684082031,279.1449584960937,293.4954833984375,299.1464233398437,1.0,0.1810699701309204,0.5669547915458679,0.5669547915458679,0.4330452084541321,1.0,-0.7993619441986084,0.4769818484783172,0.3223800957202911,0.317007303237915,0.0,0.0,0.0,24.836328506469727,25.0,-1.3862693309783936,-16109.9384765625,62.898956298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0865173339844,318.984619140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3687504827976227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003742348635569,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
404700,293.15191650390625,297.1499938964844,293.1499938964844,0.0046033360995352,-241.89328002929688,303.5195007324219,0.5619766712188721,0.050000000745058,0.0457325056195259,294.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.14617919921875,0.5619766712188721,0.050000000745058,0.0481585301458835,293.0992736816406,297.1499938964844,293.1499938964844,0.0351860225200653,-809.4921875,304.1485595703125,0.8815315961837769,0.1907919347286224,0.1338048875331878,293.1571960449219,297.1499938964844,293.1499938964844,0.0454940348863601,-1271.78759765625,304.1500549316406,0.9300516843795776,0.2213561832904815,0.2101571410894394,293.4958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,299.14617919921875,0.5619766712188721,0.050000000745058,0.2284433394670486,299.1460876464844,291.1499938964844,269.4163513183594,267.547607421875,279.1449279785156,293.4958190917969,299.1459655761719,1.0,0.1811075061559677,0.5666987299919128,0.5666987299919128,0.4333012402057647,1.0,-0.799605667591095,0.4766938686370849,0.32291179895401,0.3167527616024017,0.0,0.0,0.0,24.842321395874023,25.0,-1.3532811403274536,-16114.5791015625,62.94400787353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.08892822265625,318.9864196777344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3688502311706543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000374336115783,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
404760,293.15106201171875,297.1499938964844,293.1499938964844,0.0046045938506722,-241.95977783203125,303.52020263671875,0.5619603395462036,0.050000000745058,0.0457326062023639,294.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1457214355469,0.5619603395462036,0.050000000745058,0.0481586344540119,293.1011962890625,297.1499938964844,293.1499938964844,0.0352812260389328,-810.7207641601562,304.1486511230469,0.8819321990013123,0.1910475939512252,0.1339930593967437,293.1567077636719,297.1499938964844,293.1499938964844,0.0455003902316093,-1271.904052734375,304.1500549316406,0.930026113986969,0.2213596999645233,0.2101575583219528,293.4961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,299.1457214355469,0.5619603395462036,0.050000000745058,0.228443831205368,299.1456298828125,291.1499938964844,269.39404296875,267.53631591796875,279.1448974609375,293.4961242675781,299.1455078125,1.0,0.1811434030532837,0.5664411783218384,0.5664411783218384,0.4335588216781616,1.0,-0.7998328804969788,0.4763933420181274,0.3234395086765289,0.3164895176887512,0.0,0.0,0.0,24.8484001159668,25.0,-1.3040714263916016,-16118.935546875,62.98668670654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0912475585937,318.9881896972656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3689457178115845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003744330024346,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
404820,293.1493225097656,297.1499938964844,293.1499938964844,0.0046072774566709,-242.0997009277344,303.5218200683594,0.5619218945503235,0.050000000745058,0.0457328408956527,294.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,299.1448669433594,0.5619218945503235,0.050000000745058,0.0481588840484619,293.1051330566406,297.1499938964844,293.1499938964844,0.0354457609355449,-812.8412475585938,304.1488342285156,0.8826047778129578,0.1914817094802856,0.1343158632516861,293.15576171875,297.1499938964844,293.1499938964844,0.0455174185335636,-1272.2083740234375,304.1499938964844,0.929991900920868,0.2213820815086364,0.2101736068725586,293.49676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1448669433594,0.5619218945503235,0.050000000745058,0.2284450083971023,299.144775390625,291.1499938964844,269.34912109375,267.5137023925781,279.14483642578125,293.4967041015625,299.1446838378906,1.0,0.1812109351158142,0.5659221410751343,0.5659221410751343,0.4340778589248657,1.0,-0.8002415895462036,0.4757599234580993,0.3244816362857818,0.315929502248764,0.0,0.0,0.0,24.86090660095215,25.0,-1.1477476358413696,-16126.9013671875,63.06565856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.09576416015625,318.9916381835937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3691255152225494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003746154834516,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
404880,293.1493225097656,297.1499938964844,293.1499938964844,0.0046072774566709,-242.0997009277344,303.5218200683594,0.5619218945503235,0.050000000745058,0.0457328408956527,294.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,299.1448669433594,0.5619218945503235,0.050000000745058,0.0481588840484619,293.1051330566406,297.1499938964844,293.1499938964844,0.0354457609355449,-812.8412475585938,304.1488342285156,0.8826047778129578,0.1914817094802856,0.1343158632516861,293.15576171875,297.1499938964844,293.1499938964844,0.0455174185335636,-1272.2083740234375,304.1499938964844,0.929991900920868,0.2213820815086364,0.2101736068725586,293.49676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1448669433594,0.5619218945503235,0.050000000745058,0.2284450083971023,299.144775390625,291.1499938964844,269.34912109375,267.5137023925781,279.14483642578125,293.4967041015625,299.1446838378906,1.0,0.1812109351158142,0.5659221410751343,0.5659221410751343,0.4340778589248657,1.0,-0.8002415895462036,0.4757599234580993,0.3244816362857818,0.315929502248764,0.0,0.0,0.0,24.86090660095215,25.0,-1.1477476358413696,-16126.9013671875,63.06565856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.09576416015625,318.9916381835937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3691255152225494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003746154834516,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
