time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
404940,293.1475830078125,297.1499938964844,293.1499938964844,0.0046101165935397,-242.24490356445312,303.523681640625,0.5618756413459778,0.050000000745058,0.0457331240177154,294.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,299.1441650390625,0.5618756413459778,0.050000000745058,0.0481591820716857,293.1090393066406,297.1499938964844,293.1499938964844,0.0355759523808956,-814.515625,304.14898681640625,0.8831112384796143,0.1918230652809143,0.1345695406198501,293.15484619140625,297.1499938964844,293.1499938964844,0.0455388650298118,-1272.5843505859375,304.14996337890625,0.9299775958061218,0.2214236110448837,0.2102085351943969,293.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1441650390625,0.5618756413459778,0.050000000745058,0.2284464240074157,299.14410400390625,291.1499938964844,269.30389404296875,267.4911193847656,279.144775390625,293.4972839355469,299.1440124511719,1.0,0.181272342801094,0.5653982758522034,0.5653982758522034,0.434601753950119,1.0,-0.8005903363227844,0.4750876128673553,0.3255027234554291,0.3153073489665985,0.0,0.0,0.0,24.87360000610352,25.0,-0.9047178030014038,-16133.916015625,63.1358528137207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.10015869140625,318.9951477050781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3692889213562011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003747813170775,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
405000,293.1475830078125,297.1499938964844,293.1499938964844,0.0046101165935397,-242.24490356445312,303.523681640625,0.5618756413459778,0.050000000745058,0.0457331240177154,294.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,299.1441650390625,0.5618756413459778,0.050000000745058,0.0481591820716857,293.1090393066406,297.1499938964844,293.1499938964844,0.0355759523808956,-814.515625,304.14898681640625,0.8831112384796143,0.1918230652809143,0.1345695406198501,293.15484619140625,297.1499938964844,293.1499938964844,0.0455388650298118,-1272.5843505859375,304.14996337890625,0.9299775958061218,0.2214236110448837,0.2102085351943969,293.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1441650390625,0.5618756413459778,0.050000000745058,0.2284464240074157,299.14410400390625,291.1499938964844,269.30389404296875,267.4911193847656,279.144775390625,293.4972839355469,299.1440124511719,1.0,0.181272342801094,0.5653982758522034,0.5653982758522034,0.434601753950119,1.0,-0.8005903363227844,0.4750876128673553,0.3255027234554291,0.3153073489665985,0.0,0.0,0.0,24.87360000610352,25.0,-0.9047178030014038,-16133.916015625,63.1358528137207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.10015869140625,318.9951477050781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3692889213562011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003747813170775,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
405060,293.1458435058594,297.1499938964844,293.1499938964844,0.0046130805276334,-242.3934783935547,303.5258483886719,0.5618287920951843,0.050000000745058,0.0457334108650684,294.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1436767578125,0.5618287920951843,0.050000000745058,0.0481594838201999,293.1127319335937,297.1499938964844,293.1499938964844,0.0356818102300167,-815.874267578125,304.1491394042969,0.8835127949714661,0.1921081990003585,0.1347769349813461,293.1539611816406,297.1499938964844,293.1499938964844,0.0455635860562324,-1273.01171875,304.1499328613281,0.9299913048744202,0.2214823216199875,0.2102602422237396,293.49786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1436767578125,0.5618287920951843,0.050000000745058,0.2284478545188903,299.1436462402344,291.1499938964844,269.2586669921875,267.46856689453125,279.1447448730469,293.4978332519531,299.1435852050781,1.0,0.181327998638153,0.5648704171180725,0.5648704171180725,0.4351295828819275,1.0,-0.8009037375450134,0.4743957221508026,0.3265080451965332,0.3146144151687622,0.0,0.0,0.0,24.885251998901367,25.0,-0.6362403035163879,-16140.3583984375,63.19931411743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1044921875,318.9986267089844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3694356381893158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003749301831703,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
405120,293.1458435058594,297.1499938964844,293.1499938964844,0.0046130805276334,-242.3934783935547,303.5258483886719,0.5618287920951843,0.050000000745058,0.0457334108650684,294.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1436767578125,0.5618287920951843,0.050000000745058,0.0481594838201999,293.1127319335937,297.1499938964844,293.1499938964844,0.0356818102300167,-815.874267578125,304.1491394042969,0.8835127949714661,0.1921081990003585,0.1347769349813461,293.1539611816406,297.1499938964844,293.1499938964844,0.0455635860562324,-1273.01171875,304.1499328613281,0.9299913048744202,0.2214823216199875,0.2102602422237396,293.49786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1436767578125,0.5618287920951843,0.050000000745058,0.2284478545188903,299.1436462402344,291.1499938964844,269.2586669921875,267.46856689453125,279.1447448730469,293.4978332519531,299.1435852050781,1.0,0.181327998638153,0.5648704171180725,0.5648704171180725,0.4351295828819275,1.0,-0.8009037375450134,0.4743957221508026,0.3265080451965332,0.3146144151687622,0.0,0.0,0.0,24.885251998901367,25.0,-0.6362403035163879,-16140.3583984375,63.19931411743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1044921875,318.9986267089844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3694356381893158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003749301831703,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
405180,293.14410400390625,297.1499938964844,293.1499938964844,0.0046161897480487,-242.5470428466797,303.5282287597656,0.5617858171463013,0.050000000745058,0.0457336753606796,294.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,299.1433410644531,0.5617858171463013,0.050000000745058,0.048159759491682,293.1161193847656,297.1499938964844,293.1499938964844,0.0357733629643917,-817.0474853515625,304.1492919921875,0.8838616609573364,0.1923607885837555,0.1349586099386215,293.1531066894531,297.1499938964844,293.1499938964844,0.0455915220081806,-1273.49072265625,304.14990234375,0.930036723613739,0.2215563356876373,0.2103267908096313,293.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.1433410644531,0.5617858171463013,0.050000000745058,0.2284491658210754,299.1433410644531,291.1499938964844,269.213623046875,267.4461364746094,279.14471435546875,293.49835205078125,299.1432800292969,1.0,0.1813788563013076,0.5643396973609924,0.5643396973609924,0.4356602728366852,1.0,-0.8012039065361023,0.4737018346786499,0.3275020718574524,0.313843697309494,0.0,0.0,0.0,24.895092010498047,25.0,-0.428410142660141,-16146.51953125,63.258338928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1086120605469,319.0019226074219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.369567334651947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003750638570636,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
405240,293.14410400390625,297.1499938964844,293.1499938964844,0.0046161897480487,-242.5470428466797,303.5282287597656,0.5617858171463013,0.050000000745058,0.0457336753606796,294.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,299.1433410644531,0.5617858171463013,0.050000000745058,0.048159759491682,293.1161193847656,297.1499938964844,293.1499938964844,0.0357733629643917,-817.0474853515625,304.1492919921875,0.8838616609573364,0.1923607885837555,0.1349586099386215,293.1531066894531,297.1499938964844,293.1499938964844,0.0455915220081806,-1273.49072265625,304.14990234375,0.930036723613739,0.2215563356876373,0.2103267908096313,293.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.1433410644531,0.5617858171463013,0.050000000745058,0.2284491658210754,299.1433410644531,291.1499938964844,269.213623046875,267.4461364746094,279.14471435546875,293.49835205078125,299.1432800292969,1.0,0.1813788563013076,0.5643396973609924,0.5643396973609924,0.4356602728366852,1.0,-0.8012039065361023,0.4737018346786499,0.3275020718574524,0.313843697309494,0.0,0.0,0.0,24.895092010498047,25.0,-0.428410142660141,-16146.51953125,63.258338928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1086120605469,319.0019226074219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.369567334651947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003750638570636,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
405300,293.1432189941406,297.1499938964844,293.1499938964844,0.0046178139746189,-242.626693725586,303.5295104980469,0.5617653131484985,0.050000000745058,0.0457338020205497,294.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1432189941406,0.5617653131484985,0.050000000745058,0.0481598936021328,293.1177062988281,297.1499938964844,293.1499938964844,0.0358148179948329,-817.578369140625,304.1493225097656,0.8840194344520569,0.1924757361412048,0.1350414454936981,293.1526794433594,297.1499938964844,293.1499938964844,0.0456068776547908,-1273.7530517578125,304.14990234375,0.9300700426101683,0.221598669886589,0.2103652954101562,293.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1432189941406,0.5617653131484985,0.050000000745058,0.2284498065710067,299.1432189941406,291.1499938964844,269.1912536621094,267.4349670410156,279.14471435546875,293.4986267089844,299.1431884765625,1.0,0.1814026832580566,0.5640736222267151,0.5640736222267151,0.4359263777732849,1.0,-0.8013505935668945,0.473356544971466,0.3279940783977508,0.3134252429008484,0.0,0.0,0.0,24.899349212646484,25.0,-0.361087828874588,-16149.5,63.28644561767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.11053466796875,319.00347900390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3696281015872955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003751255280803,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
405360,293.1423645019531,297.1499938964844,293.1499938964844,0.0046194866299629,-242.7085418701172,303.5308532714844,0.5617446899414062,0.050000000745058,0.0457339286804199,294.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.14312744140625,0.5617446899414062,0.050000000745058,0.0481600277125835,293.11920166015625,297.1499938964844,293.1499938964844,0.0358537770807743,-818.0772094726562,304.1493835449219,0.8841660022735596,0.1925837695598602,0.1351194083690643,293.1522827148437,297.1499938964844,293.1499938964844,0.0456231161952018,-1274.0301513671875,304.14990234375,0.9301080107688904,0.22164386510849,0.2104066759347915,293.4989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,299.14312744140625,0.5617446899414062,0.050000000745058,0.2284504324197769,299.1430969238281,291.1499938964844,269.16900634765625,267.42388916015625,279.1446838378906,293.4988708496094,299.14306640625,1.0,0.1814256161451339,0.5638073086738586,0.5638073086738586,0.4361926913261413,1.0,-0.8014948964118958,0.4730129241943359,0.3284819722175598,0.3129835128784179,0.0,0.0,0.0,24.90326690673828,25.0,-0.3158924281597137,-16152.40625,63.31373977661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.11236572265625,319.00494384765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.369686096906662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003751844051294,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
405420,293.14068603515625,297.1499938964844,293.1499938964844,0.0046229874715209,-242.8795623779297,303.5336608886719,0.5617014765739441,0.050000000745058,0.0457341931760311,294.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1429138183594,0.5617014765739441,0.050000000745058,0.0481603108346462,293.1220703125,297.1499938964844,293.1499938964844,0.0359246619045734,-818.984619140625,304.14947509765625,0.8844243288040161,0.1927797198295593,0.1352609694004058,293.15155029296875,297.1499938964844,293.1499938964844,0.045658178627491,-1274.6279296875,304.1498718261719,0.9301936030387878,0.2217415124177932,0.2104968577623367,293.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,299.1429138183594,0.5617014765739441,0.050000000745058,0.2284517735242843,299.1429138183594,291.1499938964844,269.1250305175781,267.4018859863281,279.1446838378906,293.4993896484375,299.14288330078125,1.0,0.1814690083265304,0.563274621963501,0.563274621963501,0.4367254078388214,1.0,-0.8017752766609192,0.4723322093486786,0.3294430673122406,0.3120259642601013,0.0,0.0,0.0,24.91024398803711,25.0,-0.2844832241535187,-16157.9677734375,63.36592864990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1157531738281,319.007568359375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3697946667671203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003752945922315,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
405480,293.14068603515625,297.1499938964844,293.1499938964844,0.0046229874715209,-242.8795623779297,303.5336608886719,0.5617014765739441,0.050000000745058,0.0457341931760311,294.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1429138183594,0.5617014765739441,0.050000000745058,0.0481603108346462,293.1220703125,297.1499938964844,293.1499938964844,0.0359246619045734,-818.984619140625,304.14947509765625,0.8844243288040161,0.1927797198295593,0.1352609694004058,293.15155029296875,297.1499938964844,293.1499938964844,0.045658178627491,-1274.6279296875,304.1498718261719,0.9301936030387878,0.2217415124177932,0.2104968577623367,293.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,299.1429138183594,0.5617014765739441,0.050000000745058,0.2284517735242843,299.1429138183594,291.1499938964844,269.1250305175781,267.4018859863281,279.1446838378906,293.4993896484375,299.14288330078125,1.0,0.1814690083265304,0.563274621963501,0.563274621963501,0.4367254078388214,1.0,-0.8017752766609192,0.4723322093486786,0.3294430673122406,0.3120259642601013,0.0,0.0,0.0,24.91024398803711,25.0,-0.2844832241535187,-16157.9677734375,63.36592864990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1157531738281,319.007568359375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3697946667671203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003752945922315,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
405540,293.1390686035156,297.1499938964844,293.1499938964844,0.0046266787685453,-243.0600128173828,303.53662109375,0.5616532564163208,0.050000000745058,0.0457344949245452,294.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,299.1427001953125,0.5616532564163208,0.050000000745058,0.0481606237590312,293.1246643066406,297.1499938964844,293.1499938964844,0.0359879769384861,-819.7955322265625,304.1495361328125,0.8846395611763,0.1929537057876587,0.1353863626718521,293.1508483886719,297.1499938964844,293.1499938964844,0.0456961020827293,-1275.2742919921875,304.1498413085937,0.9302831888198853,0.2218457162380218,0.2105940580368042,293.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,299.1427001953125,0.5616532564163208,0.050000000745058,0.2284532636404037,299.1426696777344,291.1499938964844,269.0819396972656,267.38018798828125,279.1446838378906,293.4998779296875,299.14263916015625,1.0,0.1815095692873001,0.5627431869506836,0.5627431869506836,0.4372568130493164,1.0,-0.8020449280738831,0.4716645181179046,0.3303804099559784,0.3109607994556427,0.0,0.0,0.0,24.916316986083984,25.0,-0.3123899400234222,-16163.205078125,63.4152946472168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1186828613281,319.0098571777344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.369895190000534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003753965720534,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
405600,293.1390686035156,297.1499938964844,293.1499938964844,0.0046266787685453,-243.0600128173828,303.53662109375,0.5616532564163208,0.050000000745058,0.0457344949245452,294.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,299.1427001953125,0.5616532564163208,0.050000000745058,0.0481606237590312,293.1246643066406,297.1499938964844,293.1499938964844,0.0359879769384861,-819.7955322265625,304.1495361328125,0.8846395611763,0.1929537057876587,0.1353863626718521,293.1508483886719,297.1499938964844,293.1499938964844,0.0456961020827293,-1275.2742919921875,304.1498413085937,0.9302831888198853,0.2218457162380218,0.2105940580368042,293.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,299.1427001953125,0.5616532564163208,0.050000000745058,0.2284532636404037,299.1426696777344,291.1499938964844,269.0819396972656,267.38018798828125,279.1446838378906,293.4998779296875,299.14263916015625,1.0,0.1815095692873001,0.5627431869506836,0.5627431869506836,0.4372568130493164,1.0,-0.8020449280738831,0.4716645181179046,0.3303804099559784,0.3109607994556427,0.0,0.0,0.0,24.916316986083984,25.0,-0.3123899400234222,-16163.205078125,63.4152946472168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1186828613281,319.0098571777344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.369895190000534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003753965720534,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
405660,293.1375427246094,297.1499938964844,293.1499938964844,0.0046305605210363,-243.250244140625,303.53973388671875,0.5615987181663513,0.050000000745058,0.0457348339259624,294.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1424255371094,0.5615987181663513,0.050000000745058,0.0481609813868999,293.12701416015625,297.1499938964844,293.1499938964844,0.0360455326735973,-820.5335083007812,304.14959716796875,0.8848168253898621,0.1931102871894836,0.1354986131191253,293.15020751953125,297.1499938964844,293.1499938964844,0.0457362607121467,-1275.9593505859375,304.1498413085937,0.9303693175315856,0.2219531834125518,0.2106952220201492,293.5004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,299.1424255371094,0.5615987181663513,0.050000000745058,0.2284549623727798,299.14239501953125,291.1499938964844,269.0399780273437,267.35888671875,279.14471435546875,293.5003967285156,299.1423645019531,1.0,0.1815474778413772,0.562214732170105,0.562214732170105,0.4377852380275726,1.0,-0.8023039102554321,0.4710139334201813,0.3312899470329284,0.3097840547561645,0.0,0.0,0.0,24.92158889770508,25.0,-0.3855283558368683,-16168.109375,63.46197509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1212158203125,319.01171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.369988739490509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003754915378522,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
405720,293.1375427246094,297.1499938964844,293.1499938964844,0.0046305605210363,-243.250244140625,303.53973388671875,0.5615987181663513,0.050000000745058,0.0457348339259624,294.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1424255371094,0.5615987181663513,0.050000000745058,0.0481609813868999,293.12701416015625,297.1499938964844,293.1499938964844,0.0360455326735973,-820.5335083007812,304.14959716796875,0.8848168253898621,0.1931102871894836,0.1354986131191253,293.15020751953125,297.1499938964844,293.1499938964844,0.0457362607121467,-1275.9593505859375,304.1498413085937,0.9303693175315856,0.2219531834125518,0.2106952220201492,293.5004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,299.1424255371094,0.5615987181663513,0.050000000745058,0.2284549623727798,299.14239501953125,291.1499938964844,269.0399780273437,267.35888671875,279.14471435546875,293.5003967285156,299.1423645019531,1.0,0.1815474778413772,0.562214732170105,0.562214732170105,0.4377852380275726,1.0,-0.8023039102554321,0.4710139334201813,0.3312899470329284,0.3097840547561645,0.0,0.0,0.0,24.92158889770508,25.0,-0.3855283558368683,-16168.109375,63.46197509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1212158203125,319.01171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.369988739490509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003754915378522,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
405780,293.1359558105469,297.1499938964844,293.1499938964844,0.0046348595060408,-243.46163940429688,303.5430603027344,0.5615443587303162,0.050000000745058,0.0457351729273796,294.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.14208984375,0.5615443587303162,0.050000000745058,0.0481613390147686,293.1290283203125,297.1499938964844,293.1499938964844,0.0361044704914093,-821.2909545898438,304.1496276855469,0.8849971294403076,0.1932786405086517,0.135612204670906,293.14959716796875,297.1499938964844,293.1499938964844,0.0457812137901783,-1276.727294921875,304.1498107910156,0.9304728507995604,0.2220764011144638,0.2108064442873001,293.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,299.14208984375,0.5615443587303162,0.050000000745058,0.2284566462039947,299.1420288085937,291.1499938964844,268.99932861328125,267.33807373046875,279.1447448730469,293.5009155273437,299.1419677734375,1.0,0.1815837025642395,0.5616908669471741,0.5616908669471741,0.4383091628551483,1.0,-0.80257648229599,0.4703983962535858,0.3321781158447265,0.3084991574287414,0.0,0.0,0.0,24.92513084411621,25.0,-0.52647465467453,-16173.0458984375,63.5084114074707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1233215332031,319.01318359375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3700776100158691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003755817306227,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
405840,293.1359558105469,297.1499938964844,293.1499938964844,0.0046348595060408,-243.46163940429688,303.5430603027344,0.5615443587303162,0.050000000745058,0.0457351729273796,294.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.14208984375,0.5615443587303162,0.050000000745058,0.0481613390147686,293.1290283203125,297.1499938964844,293.1499938964844,0.0361044704914093,-821.2909545898438,304.1496276855469,0.8849971294403076,0.1932786405086517,0.135612204670906,293.14959716796875,297.1499938964844,293.1499938964844,0.0457812137901783,-1276.727294921875,304.1498107910156,0.9304728507995604,0.2220764011144638,0.2108064442873001,293.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,299.14208984375,0.5615443587303162,0.050000000745058,0.2284566462039947,299.1420288085937,291.1499938964844,268.99932861328125,267.33807373046875,279.1447448730469,293.5009155273437,299.1419677734375,1.0,0.1815837025642395,0.5616908669471741,0.5616908669471741,0.4383091628551483,1.0,-0.80257648229599,0.4703983962535858,0.3321781158447265,0.3084991574287414,0.0,0.0,0.0,24.92513084411621,25.0,-0.52647465467453,-16173.0458984375,63.5084114074707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1233215332031,319.01318359375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3700776100158691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003755817306227,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
405900,293.1350402832031,297.1499938964844,293.1499938964844,0.0046372739598155,-243.58094787597656,303.5448913574219,0.5615228414535522,0.050000000745058,0.0457353070378303,294.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,299.141845703125,0.5615228414535522,0.050000000745058,0.0481614805757999,293.1298522949219,297.1499938964844,293.1499938964844,0.0361392013728618,-821.7383422851562,304.1496276855469,0.8851165175437927,0.1933801770210266,0.1356787234544754,293.14923095703125,297.1499938964844,293.1499938964844,0.0458084642887115,-1277.19384765625,304.1498107910156,0.9305522441864014,0.222151443362236,0.2108728289604187,293.50115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.141845703125,0.5615228414535522,0.050000000745058,0.2284573316574096,299.14178466796875,291.1499938964844,268.9795837402344,267.3278503417969,279.144775390625,293.5011291503906,299.1416931152344,1.0,0.18160180747509,0.5614309906959534,0.5614309906959534,0.4385689795017242,1.0,-0.8027370572090149,0.4701160192489624,0.3326210379600525,0.3078206777572632,0.0,0.0,0.0,24.925477981567383,25.0,-0.66765958070755,-16175.79296875,63.53339767456055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1241455078125,319.0136413574219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3701215982437134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003756263758987,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
405960,293.13409423828125,297.1499938964844,293.1499938964844,0.0046399156562983,-243.7123413085937,303.546875,0.5615061521530151,0.050000000745058,0.0457354113459587,294.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1415100097656,0.5615061521530151,0.050000000745058,0.0481615886092186,293.13055419921875,297.1499938964844,293.1499938964844,0.0361791290342807,-822.2537231445312,304.1496276855469,0.8852625489234924,0.193494975566864,0.1357542723417282,293.1488647460937,297.1499938964844,293.1499938964844,0.0458402037620544,-1277.7381591796875,304.1497802734375,0.9306552410125732,0.2222364544868469,0.210948497056961,293.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.1415100097656,0.5615061521530151,0.050000000745058,0.2284578531980514,299.1414489746094,291.1499938964844,268.96026611328125,267.3177795410156,279.1448059082031,293.5013122558594,299.1413269042969,1.0,0.1816202700138092,0.5611728429794312,0.5611728429794312,0.4388271570205688,1.0,-0.8029193878173828,0.4698542356491089,0.3330651521682739,0.3071200847625732,0.0,0.0,0.0,24.92475128173828,25.0,-0.8794769048690796,-16178.783203125,63.560245513916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.124755859375,319.0138854980469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3701663613319397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003756717778742,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
406020,293.1319885253906,297.1499938964844,293.1499938964844,0.0046458896249532,-244.01287841796875,303.5511169433594,0.5614832639694214,0.050000000745058,0.0457355566322803,294.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,299.1405334472656,0.5614832639694214,0.050000000745058,0.0481617450714111,293.13165283203125,297.1499938964844,293.1499938964844,0.0362759195268154,-823.5061645507812,304.14959716796875,0.8856292366981506,0.1937644779682159,0.1359326541423797,293.1480407714844,297.1499938964844,293.1499938964844,0.0459176301956176,-1279.0701904296875,304.14971923828125,0.9309213161468506,0.2224321514368057,0.2111250013113021,293.5015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,299.1405334472656,0.5614832639694214,0.050000000745058,0.2284585684537887,299.1404113769531,291.1499938964844,268.9230041503906,267.298095703125,279.1448669433594,293.5015563964844,299.1402282714844,1.0,0.1816590279340744,0.5606623888015747,0.5606623888015747,0.4393376410007477,1.0,-0.8033464550971985,0.4693927764892578,0.3339536488056183,0.3056496977806091,0.0,0.0,0.0,24.9206600189209,25.0,-1.507188320159912,-16185.4091796875,63.61988830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1252136230469,319.0134582519531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.370261400938034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003757682279683,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
406080,293.1319885253906,297.1499938964844,293.1499938964844,0.0046458896249532,-244.01287841796875,303.5511169433594,0.5614832639694214,0.050000000745058,0.0457355566322803,294.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,299.1405334472656,0.5614832639694214,0.050000000745058,0.0481617450714111,293.13165283203125,297.1499938964844,293.1499938964844,0.0362759195268154,-823.5061645507812,304.14959716796875,0.8856292366981506,0.1937644779682159,0.1359326541423797,293.1480407714844,297.1499938964844,293.1499938964844,0.0459176301956176,-1279.0701904296875,304.14971923828125,0.9309213161468506,0.2224321514368057,0.2111250013113021,293.5015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,299.1405334472656,0.5614832639694214,0.050000000745058,0.2284585684537887,299.1404113769531,291.1499938964844,268.9230041503906,267.298095703125,279.1448669433594,293.5015563964844,299.1402282714844,1.0,0.1816590279340744,0.5606623888015747,0.5606623888015747,0.4393376410007477,1.0,-0.8033464550971985,0.4693927764892578,0.3339536488056183,0.3056496977806091,0.0,0.0,0.0,24.9206600189209,25.0,-1.507188320159912,-16185.4091796875,63.61988830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1252136230469,319.0134582519531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.370261400938034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003757682279683,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
406140,293.12969970703125,297.1499938964844,293.1499938964844,0.0046528642997145,-244.36917114257807,303.5557861328125,0.5614699125289917,0.050000000745058,0.0457356423139572,294.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,299.1389465332031,0.5614699125289917,0.050000000745058,0.0481618344783782,293.13232421875,297.1499938964844,293.1499938964844,0.0363984070718288,-825.0949096679688,304.1495361328125,0.8860966563224792,0.1940929889678955,0.1361505836248397,293.1471862792969,297.1499938964844,293.1499938964844,0.0460137501358985,-1280.72998046875,304.149658203125,0.9312516450881958,0.2226566523313522,0.2113301455974578,293.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1389465332031,0.5614699125289917,0.050000000745058,0.2284590154886245,299.1387939453125,291.1499938964844,268.88775634765625,267.27911376953125,279.1449584960937,293.50164794921875,299.13848876953125,1.0,0.1817012727260589,0.5601614117622375,0.5601614117622375,0.43983855843544,1.0,-0.8038548231124878,0.4690164029598236,0.3348384201526642,0.3040845394134521,0.0,0.0,0.0,24.91368865966797,25.0,-2.371004343032837,-16192.826171875,63.688079833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1245422363281,319.0118408203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3703683018684387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003758767561521,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
406200,293.12969970703125,297.1499938964844,293.1499938964844,0.0046528642997145,-244.36917114257807,303.5557861328125,0.5614699125289917,0.050000000745058,0.0457356423139572,294.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,299.1389465332031,0.5614699125289917,0.050000000745058,0.0481618344783782,293.13232421875,297.1499938964844,293.1499938964844,0.0363984070718288,-825.0949096679688,304.1495361328125,0.8860966563224792,0.1940929889678955,0.1361505836248397,293.1471862792969,297.1499938964844,293.1499938964844,0.0460137501358985,-1280.72998046875,304.149658203125,0.9312516450881958,0.2226566523313522,0.2113301455974578,293.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1389465332031,0.5614699125289917,0.050000000745058,0.2284590154886245,299.1387939453125,291.1499938964844,268.88775634765625,267.27911376953125,279.1449584960937,293.50164794921875,299.13848876953125,1.0,0.1817012727260589,0.5601614117622375,0.5601614117622375,0.43983855843544,1.0,-0.8038548231124878,0.4690164029598236,0.3348384201526642,0.3040845394134521,0.0,0.0,0.0,24.91368865966797,25.0,-2.371004343032837,-16192.826171875,63.688079833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1245422363281,319.0118408203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3703683018684387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003758767561521,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
406260,293.1272888183594,297.1499938964844,293.1499938964844,0.0046608946286141,-244.7858123779297,303.5608215332031,0.5614638328552246,0.050000000745058,0.0457356870174407,294.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,299.1366271972656,0.5614638328552246,0.050000000745058,0.0481618791818618,293.1325378417969,297.1499938964844,293.1499938964844,0.0365526936948299,-827.09912109375,304.1494140625,0.886681079864502,0.194493755698204,0.1364168524742126,293.14630126953125,297.1499938964844,293.1499938964844,0.0461292304098606,-1282.7313232421875,304.1495666503906,0.9316349625587464,0.2229056060314178,0.2115595638751983,293.5016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,299.1366271972656,0.5614638328552246,0.050000000745058,0.2284592241048813,299.1363830566406,291.1499938964844,268.8547668457031,267.26092529296875,279.1450500488281,293.50164794921875,299.1359558105469,1.0,0.1817482560873031,0.5596720576286316,0.5596720576286316,0.4403279423713684,1.0,-0.8044499158859253,0.4687322378158569,0.3357176780700683,0.3024251461029053,0.0,0.0,0.0,24.904203414916992,25.0,-3.432214498519897,-16201.076171875,63.76616287231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1226806640625,319.0088806152344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3704927563667297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003760030667763,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
406320,293.1272888183594,297.1499938964844,293.1499938964844,0.0046608946286141,-244.7858123779297,303.5608215332031,0.5614638328552246,0.050000000745058,0.0457356870174407,294.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,299.1366271972656,0.5614638328552246,0.050000000745058,0.0481618791818618,293.1325378417969,297.1499938964844,293.1499938964844,0.0365526936948299,-827.09912109375,304.1494140625,0.886681079864502,0.194493755698204,0.1364168524742126,293.14630126953125,297.1499938964844,293.1499938964844,0.0461292304098606,-1282.7313232421875,304.1495666503906,0.9316349625587464,0.2229056060314178,0.2115595638751983,293.5016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,299.1366271972656,0.5614638328552246,0.050000000745058,0.2284592241048813,299.1363830566406,291.1499938964844,268.8547668457031,267.26092529296875,279.1450500488281,293.50164794921875,299.1359558105469,1.0,0.1817482560873031,0.5596720576286316,0.5596720576286316,0.4403279423713684,1.0,-0.8044499158859253,0.4687322378158569,0.3357176780700683,0.3024251461029053,0.0,0.0,0.0,24.904203414916992,25.0,-3.432214498519897,-16201.076171875,63.76616287231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1226806640625,319.0088806152344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3704927563667297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003760030667763,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
406380,293.12481689453125,297.1499938964844,293.1499938964844,0.0046700607053935,-245.26760864257807,303.5661315917969,0.5614629983901978,0.050000000745058,0.0457356944680213,294.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.13348388671875,0.5614629983901978,0.050000000745058,0.0481618903577327,293.13232421875,297.1499938964844,293.1499938964844,0.0367432087659835,-829.5750122070312,304.1492919921875,0.8873947262763977,0.1949775516986847,0.1367383599281311,293.1454467773437,297.1499938964844,293.1499938964844,0.0462636463344097,-1285.068359375,304.1495056152344,0.9320597648620604,0.2231746166944503,0.2118086516857147,293.5014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,299.13348388671875,0.5614629983901978,0.050000000745058,0.2284592688083648,299.1331481933594,291.1499938964844,268.82427978515625,267.2435913085937,279.1451721191406,293.5014953613281,299.1325988769531,1.0,0.1818008869886398,0.5591962933540344,0.5591962933540344,0.4408037066459656,1.0,-0.805134654045105,0.4685459733009338,0.3365886509418487,0.3006708920001983,0.0,0.0,0.0,24.89251136779785,25.0,-4.642370223999023,-16210.212890625,63.85502624511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.11962890625,319.004638671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.370638906955719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003761513798963,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
406440,293.12481689453125,297.1499938964844,293.1499938964844,0.0046700607053935,-245.26760864257807,303.5661315917969,0.5614629983901978,0.050000000745058,0.0457356944680213,294.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.13348388671875,0.5614629983901978,0.050000000745058,0.0481618903577327,293.13232421875,297.1499938964844,293.1499938964844,0.0367432087659835,-829.5750122070312,304.1492919921875,0.8873947262763977,0.1949775516986847,0.1367383599281311,293.1454467773437,297.1499938964844,293.1499938964844,0.0462636463344097,-1285.068359375,304.1495056152344,0.9320597648620604,0.2231746166944503,0.2118086516857147,293.5014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,299.13348388671875,0.5614629983901978,0.050000000745058,0.2284592688083648,299.1331481933594,291.1499938964844,268.82427978515625,267.2435913085937,279.1451721191406,293.5014953613281,299.1325988769531,1.0,0.1818008869886398,0.5591962933540344,0.5591962933540344,0.4408037066459656,1.0,-0.805134654045105,0.4685459733009338,0.3365886509418487,0.3006708920001983,0.0,0.0,0.0,24.89251136779785,25.0,-4.642370223999023,-16210.212890625,63.85502624511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.11962890625,319.004638671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.370638906955719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003761513798963,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
406500,293.12353515625,297.1499938964844,293.1499938964844,0.0046750507317483,-245.53273010253903,303.5689392089844,0.5614650249481201,0.050000000745058,0.0457356870174407,294.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.13153076171875,0.5614650249481201,0.050000000745058,0.0481618791818618,293.1320495605469,297.1499938964844,293.1499938964844,0.0368553027510643,-831.031494140625,304.14923095703125,0.8878123164176941,0.1952581405639648,0.1369251310825348,293.14501953125,297.1499938964844,293.1499938964844,0.0463386476039886,-1286.3753662109375,304.1494445800781,0.9322881102561952,0.2233163863420486,0.2119402736425399,293.5013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,299.13153076171875,0.5614650249481201,0.050000000745058,0.2284592241048813,299.13116455078125,291.1499938964844,268.8100280761719,267.2352905273437,279.1452331542969,293.5014038085937,299.1305236816406,1.0,0.1818298548460006,0.5589643120765686,0.5589643120765686,0.4410357177257538,1.0,-0.8055166006088257,0.4684947729110718,0.3370217978954315,0.2997588217258453,0.0,0.0,0.0,24.88577079772949,25.0,-5.299039363861084,-16215.2001953125,63.90434265136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1176452636719,319.00201416015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3707222640514374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003762359556276,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
406560,293.12225341796875,297.1499938964844,293.1499938964844,0.0046803834848105,-245.8174285888672,303.57177734375,0.5614684224128723,0.050000000745058,0.0457356683909893,294.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,299.1293640136719,0.5614684224128723,0.050000000745058,0.0481618605554103,293.13165283203125,297.1499938964844,293.1499938964844,0.0369789749383926,-832.6378173828125,304.1491394042969,0.8882712721824646,0.1955650448799133,0.1371297836303711,293.1446228027344,297.1499938964844,293.1499938964844,0.0464186854660511,-1287.7720947265625,304.1494140625,0.9325255155563354,0.2234624028205871,0.2120760083198547,293.5012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,299.1293640136719,0.5614684224128723,0.050000000745058,0.2284591346979141,299.1289367675781,291.1499938964844,268.7965087890625,267.2272033691406,279.14532470703125,293.5012512207031,299.12823486328125,1.0,0.1818607002496719,0.5587364435195923,0.5587364435195923,0.4412635862827301,1.0,-0.8059248328208923,0.4684715270996094,0.3374533355236053,0.2988244593143463,0.0,0.0,0.0,24.878494262695312,25.0,-5.9838056564331055,-16220.4638671875,63.95698928833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1153564453125,318.9990234375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3708129227161407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003763279819395,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
406620,293.1196594238281,297.1499938964844,293.1499938964844,0.0046920320019125,-246.44351196289065,303.5777282714844,0.561478853225708,0.050000000745058,0.0457356087863445,294.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,299.1242370605469,0.561478853225708,0.050000000745058,0.0481618009507656,293.1304931640625,297.1499938964844,293.1499938964844,0.0372628010809421,-836.3213500976562,304.1489562988281,0.8893188834190369,0.1962635219097137,0.1375958770513534,293.143798828125,297.1499938964844,293.1499938964844,0.0465934239327907,-1290.8275146484375,304.1493225097656,0.9330241084098816,0.2237654030323028,0.212358295917511,293.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,299.1242370605469,0.561478853225708,0.050000000745058,0.2284588366746902,299.1236877441406,291.1499938964844,268.77166748046875,267.2118530273437,279.1454772949219,293.5009155273437,299.1228332519531,1.0,0.1819282919168472,0.5582939982414246,0.5582939982414246,0.4417060017585754,1.0,-0.8068223595619202,0.4685123264789581,0.3383100032806396,0.2968875467777252,0.0,0.0,0.0,24.86236953735352,25.0,-7.422320365905762,-16231.87890625,64.07266998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1099548339844,318.9921569824219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3710172772407532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003765353758353,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
406680,293.1196594238281,297.1499938964844,293.1499938964844,0.0046920320019125,-246.44351196289065,303.5777282714844,0.561478853225708,0.050000000745058,0.0457356087863445,294.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,299.1242370605469,0.561478853225708,0.050000000745058,0.0481618009507656,293.1304931640625,297.1499938964844,293.1499938964844,0.0372628010809421,-836.3213500976562,304.1489562988281,0.8893188834190369,0.1962635219097137,0.1375958770513534,293.143798828125,297.1499938964844,293.1499938964844,0.0465934239327907,-1290.8275146484375,304.1493225097656,0.9330241084098816,0.2237654030323028,0.212358295917511,293.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,299.1242370605469,0.561478853225708,0.050000000745058,0.2284588366746902,299.1236877441406,291.1499938964844,268.77166748046875,267.2118530273437,279.1454772949219,293.5009155273437,299.1228332519531,1.0,0.1819282919168472,0.5582939982414246,0.5582939982414246,0.4417060017585754,1.0,-0.8068223595619202,0.4685123264789581,0.3383100032806396,0.2968875467777252,0.0,0.0,0.0,24.86236953735352,25.0,-7.422320365905762,-16231.87890625,64.07266998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1099548339844,318.9921569824219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3710172772407532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003765353758353,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
406740,293.11700439453125,297.1499938964844,293.1499938964844,0.0047048400156199,-247.1381072998047,303.5838928222656,0.5614942908287048,0.050000000745058,0.0457355231046676,294.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,299.1180725097656,0.5614942908287048,0.050000000745058,0.0481617078185081,293.1288757324219,297.1499938964844,293.1499938964844,0.0375997312366962,-840.6871948242188,304.14874267578125,0.890556812286377,0.1970872282981872,0.138145700097084,293.1430053710937,297.1499938964844,293.1499938964844,0.0467872880399227,-1294.22509765625,304.14923095703125,0.9335508942604064,0.2240808457136154,0.2126528173685073,293.5004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,299.1180725097656,0.5614942908287048,0.050000000745058,0.2284584045410156,299.117431640625,291.1499938964844,268.75,267.1976013183594,279.1456604003906,293.50048828125,299.11639404296875,1.0,0.1820044219493866,0.5578712224960327,0.5578712224960327,0.4421287477016449,1.0,-0.8078346848487854,0.4686779081821441,0.3391568064689636,0.294856458902359,0.0,0.0,0.0,24.844072341918945,25.0,-8.94306755065918,-16244.6083984375,64.20320892333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1035461425781,318.9841003417969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.371254563331604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003767761809285,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
