time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
406800,293.11700439453125,297.1499938964844,293.1499938964844,0.0047048400156199,-247.1381072998047,303.5838928222656,0.5614942908287048,0.050000000745058,0.0457355231046676,294.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,299.1180725097656,0.5614942908287048,0.050000000745058,0.0481617078185081,293.1288757324219,297.1499938964844,293.1499938964844,0.0375997312366962,-840.6871948242188,304.14874267578125,0.890556812286377,0.1970872282981872,0.138145700097084,293.1430053710937,297.1499938964844,293.1499938964844,0.0467872880399227,-1294.22509765625,304.14923095703125,0.9335508942604064,0.2240808457136154,0.2126528173685073,293.5004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,299.1180725097656,0.5614942908287048,0.050000000745058,0.2284584045410156,299.117431640625,291.1499938964844,268.75,267.1976013183594,279.1456604003906,293.50048828125,299.11639404296875,1.0,0.1820044219493866,0.5578712224960327,0.5578712224960327,0.4421287477016449,1.0,-0.8078346848487854,0.4686779081821441,0.3391568064689636,0.294856458902359,0.0,0.0,0.0,24.844072341918945,25.0,-8.94306755065918,-16244.6083984375,64.20320892333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1035461425781,318.9841003417969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.371254563331604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003767761809285,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
406860,293.1138610839844,297.1499938964844,293.1499938964844,0.004719890654087,-247.9557647705078,303.5909118652344,0.5615501403808594,0.050000000745058,0.0457351841032505,294.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,299.1106872558594,0.5615501403808594,0.050000000745058,0.0481613501906394,293.1263122558594,297.1499938964844,293.1499938964844,0.0380181074142456,-846.0957641601562,304.1484680175781,0.8921498656272888,0.1981396526098251,0.1388326585292816,293.1418151855469,297.1499938964844,293.1499938964844,0.0470220670104026,-1298.34130859375,304.1490783691406,0.9342540502548218,0.2245005667209625,0.2130133211612701,293.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,299.1106872558594,0.5615501403808594,0.050000000745058,0.2284567058086395,299.1099548339844,291.1499938964844,268.7300109863281,267.1838684082031,279.14569091796875,293.4995422363281,299.10870361328125,1.0,0.1820929795503616,0.5574447512626648,0.5574447512626648,0.4425552785396576,1.0,-0.8090886473655701,0.4690130949020386,0.3400755226612091,0.2926856577396393,0.0,0.0,0.0,24.818214416503903,25.0,-10.76279067993164,-16260.546875,64.36078643798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0958251953125,318.97430419921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3715333640575409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003770591283682,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
406920,293.1138610839844,297.1499938964844,293.1499938964844,0.004719890654087,-247.9557647705078,303.5909118652344,0.5615501403808594,0.050000000745058,0.0457351841032505,294.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,299.1106872558594,0.5615501403808594,0.050000000745058,0.0481613501906394,293.1263122558594,297.1499938964844,293.1499938964844,0.0380181074142456,-846.0957641601562,304.1484680175781,0.8921498656272888,0.1981396526098251,0.1388326585292816,293.1418151855469,297.1499938964844,293.1499938964844,0.0470220670104026,-1298.34130859375,304.1490783691406,0.9342540502548218,0.2245005667209625,0.2130133211612701,293.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,299.1106872558594,0.5615501403808594,0.050000000745058,0.2284567058086395,299.1099548339844,291.1499938964844,268.7300109863281,267.1838684082031,279.14569091796875,293.4995422363281,299.10870361328125,1.0,0.1820929795503616,0.5574447512626648,0.5574447512626648,0.4425552785396576,1.0,-0.8090886473655701,0.4690130949020386,0.3400755226612091,0.2926856577396393,0.0,0.0,0.0,24.818214416503903,25.0,-10.76279067993164,-16260.546875,64.36078643798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0958251953125,318.97430419921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3715333640575409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003770591283682,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
406980,293.10992431640625,297.1499938964844,293.1499938964844,0.0047377496957778,-248.9309539794922,303.5989685058594,0.5616727471351624,0.050000000745058,0.0457344315946102,294.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1015930175781,0.5616727471351624,0.050000000745058,0.0481605604290962,293.1229858398437,297.1499938964844,293.1499938964844,0.0385408848524093,-852.8395385742188,304.1481018066406,0.8941994905471802,0.1994179189205169,0.1396874338388443,293.14013671875,297.1499938964844,293.1499938964844,0.0473293550312519,-1303.7249755859375,304.1488952636719,0.9352864623069764,0.2250523120164871,0.2135054320096969,293.4974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,299.1015930175781,0.5616727471351624,0.050000000745058,0.2284529507160186,299.10064697265625,291.1499938964844,268.7099914550781,267.1700744628906,279.14556884765625,293.4976806640625,299.0990905761719,1.0,0.1822000443935394,0.5569934248924255,0.5569934248924255,0.4430065453052521,1.0,-0.8106984496116638,0.4695463478565216,0.3411520719528198,0.2903628349304199,0.0,0.0,0.0,24.78141975402832,25.0,-13.344317436218262,-16281.0322265625,64.5585708618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0859375,318.96173095703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3718695938587188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003774003707803,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
407040,293.10992431640625,297.1499938964844,293.1499938964844,0.0047377496957778,-248.9309539794922,303.5989685058594,0.5616727471351624,0.050000000745058,0.0457344315946102,294.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1015930175781,0.5616727471351624,0.050000000745058,0.0481605604290962,293.1229858398437,297.1499938964844,293.1499938964844,0.0385408848524093,-852.8395385742188,304.1481018066406,0.8941994905471802,0.1994179189205169,0.1396874338388443,293.14013671875,297.1499938964844,293.1499938964844,0.0473293550312519,-1303.7249755859375,304.1488952636719,0.9352864623069764,0.2250523120164871,0.2135054320096969,293.4974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,299.1015930175781,0.5616727471351624,0.050000000745058,0.2284529507160186,299.10064697265625,291.1499938964844,268.7099914550781,267.1700744628906,279.14556884765625,293.4976806640625,299.0990905761719,1.0,0.1822000443935394,0.5569934248924255,0.5569934248924255,0.4430065453052521,1.0,-0.8106984496116638,0.4695463478565216,0.3411520719528198,0.2903628349304199,0.0,0.0,0.0,24.78141975402832,25.0,-13.344317436218262,-16281.0322265625,64.5585708618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0859375,318.96173095703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3718695938587188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003774003707803,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
407100,293.1077575683594,297.1499938964844,293.1499938964844,0.0047476212494075,-249.4745178222656,303.60333251953125,0.5617459416389465,0.050000000745058,0.0457339845597744,294.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.09619140625,0.5617459416389465,0.050000000745058,0.0481600873172283,293.12115478515625,297.1499938964844,293.1499938964844,0.0388379469513893,-856.6672973632812,304.1479187011719,0.8953477144241333,0.2001236677169799,0.1401646584272384,293.1391906738281,297.1499938964844,293.1499938964844,0.0475084595382213,-1306.8653564453125,304.1487731933594,0.935883104801178,0.2253634929656982,0.2137883752584457,293.49627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.09619140625,0.5617459416389465,0.050000000745058,0.2284507155418396,299.0951538085937,291.1499938964844,268.70001220703125,267.16314697265625,279.1454772949219,293.4964904785156,299.0934143066406,1.0,0.1822614073753357,0.5567604899406433,0.5567604899406433,0.4432394802570343,1.0,-0.8116068243980408,0.4698692858219147,0.3417375385761261,0.2891589701175689,0.0,0.0,0.0,24.76113510131836,25.0,-14.838942527770996,-16292.439453125,64.67105102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0799865722656,318.9543151855469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3720645308494568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003775982186198,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
407160,293.1054992675781,297.1499938964844,293.1499938964844,0.0047583943232893,-250.06842041015625,303.6079406738281,0.5618229508399963,0.050000000745058,0.0457335114479064,294.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,299.0902404785156,0.5618229508399963,0.050000000745058,0.0481595881283283,293.1192321777344,297.1499938964844,293.1499938964844,0.0391562394797802,-860.765625,304.1477355957031,0.8965591788291931,0.2008668482303619,0.1406691819429397,293.1382141113281,297.1499938964844,293.1499938964844,0.0477026291191577,-1310.2724609375,304.1486511230469,0.9365166425704956,0.22569340467453,0.2140901386737823,293.49493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0902404785156,0.5618229508399963,0.050000000745058,0.2284483611583709,299.0890808105469,291.1499938964844,268.69000244140625,267.1561889648437,279.1453857421875,293.49517822265625,299.087158203125,1.0,0.1823279112577438,0.5565242171287537,0.5565242171287537,0.4434757828712463,1.0,-0.812570333480835,0.4702217876911163,0.3423485457897186,0.2879388928413391,0.0,0.0,0.0,24.74036026000977,25.0,-16.39350128173828,-16304.427734375,64.79156494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0734558105469,318.9461975097656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3722782731056213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003778151003643,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
407220,293.1007080078125,297.1499938964844,293.1499938964844,0.0047821537591516,-251.38198852539065,303.6176452636719,0.561984121799469,0.050000000745058,0.0457325242459774,294.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0766906738281,0.561984121799469,0.050000000745058,0.048158548772335,293.11529541015625,297.1499938964844,293.1499938964844,0.0398497804999351,-869.685302734375,304.1473388671875,0.8991372585296631,0.2024495601654052,0.1417478770017624,293.1361999511719,297.1499938964844,293.1499938964844,0.0481309480965137,-1317.796875,304.1483764648437,0.9378692507743835,0.2263995856046676,0.2147397249937057,293.491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.0766906738281,0.561984121799469,0.050000000745058,0.2284434288740158,299.0753173828125,291.1499938964844,268.6700134277344,267.1422119140625,279.1452941894531,293.49224853515625,299.07305908203125,1.0,0.1824754625558853,0.5560460686683655,0.5560460686683655,0.4439539313316345,1.0,-0.8146358728408813,0.4710003733634949,0.3436354994773865,0.2854877710342407,0.0,0.0,0.0,24.69835662841797,25.0,-19.542762756347656,-16329.8515625,65.05403900146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.058837890625,318.9282531738281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3727604448795318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003783044521696,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
407280,293.1007080078125,297.1499938964844,293.1499938964844,0.0047821537591516,-251.38198852539065,303.6176452636719,0.561984121799469,0.050000000745058,0.0457325242459774,294.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0766906738281,0.561984121799469,0.050000000745058,0.048158548772335,293.11529541015625,297.1499938964844,293.1499938964844,0.0398497804999351,-869.685302734375,304.1473388671875,0.8991372585296631,0.2024495601654052,0.1417478770017624,293.1361999511719,297.1499938964844,293.1499938964844,0.0481309480965137,-1317.796875,304.1483764648437,0.9378692507743835,0.2263995856046676,0.2147397249937057,293.491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.0766906738281,0.561984121799469,0.050000000745058,0.2284434288740158,299.0753173828125,291.1499938964844,268.6700134277344,267.1422119140625,279.1452941894531,293.49224853515625,299.07305908203125,1.0,0.1824754625558853,0.5560460686683655,0.5560460686683655,0.4439539313316345,1.0,-0.8146358728408813,0.4710003733634949,0.3436354994773865,0.2854877710342407,0.0,0.0,0.0,24.69835662841797,25.0,-19.542762756347656,-16329.8515625,65.05403900146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.058837890625,318.9282531738281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3727604448795318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003783044521696,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
407340,293.095703125,297.1499938964844,293.1499938964844,0.0048087909817695,-252.8607482910156,303.62811279296875,0.5621547698974609,0.050000000745058,0.0457314774394035,294.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,299.0609130859375,0.5621547698974609,0.050000000745058,0.048157449811697,293.1112060546875,297.1499938964844,293.1499938964844,0.040620382875204,-879.5814819335938,304.1469421386719,0.9019136428833008,0.2041570991277694,0.1429168730974197,293.1341552734375,297.1499938964844,293.1499938964844,0.0486131012439727,-1326.2803955078125,304.14813232421875,0.9393286108970642,0.2271651923656463,0.2154475599527359,293.4886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.0609130859375,0.5621547698974609,0.050000000745058,0.2284381985664367,299.059326171875,291.1499938964844,268.6499938964844,267.1281433105469,279.1452331542969,293.48895263671875,299.0567626953125,1.0,0.1826436817646026,0.5555682182312012,0.5555682182312012,0.4444318115711212,1.0,-0.816879153251648,0.4718727171421051,0.3450064361095428,0.2831052839756012,0.0,0.0,0.0,24.656837463378903,25.0,-22.5695743560791,-16357.19140625,65.34579467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0425109863281,318.9083557128906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3733231723308563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003788755566347,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
407400,293.095703125,297.1499938964844,293.1499938964844,0.0048087909817695,-252.8607482910156,303.62811279296875,0.5621547698974609,0.050000000745058,0.0457314774394035,294.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,299.0609130859375,0.5621547698974609,0.050000000745058,0.048157449811697,293.1112060546875,297.1499938964844,293.1499938964844,0.040620382875204,-879.5814819335938,304.1469421386719,0.9019136428833008,0.2041570991277694,0.1429168730974197,293.1341552734375,297.1499938964844,293.1499938964844,0.0486131012439727,-1326.2803955078125,304.14813232421875,0.9393286108970642,0.2271651923656463,0.2154475599527359,293.4886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.0609130859375,0.5621547698974609,0.050000000745058,0.2284381985664367,299.059326171875,291.1499938964844,268.6499938964844,267.1281433105469,279.1452331542969,293.48895263671875,299.0567626953125,1.0,0.1826436817646026,0.5555682182312012,0.5555682182312012,0.4444318115711212,1.0,-0.816879153251648,0.4718727171421051,0.3450064361095428,0.2831052839756012,0.0,0.0,0.0,24.656837463378903,25.0,-22.5695743560791,-16357.19140625,65.34579467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0425109863281,318.9083557128906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3733231723308563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003788755566347,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
407460,293.09051513671875,297.1499938964844,293.1499938964844,0.0048378738574683,-254.4803466796875,303.6393127441406,0.5623363256454468,0.050000000745058,0.0457303673028945,294.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,299.0431213378906,0.5623363256454468,0.050000000745058,0.0481562800705432,293.1071472167969,297.1499938964844,293.1499938964844,0.041458822786808,-890.333740234375,304.1465759277344,0.9048835039138794,0.2059691101312637,0.1441614776849746,293.1321105957031,297.1499938964844,293.1499938964844,0.0491425916552543,-1335.6109619140625,304.1478576660156,0.9408800601959229,0.2279816418886184,0.2162048071622848,293.4850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,299.0431213378906,0.5623363256454468,0.050000000745058,0.2284326553344726,299.04132080078125,291.1499938964844,268.6300048828125,267.1139831542969,279.1452941894531,293.48541259765625,299.0385131835937,1.0,0.1828313022851944,0.5551006197929382,0.5551006197929382,0.4448993504047394,1.0,-0.8192720413208008,0.4728232324123382,0.3464487791061401,0.2808923423290252,0.0,0.0,0.0,24.61673355102539,25.0,-25.31221389770508,-16386.271484375,65.66400146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.025146484375,318.88720703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3739634752273559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003795253869611,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
407520,293.09051513671875,297.1499938964844,293.1499938964844,0.0048378738574683,-254.4803466796875,303.6393127441406,0.5623363256454468,0.050000000745058,0.0457303673028945,294.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,299.0431213378906,0.5623363256454468,0.050000000745058,0.0481562800705432,293.1071472167969,297.1499938964844,293.1499938964844,0.041458822786808,-890.333740234375,304.1465759277344,0.9048835039138794,0.2059691101312637,0.1441614776849746,293.1321105957031,297.1499938964844,293.1499938964844,0.0491425916552543,-1335.6109619140625,304.1478576660156,0.9408800601959229,0.2279816418886184,0.2162048071622848,293.4850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,299.0431213378906,0.5623363256454468,0.050000000745058,0.2284326553344726,299.04132080078125,291.1499938964844,268.6300048828125,267.1139831542969,279.1452941894531,293.48541259765625,299.0385131835937,1.0,0.1828313022851944,0.5551006197929382,0.5551006197929382,0.4448993504047394,1.0,-0.8192720413208008,0.4728232324123382,0.3464487791061401,0.2808923423290252,0.0,0.0,0.0,24.61673355102539,25.0,-25.31221389770508,-16386.271484375,65.66400146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.025146484375,318.88720703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3739634752273559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003795253869611,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
407580,293.0852355957031,297.1499938964844,293.1499938964844,0.0048694047145545,-256.2371520996094,303.6512756347656,0.5625320076942444,0.050000000745058,0.0457291677594184,294.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,299.0235595703125,0.5625320076942444,0.050000000745058,0.0481550171971321,293.1031188964844,297.1499938964844,293.1499938964844,0.042357612401247,-901.8463134765624,304.1462097167969,0.908107042312622,0.2078707963228225,0.1454712897539138,293.1300964355469,297.1499938964844,293.1499938964844,0.049714159220457,-1345.697509765625,304.1476135253906,0.9425179362297058,0.2288436889648437,0.2170062661170959,293.4813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0235595703125,0.5625320076942444,0.050000000745058,0.2284266650676727,299.0216369628906,291.1499938964844,268.6099853515625,267.0997009277344,279.1454467773437,293.4816589355469,299.0185852050781,1.0,0.1830374300479889,0.5546526312828064,0.5546526312828064,0.445347398519516,1.0,-0.8217954635620117,0.473841518163681,0.3479539453983307,0.2789452970027923,0.0,0.0,0.0,24.578651428222656,25.0,-27.667356491088867,-16417.03125,66.00679779052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0073547363281,318.86541748046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.374678373336792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003802509163506,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
407640,293.0852355957031,297.1499938964844,293.1499938964844,0.0048694047145545,-256.2371520996094,303.6512756347656,0.5625320076942444,0.050000000745058,0.0457291677594184,294.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,299.0235595703125,0.5625320076942444,0.050000000745058,0.0481550171971321,293.1031188964844,297.1499938964844,293.1499938964844,0.042357612401247,-901.8463134765624,304.1462097167969,0.908107042312622,0.2078707963228225,0.1454712897539138,293.1300964355469,297.1499938964844,293.1499938964844,0.049714159220457,-1345.697509765625,304.1476135253906,0.9425179362297058,0.2288436889648437,0.2170062661170959,293.4813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0235595703125,0.5625320076942444,0.050000000745058,0.2284266650676727,299.0216369628906,291.1499938964844,268.6099853515625,267.0997009277344,279.1454467773437,293.4816589355469,299.0185852050781,1.0,0.1830374300479889,0.5546526312828064,0.5546526312828064,0.445347398519516,1.0,-0.8217954635620117,0.473841518163681,0.3479539453983307,0.2789452970027923,0.0,0.0,0.0,24.578651428222656,25.0,-27.667356491088867,-16417.03125,66.00679779052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0073547363281,318.86541748046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.374678373336792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003802509163506,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
407700,293.0825500488281,297.1499938964844,293.1499938964844,0.0048852618783712,-257.1269836425781,303.6575622558594,0.5626361966133118,0.050000000745058,0.0457285307347774,294.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0132141113281,0.5626361966133118,0.050000000745058,0.048154342919588,293.1011657714844,297.1499938964844,293.1499938964844,0.0428281724452972,-907.8692626953124,304.14605712890625,0.9098098874092102,0.2088524103164672,0.1461486667394638,293.1291198730469,297.1499938964844,293.1499938964844,0.0500147528946399,-1351.0078125,304.14752197265625,0.9433693885803224,0.2292913347482681,0.2174230962991714,293.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,299.0132141113281,0.5626361966133118,0.050000000745058,0.2284234762191772,299.0111999511719,291.1499938964844,268.6000061035156,267.092529296875,279.1455383300781,293.4797668457031,299.008056640625,1.0,0.1831475347280502,0.5544387698173523,0.5544387698173523,0.4455612599849701,1.0,-0.8231033086776733,0.474374771118164,0.3487285077571869,0.2781025469303131,0.0,0.0,0.0,24.56057929992676,25.0,-28.667707443237305,-16433.07421875,66.18733978271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9984741210937,318.8544616699219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3750641047954559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003806423919741,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
407760,293.0798645019531,297.1499938964844,293.1499938964844,0.0049030021764338,-258.1091613769531,303.6640319824219,0.5627444386482239,0.050000000745058,0.0457278676331043,294.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0025634765625,0.5627444386482239,0.050000000745058,0.0481536462903022,293.0992431640625,297.1499938964844,293.1499938964844,0.0433097966015338,-914.0321655273438,304.1459045410156,0.911563277244568,0.209850013256073,0.1468376815319061,293.1281433105469,297.1499938964844,293.1499938964844,0.0503231026232242,-1356.459228515625,304.1473999023437,0.9442386031150818,0.2297481149435043,0.2178487330675125,293.4774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,299.0025634765625,0.5627444386482239,0.050000000745058,0.2284201681613922,299.00048828125,291.1499938964844,268.5899963378906,267.0853271484375,279.1456604003906,293.4778137207031,298.99725341796875,1.0,0.1832615733146667,0.5542317032814026,0.5542317032814026,0.4457683265209198,1.0,-0.8244352340698242,0.4749203622341156,0.3495148718357086,0.2773443758487701,0.0,0.0,0.0,24.54312896728516,25.0,-29.56028938293457,-16449.48828125,66.37297821044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9897155761719,318.8435363769531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.375465452671051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003810497291851,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
407820,293.0744934082031,297.1499938964844,293.1499938964844,0.0049386778846383,-260.0906677246094,303.67755126953125,0.5629751086235046,0.050000000745058,0.0457264557480812,294.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9804992675781,0.5629751086235046,0.050000000745058,0.0481521598994731,293.0955505371094,297.1499938964844,293.1499938964844,0.0443030335009098,-926.7374877929688,304.1455993652344,0.9152075052261353,0.2118873298168182,0.1482467204332351,293.1262512207031,297.1499938964844,293.1499938964844,0.0509606525301933,-1367.74267578125,304.147216796875,0.9460297226905824,0.2306873202323913,0.2187248468399047,293.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,298.9804992675781,0.5629751086235046,0.050000000745058,0.2284131199121475,298.97833251953125,291.1499938964844,268.57000732421875,267.07086181640625,279.1459655761719,293.4738464355469,298.9749755859375,1.0,0.1835009306669235,0.5538412928581238,0.5538412928581238,0.4461587369441986,1.0,-0.8271656632423401,0.4760458469390869,0.3511197865009308,0.2761191129684448,0.0,0.0,0.0,24.510173797607425,25.0,-31.012928009033203,-16483.43359375,66.75874328613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.97271728515625,318.8221130371094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3763124346733093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003819092817138,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
407880,293.0744934082031,297.1499938964844,293.1499938964844,0.0049386778846383,-260.0906677246094,303.67755126953125,0.5629751086235046,0.050000000745058,0.0457264557480812,294.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9804992675781,0.5629751086235046,0.050000000745058,0.0481521598994731,293.0955505371094,297.1499938964844,293.1499938964844,0.0443030335009098,-926.7374877929688,304.1455993652344,0.9152075052261353,0.2118873298168182,0.1482467204332351,293.1262512207031,297.1499938964844,293.1499938964844,0.0509606525301933,-1367.74267578125,304.147216796875,0.9460297226905824,0.2306873202323913,0.2187248468399047,293.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,298.9804992675781,0.5629751086235046,0.050000000745058,0.2284131199121475,298.97833251953125,291.1499938964844,268.57000732421875,267.07086181640625,279.1459655761719,293.4738464355469,298.9749755859375,1.0,0.1835009306669235,0.5538412928581238,0.5538412928581238,0.4461587369441986,1.0,-0.8271656632423401,0.4760458469390869,0.3511197865009308,0.2761191129684448,0.0,0.0,0.0,24.510173797607425,25.0,-31.012928009033203,-16483.43359375,66.75874328613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.97271728515625,318.8221130371094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3763124346733093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003819092817138,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
407940,293.069091796875,297.1499938964844,293.1499938964844,0.0049760029651224,-262.1577453613281,303.6919250488281,0.5632202625274658,0.050000000745058,0.0457249581813812,294.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.9576110839844,0.5632202625274658,0.050000000745058,0.0481505803763866,293.0920715332031,297.1499938964844,293.1499938964844,0.045331697911024,-939.8954467773438,304.1453552246094,0.9190040826797484,0.2139758914709091,0.1496931463479995,293.1244201660156,297.1499938964844,293.1499938964844,0.0516230911016464,-1379.4837646484375,304.14703369140625,0.947881042957306,0.2316603809595108,0.2196335047483444,293.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,298.9576110839844,0.5632202625274658,0.050000000745058,0.228405624628067,298.95538330078125,291.1499938964844,268.54998779296875,267.0562744140625,279.146240234375,293.4698181152344,298.9519348144531,1.0,0.1837552338838577,0.5534799695014954,0.5534799695014954,0.4465200304985046,1.0,-0.8299793004989624,0.4772160053253174,0.352763295173645,0.2752449214458465,0.0,0.0,0.0,24.48003196716309,25.0,-32.019657135009766,-16518.94140625,67.16351318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.95672607421875,318.8014831542969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3772162497043609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003828265471383,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
408000,293.069091796875,297.1499938964844,293.1499938964844,0.0049760029651224,-262.1577453613281,303.6919250488281,0.5632202625274658,0.050000000745058,0.0457249581813812,294.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.9576110839844,0.5632202625274658,0.050000000745058,0.0481505803763866,293.0920715332031,297.1499938964844,293.1499938964844,0.045331697911024,-939.8954467773438,304.1453552246094,0.9190040826797484,0.2139758914709091,0.1496931463479995,293.1244201660156,297.1499938964844,293.1499938964844,0.0516230911016464,-1379.4837646484375,304.14703369140625,0.947881042957306,0.2316603809595108,0.2196335047483444,293.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,298.9576110839844,0.5632202625274658,0.050000000745058,0.228405624628067,298.95538330078125,291.1499938964844,268.54998779296875,267.0562744140625,279.146240234375,293.4698181152344,298.9519348144531,1.0,0.1837552338838577,0.5534799695014954,0.5534799695014954,0.4465200304985046,1.0,-0.8299793004989624,0.4772160053253174,0.352763295173645,0.2752449214458465,0.0,0.0,0.0,24.48003196716309,25.0,-32.019657135009766,-16518.94140625,67.16351318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.95672607421875,318.8014831542969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3772162497043609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003828265471383,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
408060,293.063720703125,297.1499938964844,293.1499938964844,0.0050147022120654,-264.2929992675781,303.70709228515625,0.5634708404541016,0.050000000745058,0.0457234270870685,294.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.9342346191406,0.5634708404541016,0.050000000745058,0.0481489710509777,293.0888061523437,297.1499938964844,293.1499938964844,0.0463884361088275,-953.4185180664062,304.1451416015625,0.9229044318199158,0.216107428073883,0.1511705666780471,293.1226806640625,297.1499938964844,293.1499938964844,0.0523051358759403,-1391.5906982421875,304.1468811035156,0.949770987033844,0.232664406299591,0.220571830868721,293.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9342346191406,0.5634708404541016,0.050000000745058,0.2283979803323745,298.9319763183594,291.1499938964844,268.5299987792969,267.04156494140625,279.1464538574219,293.4657592773437,298.9284973144531,1.0,0.1840229034423828,0.553138017654419,0.553138017654419,0.446861982345581,1.0,-0.8328654766082764,0.4784269034862518,0.3544385731220245,0.2745973467826843,0.0,0.0,0.0,24.45248985290528,25.0,-32.64357376098633,-16555.97265625,67.58551025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9420166015625,318.7819519042969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3781685531139374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003837929980363,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
408120,293.063720703125,297.1499938964844,293.1499938964844,0.0050147022120654,-264.2929992675781,303.70709228515625,0.5634708404541016,0.050000000745058,0.0457234270870685,294.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.9342346191406,0.5634708404541016,0.050000000745058,0.0481489710509777,293.0888061523437,297.1499938964844,293.1499938964844,0.0463884361088275,-953.4185180664062,304.1451416015625,0.9229044318199158,0.216107428073883,0.1511705666780471,293.1226806640625,297.1499938964844,293.1499938964844,0.0523051358759403,-1391.5906982421875,304.1468811035156,0.949770987033844,0.232664406299591,0.220571830868721,293.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9342346191406,0.5634708404541016,0.050000000745058,0.2283979803323745,298.9319763183594,291.1499938964844,268.5299987792969,267.04156494140625,279.1464538574219,293.4657592773437,298.9284973144531,1.0,0.1840229034423828,0.553138017654419,0.553138017654419,0.446861982345581,1.0,-0.8328654766082764,0.4784269034862518,0.3544385731220245,0.2745973467826843,0.0,0.0,0.0,24.45248985290528,25.0,-32.64357376098633,-16555.97265625,67.58551025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9420166015625,318.7819519042969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3781685531139374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003837929980363,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
408180,293.0583801269531,297.1499938964844,293.1499938964844,0.005054700654,-266.48931884765625,303.7231750488281,0.563719630241394,0.050000000745058,0.045721910893917,294.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.9106140136719,0.563719630241394,0.050000000745058,0.0481473729014396,293.0857849121094,297.1499938964844,293.1499938964844,0.0474680885672569,-967.2473754882812,304.1449584960937,0.92686927318573,0.2182772606611251,0.1526754647493362,293.1210021972656,297.1499938964844,293.1499938964844,0.053002905100584,-1403.996337890625,304.1467590332031,0.9516834616661072,0.2336977422237396,0.2215381860733032,293.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.9106140136719,0.563719630241394,0.050000000745058,0.2283904105424881,298.9082946777344,291.1499938964844,268.510009765625,267.0267639160156,279.1466064453125,293.461669921875,298.9048156738281,1.0,0.1843028515577316,0.5528064966201782,0.5528064966201782,0.4471934735774994,1.0,-0.8358184695243835,0.4796755909919739,0.3561428487300873,0.2740670442581177,0.0,0.0,0.0,24.42725944519043,25.0,-32.95256805419922,-16594.5,68.02362060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9287109375,318.7636413574219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3791624009609222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003848016494885,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
408240,293.0583801269531,297.1499938964844,293.1499938964844,0.005054700654,-266.48931884765625,303.7231750488281,0.563719630241394,0.050000000745058,0.045721910893917,294.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.9106140136719,0.563719630241394,0.050000000745058,0.0481473729014396,293.0857849121094,297.1499938964844,293.1499938964844,0.0474680885672569,-967.2473754882812,304.1449584960937,0.92686927318573,0.2182772606611251,0.1526754647493362,293.1210021972656,297.1499938964844,293.1499938964844,0.053002905100584,-1403.996337890625,304.1467590332031,0.9516834616661072,0.2336977422237396,0.2215381860733032,293.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.9106140136719,0.563719630241394,0.050000000745058,0.2283904105424881,298.9082946777344,291.1499938964844,268.510009765625,267.0267639160156,279.1466064453125,293.461669921875,298.9048156738281,1.0,0.1843028515577316,0.5528064966201782,0.5528064966201782,0.4471934735774994,1.0,-0.8358184695243835,0.4796755909919739,0.3561428487300873,0.2740670442581177,0.0,0.0,0.0,24.42725944519043,25.0,-32.95256805419922,-16594.5,68.02362060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9287109375,318.7636413574219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3791624009609222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003848016494885,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
408300,293.0556945800781,297.1499938964844,293.1499938964844,0.0050749275833368,-267.5972595214844,303.7315368652344,0.5638432502746582,0.050000000745058,0.0457211546599864,294.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.89874267578125,0.5638432502746582,0.050000000745058,0.048146579414606,293.0843505859375,297.1499938964844,293.1499938964844,0.04801507294178,-974.2603759765624,304.1448974609375,0.928867518901825,0.2193748503923416,0.1534372270107269,293.1202087402344,297.1499938964844,293.1499938964844,0.0533567294478416,-1410.294677734375,304.1466979980469,0.9526469707489014,0.2342251092195511,0.2220316678285598,293.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.89874267578125,0.5638432502746582,0.050000000745058,0.228386640548706,298.8964233398437,291.1499938964844,268.5,267.0193176269531,279.14666748046875,293.4595947265625,298.8929748535156,1.0,0.1844472289085388,0.5526443123817444,0.5526443123817444,0.4473556876182556,1.0,-0.8373185396194458,0.4803129136562347,0.357005625963211,0.273842990398407,0.0,0.0,0.0,24.41548728942871,25.0,-33.003318786621094,-16614.314453125,68.2485122680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.92266845703125,318.7549743652344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3796732723712921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003853201051242,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
408360,293.05303955078125,297.1499938964844,293.1499938964844,0.0050956225022673,-268.7260131835937,303.7401428222656,0.5639664530754089,0.050000000745058,0.0457204058766365,294.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.88690185546875,0.5639664530754089,0.050000000745058,0.0481457896530628,293.0829467773437,297.1499938964844,293.1499938964844,0.0485657900571823,-981.326904296875,304.14483642578125,0.9308710098266602,0.2204794436693191,0.1542041301727295,293.1194152832031,297.1499938964844,293.1499938964844,0.0537131987512111,-1416.6455078125,304.14666748046875,0.9536141157150269,0.2347590774297714,0.2225314527750015,293.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,298.88690185546875,0.5639664530754089,0.050000000745058,0.2283829003572464,298.88458251953125,291.1499938964844,268.489990234375,267.0118408203125,279.146728515625,293.4575500488281,298.881103515625,1.0,0.1845942586660385,0.5524843335151672,0.5524843335151672,0.4475156962871551,1.0,-0.8388323783874512,0.4809575974941253,0.3578748106956482,0.2736450135707855,0.0,0.0,0.0,24.40424537658692,25.0,-32.99635696411133,-16634.458984375,68.47697448730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9169616699219,318.7466735839844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3801921308040619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003858466807287,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
408420,293.0477294921875,297.1499938964844,293.1499938964844,0.0051380516961216,-271.02764892578125,303.75799560546875,0.5642114877700806,0.050000000745058,0.0457189194858074,294.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8632507324219,0.5642114877700806,0.050000000745058,0.0481442213058471,293.08038330078125,297.1499938964844,293.1499938964844,0.0496756955981254,-995.58935546875,304.14471435546875,0.9348780512809752,0.2227046489715576,0.1557502001523971,293.1178894042969,297.1499938964844,293.1499938964844,0.0544325113296508,-1429.4779052734375,304.1465759277344,0.9555560350418092,0.2358449101448059,0.2235483229160308,293.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,298.8632507324219,0.5642114877700806,0.050000000745058,0.2283754646778106,298.8609619140625,291.1499938964844,268.4700012207031,266.9967956542969,279.1468200683594,293.45343017578125,298.8575439453125,1.0,0.1848955452442169,0.5521707534790039,0.5521707534790039,0.4478292167186737,1.0,-0.8418956398963928,0.4822655022144317,0.359630137681961,0.2733249962329864,0.0,0.0,0.0,24.383272171020508,25.0,-32.83680725097656,-16675.63671875,68.94361877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9066467285156,318.73095703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3812500834465027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003869203792419,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
408480,293.0477294921875,297.1499938964844,293.1499938964844,0.0051380516961216,-271.02764892578125,303.75799560546875,0.5642114877700806,0.050000000745058,0.0457189194858074,294.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8632507324219,0.5642114877700806,0.050000000745058,0.0481442213058471,293.08038330078125,297.1499938964844,293.1499938964844,0.0496756955981254,-995.58935546875,304.14471435546875,0.9348780512809752,0.2227046489715576,0.1557502001523971,293.1178894042969,297.1499938964844,293.1499938964844,0.0544325113296508,-1429.4779052734375,304.1465759277344,0.9555560350418092,0.2358449101448059,0.2235483229160308,293.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,298.8632507324219,0.5642114877700806,0.050000000745058,0.2283754646778106,298.8609619140625,291.1499938964844,268.4700012207031,266.9967956542969,279.1468200683594,293.45343017578125,298.8575439453125,1.0,0.1848955452442169,0.5521707534790039,0.5521707534790039,0.4478292167186737,1.0,-0.8418956398963928,0.4822655022144317,0.359630137681961,0.2733249962329864,0.0,0.0,0.0,24.383272171020508,25.0,-32.83680725097656,-16675.63671875,68.94361877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9066467285156,318.73095703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3812500834465027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003869203792419,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
408540,293.0424499511719,297.1499938964844,293.1499938964844,0.0051812850870192,-273.3592224121094,303.7767333984375,0.5644540786743164,0.050000000745058,0.0457174479961395,294.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.83984375,0.5644540786743164,0.050000000745058,0.0481426753103733,293.0780334472656,297.1499938964844,293.1499938964844,0.0507932007312774,-1009.9821166992188,304.14459228515625,0.9388631582260132,0.224945917725563,0.1573087573051452,293.1164245605469,297.1499938964844,293.1499938964844,0.0551585778594017,-1442.454833984375,304.1465148925781,0.9575043320655824,0.2369539439678192,0.2245875298976898,293.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.83984375,0.5644540786743164,0.050000000745058,0.2283681184053421,298.8375549316406,291.1499938964844,268.45001220703125,266.98162841796875,279.1469116210937,293.4493103027344,298.8341979980469,1.0,0.1852059662342071,0.5518656969070435,0.5518656969070435,0.4481342732906341,1.0,-0.8450008630752563,0.4835951030254364,0.3614057600498199,0.2731042802333832,0.0,0.0,0.0,24.364377975463867,25.0,-32.51230239868164,-16717.921875,69.42257690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8977355957031,318.716552734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3823318183422088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003880181757267,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
408600,293.0424499511719,297.1499938964844,293.1499938964844,0.0051812850870192,-273.3592224121094,303.7767333984375,0.5644540786743164,0.050000000745058,0.0457174479961395,294.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.83984375,0.5644540786743164,0.050000000745058,0.0481426753103733,293.0780334472656,297.1499938964844,293.1499938964844,0.0507932007312774,-1009.9821166992188,304.14459228515625,0.9388631582260132,0.224945917725563,0.1573087573051452,293.1164245605469,297.1499938964844,293.1499938964844,0.0551585778594017,-1442.454833984375,304.1465148925781,0.9575043320655824,0.2369539439678192,0.2245875298976898,293.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.83984375,0.5644540786743164,0.050000000745058,0.2283681184053421,298.8375549316406,291.1499938964844,268.45001220703125,266.98162841796875,279.1469116210937,293.4493103027344,298.8341979980469,1.0,0.1852059662342071,0.5518656969070435,0.5518656969070435,0.4481342732906341,1.0,-0.8450008630752563,0.4835951030254364,0.3614057600498199,0.2731042802333832,0.0,0.0,0.0,24.364377975463867,25.0,-32.51230239868164,-16717.921875,69.42257690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8977355957031,318.716552734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3823318183422088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003880181757267,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
