time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
408660,293.0372314453125,297.1499938964844,293.1499938964844,0.0052253599278628,-275.7205505371094,303.79638671875,0.5646938681602478,0.050000000745058,0.0457159951329231,294.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,298.8167419433594,0.5646938681602478,0.050000000745058,0.0481411442160606,293.075927734375,297.1499938964844,293.1499938964844,0.0519139096140861,-1024.454345703125,304.14453125,0.9428013563156128,0.2271961718797683,0.1588747352361679,293.11505126953125,297.1499938964844,293.1499938964844,0.0558893159031868,-1455.54052734375,304.1464538574219,0.9594537615776062,0.2380843311548233,0.2256473451852798,293.4448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,298.8167419433594,0.5646938681602478,0.050000000745058,0.2283608615398407,298.8144836425781,291.1499938964844,268.42999267578125,266.96630859375,279.14697265625,293.4452209472656,298.8111572265625,1.0,0.1855245530605316,0.551568865776062,0.551568865776062,0.448431134223938,1.0,-0.8481398820877075,0.4849416315555572,0.3631982505321502,0.2729783952236175,0.0,0.0,0.0,24.347532272338867,25.0,-32.062992095947266,-16761.169921875,69.91261291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8902282714844,318.7033996582031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3834324777126312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003891352098435,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
408720,293.0372314453125,297.1499938964844,293.1499938964844,0.0052253599278628,-275.7205505371094,303.79638671875,0.5646938681602478,0.050000000745058,0.0457159951329231,294.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,298.8167419433594,0.5646938681602478,0.050000000745058,0.0481411442160606,293.075927734375,297.1499938964844,293.1499938964844,0.0519139096140861,-1024.454345703125,304.14453125,0.9428013563156128,0.2271961718797683,0.1588747352361679,293.11505126953125,297.1499938964844,293.1499938964844,0.0558893159031868,-1455.54052734375,304.1464538574219,0.9594537615776062,0.2380843311548233,0.2256473451852798,293.4448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,298.8167419433594,0.5646938681602478,0.050000000745058,0.2283608615398407,298.8144836425781,291.1499938964844,268.42999267578125,266.96630859375,279.14697265625,293.4452209472656,298.8111572265625,1.0,0.1855245530605316,0.551568865776062,0.551568865776062,0.448431134223938,1.0,-0.8481398820877075,0.4849416315555572,0.3631982505321502,0.2729783952236175,0.0,0.0,0.0,24.347532272338867,25.0,-32.062992095947266,-16761.169921875,69.91261291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8902282714844,318.7033996582031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3834324777126312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003891352098435,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
408780,293.03204345703125,297.1499938964844,293.1499938964844,0.0052702683024108,-278.1097717285156,303.81695556640625,0.5649308562278748,0.050000000745058,0.0457145646214485,294.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7939758300781,0.5649308562278748,0.050000000745058,0.0481396354734897,293.0740661621094,297.1499938964844,293.1499938964844,0.053034272044897,-1038.965087890625,304.1445007324219,0.9466732144355774,0.229450061917305,0.1604440361261367,293.1137390136719,297.1499938964844,293.1499938964844,0.0566230416297912,-1468.7061767578125,304.1464233398437,0.961400270462036,0.2392344176769256,0.2267261296510696,293.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.7939758300781,0.5649308562278748,0.050000000745058,0.2283537089824676,298.7917785644531,291.1499938964844,268.4100036621094,266.9508972167969,279.1470642089844,293.441162109375,298.7885131835937,1.0,0.1858503967523574,0.5512799620628357,0.5512799620628357,0.4487200379371643,1.0,-0.8513058423995972,0.4863011837005615,0.3650046586990356,0.2729432582855224,0.0,0.0,0.0,24.3326416015625,25.0,-31.52580070495605,-16805.248046875,70.41259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.88397216796875,318.69140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3845476806163788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003902670287061,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
408840,293.03204345703125,297.1499938964844,293.1499938964844,0.0052702683024108,-278.1097717285156,303.81695556640625,0.5649308562278748,0.050000000745058,0.0457145646214485,294.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7939758300781,0.5649308562278748,0.050000000745058,0.0481396354734897,293.0740661621094,297.1499938964844,293.1499938964844,0.053034272044897,-1038.965087890625,304.1445007324219,0.9466732144355774,0.229450061917305,0.1604440361261367,293.1137390136719,297.1499938964844,293.1499938964844,0.0566230416297912,-1468.7061767578125,304.1464233398437,0.961400270462036,0.2392344176769256,0.2267261296510696,293.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.7939758300781,0.5649308562278748,0.050000000745058,0.2283537089824676,298.7917785644531,291.1499938964844,268.4100036621094,266.9508972167969,279.1470642089844,293.441162109375,298.7885131835937,1.0,0.1858503967523574,0.5512799620628357,0.5512799620628357,0.4487200379371643,1.0,-0.8513058423995972,0.4863011837005615,0.3650046586990356,0.2729432582855224,0.0,0.0,0.0,24.3326416015625,25.0,-31.52580070495605,-16805.248046875,70.41259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.88397216796875,318.69140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3845476806163788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003902670287061,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
408900,293.02947998046875,297.1499938964844,293.1499938964844,0.005292628891766,-279.29571533203125,303.8275756835937,0.565048336982727,0.050000000745058,0.0457138530910015,294.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.78277587890625,0.565048336982727,0.050000000745058,0.04813889041543,293.0732421875,297.1499938964844,293.1499938964844,0.0535934008657932,-1046.22412109375,304.1444702148437,0.9485796093940736,0.2305771112442016,0.1612289845943451,293.1131286621094,297.1499938964844,293.1499938964844,0.0569906271994113,-1475.3121337890625,304.1463928222656,0.9623716473579408,0.2398166507482528,0.2272724509239196,293.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.78277587890625,0.565048336982727,0.050000000745058,0.2283501625061035,298.78057861328125,291.1499938964844,268.3999938964844,266.943115234375,279.1470947265625,293.4391174316406,298.7773742675781,1.0,0.1860158592462539,0.5511384606361389,0.5511384606361389,0.4488615691661834,1.0,-0.852897584438324,0.4869851171970367,0.3659124970436096,0.2729590833187103,0.0,0.0,0.0,24.325910568237305,25.0,-31.234729766845703,-16827.572265625,70.66609954833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8813171386719,318.6858215332031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3851096928119659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003908374055754,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
408960,293.02691650390625,297.1499938964844,293.1499938964844,0.0053156800568103,-280.5103454589844,303.8384094238281,0.5651652812957764,0.050000000745058,0.0457131490111351,294.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.77166748046875,0.5651652812957764,0.050000000745058,0.0481381453573703,293.0724792480469,297.1499938964844,293.1499938964844,0.0541515536606311,-1053.4827880859375,304.1444702148437,0.95046466588974,0.2317038178443908,0.1620137691497802,293.1125183105469,297.1499938964844,293.1499938964844,0.0573585145175457,-1481.9305419921875,304.1463928222656,0.9633411765098572,0.2404032498598098,0.2278229147195816,293.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,298.77166748046875,0.5651652812957764,0.050000000745058,0.2283466458320617,298.7695007324219,291.1499938964844,268.3900146484375,266.9353332519531,279.14715576171875,293.4371032714844,298.7663269042969,1.0,0.1861827820539474,0.5509987473487854,0.5509987473487854,0.4490012526512146,1.0,-0.8544941544532776,0.4876711964607239,0.3668229579925537,0.2729957401752472,0.0,0.0,0.0,24.319599151611328,28.0,-30.93535804748535,-16850.05859375,70.92171478271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8789367675781,318.6805114746094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3856739103794098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003914099943358,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
409020,293.0218505859375,297.1499938964844,293.1499938964844,0.0053654448129236,-283.1068725585937,303.8606872558594,0.5618249773979187,0.050000000745058,0.0457334332168102,294.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,298.7496337890625,0.5618249773979187,0.050000000745058,0.048159509897232,293.0710754394531,297.1499938964844,293.1499938964844,0.0552741959691047,-1068.122802734375,304.1444396972656,0.9486714601516724,0.2339472770690918,0.1635958552360534,293.11138916015625,297.1499938964844,293.1499938964844,0.0581052228808403,-1495.38671875,304.1463317871094,0.9600630402565002,0.2415840923786163,0.2289557009935379,293.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7496337890625,0.5618249773979187,0.050000000745058,0.2284479737281799,298.7474670410156,291.1499938964844,268.3699951171875,266.9196472167969,279.1472473144531,293.4330749511719,298.7442932128906,1.0,0.187725082039833,0.5507279634475708,0.5507279634475708,0.4492720365524292,1.0,-0.8579238653182983,0.4891757369041443,0.368748128414154,0.2732259035110473,0.0,0.0,0.0,24.88898086547852,31.0,-30.75419235229492,-16898.513671875,72.32396697998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8743896484375,318.6696472167969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3868125975131988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003925656201317,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
409080,293.0218505859375,297.1499938964844,293.1499938964844,0.0053654448129236,-283.1068725585937,303.8606872558594,0.5618249773979187,0.050000000745058,0.0457334332168102,294.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,298.7496337890625,0.5618249773979187,0.050000000745058,0.048159509897232,293.0710754394531,297.1499938964844,293.1499938964844,0.0552741959691047,-1068.122802734375,304.1444396972656,0.9486714601516724,0.2339472770690918,0.1635958552360534,293.11138916015625,297.1499938964844,293.1499938964844,0.0581052228808403,-1495.38671875,304.1463317871094,0.9600630402565002,0.2415840923786163,0.2289557009935379,293.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7496337890625,0.5618249773979187,0.050000000745058,0.2284479737281799,298.7474670410156,291.1499938964844,268.3699951171875,266.9196472167969,279.1472473144531,293.4330749511719,298.7442932128906,1.0,0.187725082039833,0.5507279634475708,0.5507279634475708,0.4492720365524292,1.0,-0.8579238653182983,0.4891757369041443,0.368748128414154,0.2732259035110473,0.0,0.0,0.0,24.88898086547852,31.0,-30.75419235229492,-16898.513671875,72.32396697998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8743896484375,318.6696472167969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3868125975131988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003925656201317,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
409140,293.01690673828125,297.1499938964844,293.1499938964844,0.0054189371876418,-285.8775634765625,303.8837280273437,0.5555492043495178,0.050000000745058,0.0457734167575836,294.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.727294921875,0.5555492043495178,0.050000000745058,0.0482016131281852,293.07000732421875,297.1499938964844,293.1499938964844,0.0564050823450088,-1082.93359375,304.1444091796875,0.9421483874320984,0.2361682504415512,0.1651787906885147,293.1103515625,297.1499938964844,293.1499938964844,0.0588693805038929,-1509.1973876953125,304.14630126953125,0.9522320032119752,0.24277164041996,0.2301165461540222,293.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,298.727294921875,0.5555492043495178,0.050000000745058,0.228647693991661,298.7250671386719,291.1499938964844,268.3500061035156,266.90380859375,279.1473388671875,293.4291381835937,298.7218322753906,1.0,0.1901896297931671,0.5504674315452576,0.5504674315452576,0.4495325982570648,1.0,-0.8615550398826599,0.4907928705215454,0.3707621693611145,0.2736182510852813,0.0,0.0,0.0,25.986995697021484,34.0,-31.25510025024414,-16949.6015625,74.54530334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8692932128906,318.65789794921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3879760503768921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003937463625334,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
409200,293.01690673828125,297.1499938964844,293.1499938964844,0.0054189371876418,-285.8775634765625,303.8837280273437,0.5555492043495178,0.050000000745058,0.0457734167575836,294.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.727294921875,0.5555492043495178,0.050000000745058,0.0482016131281852,293.07000732421875,297.1499938964844,293.1499938964844,0.0564050823450088,-1082.93359375,304.1444091796875,0.9421483874320984,0.2361682504415512,0.1651787906885147,293.1103515625,297.1499938964844,293.1499938964844,0.0588693805038929,-1509.1973876953125,304.14630126953125,0.9522320032119752,0.24277164041996,0.2301165461540222,293.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,298.727294921875,0.5555492043495178,0.050000000745058,0.228647693991661,298.7250671386719,291.1499938964844,268.3500061035156,266.90380859375,279.1473388671875,293.4291381835937,298.7218322753906,1.0,0.1901896297931671,0.5504674315452576,0.5504674315452576,0.4495325982570648,1.0,-0.8615550398826599,0.4907928705215454,0.3707621693611145,0.2736182510852813,0.0,0.0,0.0,25.986995697021484,34.0,-31.25510025024414,-16949.6015625,74.54530334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8692932128906,318.65789794921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3879760503768921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003937463625334,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
409260,293.0121154785156,297.1499938964844,293.1499938964844,0.0054762819781899,-288.8289489746094,303.90753173828125,0.5474774241447449,0.050000000745058,0.0458289161324501,294.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,298.70428466796875,0.5474774241447449,0.050000000745058,0.0482600554823875,293.06915283203125,297.1499938964844,293.1499938964844,0.0575449652969837,-1097.9322509765625,304.1443786621094,0.9324360489845276,0.2383646219968795,0.1667568683624267,293.10943603515625,297.1499938964844,293.1499938964844,0.0596523433923721,-1523.3941650390625,304.1462097167969,0.9411614537239076,0.2439640611410141,0.2312986403703689,293.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,298.70428466796875,0.5474774241447449,0.050000000745058,0.2289249300956726,298.7019958496094,291.1499938964844,268.3299865722656,266.8878173828125,279.1474304199219,293.4252319335937,298.6986694335937,1.0,0.1933736652135849,0.5502160787582397,0.5502160787582397,0.4497839510440826,1.0,-0.8653371334075928,0.4924937486648559,0.3728433847427368,0.2741477191448211,0.0,0.0,0.0,27.50151252746582,37.0,-32.16179275512695,-17002.412109375,77.42343139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.86328125,318.6449890136719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3891710340976715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003949591191485,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
409320,293.0121154785156,297.1499938964844,293.1499938964844,0.0054762819781899,-288.8289489746094,303.90753173828125,0.5474774241447449,0.050000000745058,0.0458289161324501,294.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,298.70428466796875,0.5474774241447449,0.050000000745058,0.0482600554823875,293.06915283203125,297.1499938964844,293.1499938964844,0.0575449652969837,-1097.9322509765625,304.1443786621094,0.9324360489845276,0.2383646219968795,0.1667568683624267,293.10943603515625,297.1499938964844,293.1499938964844,0.0596523433923721,-1523.3941650390625,304.1462097167969,0.9411614537239076,0.2439640611410141,0.2312986403703689,293.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,298.70428466796875,0.5474774241447449,0.050000000745058,0.2289249300956726,298.7019958496094,291.1499938964844,268.3299865722656,266.8878173828125,279.1474304199219,293.4252319335937,298.6986694335937,1.0,0.1933736652135849,0.5502160787582397,0.5502160787582397,0.4497839510440826,1.0,-0.8653371334075928,0.4924937486648559,0.3728433847427368,0.2741477191448211,0.0,0.0,0.0,27.50151252746582,37.0,-32.16179275512695,-17002.412109375,77.42343139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.86328125,318.6449890136719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3891710340976715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003949591191485,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
409380,293.0074157714844,297.1499938964844,293.1499938964844,0.0055373478680849,-291.9544677734375,303.9320373535156,0.5384846329689026,0.050000000745058,0.0458972230553627,294.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,298.6805114746094,0.5384846329689026,0.050000000745058,0.0483319833874702,293.0685729980469,297.1499938964844,293.1499938964844,0.0586943626403808,-1113.130859375,304.1443176269531,0.9208608865737916,0.2405351251363754,0.1683270186185836,293.1086120605469,297.1499938964844,293.1499938964844,0.0604548938572406,-1537.996826171875,304.1461486816406,0.9280430674552916,0.2451604157686233,0.2324980795383453,293.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6805114746094,0.5384846329689026,0.050000000745058,0.2292661219835281,298.6781311035156,291.1499938964844,268.3099975585937,266.8717041015625,279.14752197265625,293.42138671875,298.6746826171875,1.0,0.1971106529235839,0.5499730706214905,0.5499730706214905,0.4500268995761871,1.0,-0.8692389130592346,0.4942604005336761,0.3749784827232361,0.2747977077960968,0.0,0.0,0.0,29.35993766784668,40.0,-33.28730010986328,-17056.470703125,80.85514068603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8562927246094,318.6309509277344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3904014229774475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003962077898904,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
409440,293.0074157714844,297.1499938964844,293.1499938964844,0.0055373478680849,-291.9544677734375,303.9320373535156,0.5384846329689026,0.050000000745058,0.0458972230553627,294.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,298.6805114746094,0.5384846329689026,0.050000000745058,0.0483319833874702,293.0685729980469,297.1499938964844,293.1499938964844,0.0586943626403808,-1113.130859375,304.1443176269531,0.9208608865737916,0.2405351251363754,0.1683270186185836,293.1086120605469,297.1499938964844,293.1499938964844,0.0604548938572406,-1537.996826171875,304.1461486816406,0.9280430674552916,0.2451604157686233,0.2324980795383453,293.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6805114746094,0.5384846329689026,0.050000000745058,0.2292661219835281,298.6781311035156,291.1499938964844,268.3099975585937,266.8717041015625,279.14752197265625,293.42138671875,298.6746826171875,1.0,0.1971106529235839,0.5499730706214905,0.5499730706214905,0.4500268995761871,1.0,-0.8692389130592346,0.4942604005336761,0.3749784827232361,0.2747977077960968,0.0,0.0,0.0,29.35993766784668,40.0,-33.28730010986328,-17056.470703125,80.85514068603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8562927246094,318.6309509277344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3904014229774475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003962077898904,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
409500,293.0050964355469,297.1499938964844,293.1499938964844,0.0055692712776362,-293.5817565917969,303.944580078125,0.5338616371154785,0.050000000745058,0.0459355115890502,294.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6683044433594,0.5338616371154785,0.050000000745058,0.0483723059296608,293.0683288574219,297.1499938964844,293.1499938964844,0.0592725165188312,-1120.8048095703125,304.1443176269531,0.9147982001304626,0.2416103035211563,0.1691083163022995,293.10821533203125,297.1499938964844,293.1499938964844,0.0608635060489177,-1545.4515380859375,304.1460876464844,0.9211260676383972,0.245759904384613,0.2331034392118454,293.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6683044433594,0.5338616371154785,0.050000000745058,0.2294573932886123,298.6658630371094,291.1499938964844,268.29998779296875,266.86358642578125,279.1475524902344,293.41949462890625,298.6623840332031,1.0,0.1991445422172546,0.5498545169830322,0.5498545169830322,0.4501454830169678,1.0,-0.871226966381073,0.4951639771461487,0.3760630190372467,0.2751636207103729,0.0,0.0,0.0,30.40031242370605,40.0,-33.87904357910156,-17083.87109375,82.75343322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8525085449219,318.62359619140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3910306394100189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003968463861383,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
409560,293.0028381347656,297.1499938964844,293.1499938964844,0.0056020501069724,-295.2483825683594,303.95733642578125,0.5292510390281677,0.050000000745058,0.0459762178361415,294.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,298.6558837890625,0.5292510390281677,0.050000000745058,0.0484151728451252,293.06817626953125,297.1499938964844,293.1499938964844,0.0598527528345584,-1128.5262451171875,304.144287109375,0.9087969660758972,0.2426787167787552,0.1698867380619049,293.1078491210937,297.1499938964844,293.1499938964844,0.0612768046557903,-1553.005615234375,304.14605712890625,0.9142229557037354,0.2463602274656295,0.2337121069431305,293.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6558837890625,0.5292510390281677,0.050000000745058,0.2296607345342636,298.65338134765625,291.1499938964844,268.2900085449219,266.8554382324219,279.1476135253906,293.4176330566406,298.6498718261719,1.0,0.2012677043676376,0.5497377514839172,0.5497377514839172,0.4502622485160827,1.0,-0.8732360601425171,0.4960788190364837,0.3771572411060333,0.2755545079708099,0.0,0.0,0.0,31.505615234375,43.0,-34.464210510253906,-17111.48046875,84.76023864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8485412597656,318.61602783203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3916693329811096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003974945575464,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
409620,292.9983215332031,297.1499938964844,293.1499938964844,0.0056700985878705,-298.69390869140625,303.9833984375,0.5202873349189758,0.050000000745058,0.0460638999938964,294.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,298.63043212890625,0.5202873349189758,0.050000000745058,0.0485075078904628,293.0679626464844,297.1499938964844,293.1499938964844,0.0610183961689472,-1144.0975341796875,304.1442565917969,0.8975287675857544,0.2447951734066009,0.1714343279600143,293.107177734375,297.1499938964844,293.1499938964844,0.0621162764728069,-1568.390869140625,304.1459655761719,0.901274561882019,0.2475630789995193,0.2349382042884826,293.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.63043212890625,0.5202873349189758,0.050000000745058,0.2300987243652343,298.6278686523437,291.1499938964844,268.2699890136719,266.8390197753906,279.1476745605469,293.41387939453125,298.624267578125,1.0,0.2057242095470428,0.5495092272758484,0.5495092272758484,0.4504907429218292,1.0,-0.8773066997528076,0.4979362487792969,0.3793704509735107,0.27640500664711,0.0,0.0,0.0,33.88471603393555,46.0,-35.554195404052734,-17167.23828125,89.0615005493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.84033203125,318.6005249023437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3929740786552429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003988187236245,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
409680,292.9983215332031,297.1499938964844,293.1499938964844,0.0056700985878705,-298.69390869140625,303.9833984375,0.5202873349189758,0.050000000745058,0.0460638999938964,294.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,298.63043212890625,0.5202873349189758,0.050000000745058,0.0485075078904628,293.0679626464844,297.1499938964844,293.1499938964844,0.0610183961689472,-1144.0975341796875,304.1442565917969,0.8975287675857544,0.2447951734066009,0.1714343279600143,293.107177734375,297.1499938964844,293.1499938964844,0.0621162764728069,-1568.390869140625,304.1459655761719,0.901274561882019,0.2475630789995193,0.2349382042884826,293.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.63043212890625,0.5202873349189758,0.050000000745058,0.2300987243652343,298.6278686523437,291.1499938964844,268.2699890136719,266.8390197753906,279.1476745605469,293.41387939453125,298.624267578125,1.0,0.2057242095470428,0.5495092272758484,0.5495092272758484,0.4504907429218292,1.0,-0.8773066997528076,0.4979362487792969,0.3793704509735107,0.27640500664711,0.0,0.0,0.0,33.88471603393555,46.0,-35.554195404052734,-17167.23828125,89.0615005493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.84033203125,318.6005249023437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3929740786552429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003988187236245,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
409740,292.9939270019531,297.1499938964844,293.1499938964844,0.0057413112372159,-302.2784118652344,304.01025390625,0.511888325214386,0.050000000745058,0.046158704906702,294.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,298.6042785644531,0.511888325214386,0.050000000745058,0.048607338219881,293.0679016113281,297.1499938964844,293.1499938964844,0.0621887408196926,-1159.8114013671875,304.14422607421875,0.8867140412330627,0.2468841820955276,0.1729682832956314,293.1065979003906,297.1499938964844,293.1499938964844,0.0629707500338554,-1584.107421875,304.1459045410156,0.8892869353294373,0.2487685680389404,0.2361743450164795,293.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,298.6042785644531,0.511888325214386,0.050000000745058,0.2305722832679748,298.6016845703125,291.1499938964844,268.25,266.82244873046875,279.1477355957031,293.4101867675781,298.5979919433594,1.0,0.2103877365589141,0.5492869019508362,0.5492869019508362,0.4507130980491638,1.0,-0.8814332485198975,0.4998224973678589,0.3816107511520386,0.2773381769657135,0.0,0.0,0.0,36.45526885986328,49.0,-36.46455764770508,-17223.6171875,93.69860076904295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8319702148437,318.5848083496094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3943134546279907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004001780471298,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
409800,292.9939270019531,297.1499938964844,293.1499938964844,0.0057413112372159,-302.2784118652344,304.01025390625,0.511888325214386,0.050000000745058,0.046158704906702,294.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,298.6042785644531,0.511888325214386,0.050000000745058,0.048607338219881,293.0679016113281,297.1499938964844,293.1499938964844,0.0621887408196926,-1159.8114013671875,304.14422607421875,0.8867140412330627,0.2468841820955276,0.1729682832956314,293.1065979003906,297.1499938964844,293.1499938964844,0.0629707500338554,-1584.107421875,304.1459045410156,0.8892869353294373,0.2487685680389404,0.2361743450164795,293.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,298.6042785644531,0.511888325214386,0.050000000745058,0.2305722832679748,298.6016845703125,291.1499938964844,268.25,266.82244873046875,279.1477355957031,293.4101867675781,298.5979919433594,1.0,0.2103877365589141,0.5492869019508362,0.5492869019508362,0.4507130980491638,1.0,-0.8814332485198975,0.4998224973678589,0.3816107511520386,0.2773381769657135,0.0,0.0,0.0,36.45526885986328,49.0,-36.46455764770508,-17223.6171875,93.69860076904295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8319702148437,318.5848083496094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3943134546279907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004001780471298,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
409860,292.9895935058594,297.1499938964844,293.1499938964844,0.00581542449072,-305.9850158691406,304.0379333496094,0.504176914691925,0.050000000745058,0.0462592765688896,294.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.57763671875,0.504176914691925,0.050000000745058,0.0487132482230663,293.0679931640625,297.1499938964844,293.1499938964844,0.063360795378685,-1175.6273193359375,304.1441955566406,0.8764220476150513,0.2489456385374069,0.1744874566793441,293.1060485839844,297.1499938964844,293.1499938964844,0.0638371631503105,-1600.1002197265625,304.14581298828125,0.8779004216194153,0.2499763816595077,0.2374188005924224,293.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,298.57763671875,0.504176914691925,0.050000000745058,0.2310746759176254,298.5749816894531,291.1499938964844,268.2300109863281,266.80572509765625,279.1477966308594,293.4065246582031,298.5712585449219,1.0,0.2151832282543182,0.5490700006484985,0.5490700006484985,0.4509299695491791,1.0,-0.8856009244918823,0.5017290115356445,0.3838718831539154,0.2783442139625549,0.0,0.0,0.0,39.181182861328125,52.0,-37.13703536987305,-17280.537109375,98.61922454833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.82379150390625,318.5692138671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3956842124462127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004015691811218,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
409920,292.9895935058594,297.1499938964844,293.1499938964844,0.00581542449072,-305.9850158691406,304.0379333496094,0.504176914691925,0.050000000745058,0.0462592765688896,294.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.57763671875,0.504176914691925,0.050000000745058,0.0487132482230663,293.0679931640625,297.1499938964844,293.1499938964844,0.063360795378685,-1175.6273193359375,304.1441955566406,0.8764220476150513,0.2489456385374069,0.1744874566793441,293.1060485839844,297.1499938964844,293.1499938964844,0.0638371631503105,-1600.1002197265625,304.14581298828125,0.8779004216194153,0.2499763816595077,0.2374188005924224,293.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,298.57763671875,0.504176914691925,0.050000000745058,0.2310746759176254,298.5749816894531,291.1499938964844,268.2300109863281,266.80572509765625,279.1477966308594,293.4065246582031,298.5712585449219,1.0,0.2151832282543182,0.5490700006484985,0.5490700006484985,0.4509299695491791,1.0,-0.8856009244918823,0.5017290115356445,0.3838718831539154,0.2783442139625549,0.0,0.0,0.0,39.181182861328125,52.0,-37.13703536987305,-17280.537109375,98.61922454833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.82379150390625,318.5692138671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3956842124462127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004015691811218,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
409980,292.9853210449219,297.1499938964844,293.1499938964844,0.0058923372998833,-309.8037109375,304.06646728515625,0.4971305131912231,0.050000000745058,0.0463645011186599,294.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,298.5506591796875,0.4971305131912231,0.050000000745058,0.0488240532577037,293.0682067871094,297.1499938964844,293.1499938964844,0.0645313709974289,-1191.500732421875,304.1441650390625,0.8668084740638733,0.250979334115982,0.175990805029869,293.1055908203125,297.1499938964844,293.1499938964844,0.0647122859954834,-1616.3094482421875,304.145751953125,0.867285430431366,0.251186192035675,0.2386700809001922,293.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,298.5506591796875,0.4971305131912231,0.050000000745058,0.231600284576416,298.5480041503906,291.1499938964844,268.2099914550781,266.7888488769531,279.1478576660156,293.4028625488281,298.54425048828125,1.0,0.2200518399477005,0.548858106136322,0.548858106136322,0.451141893863678,1.0,-0.8897970914840698,0.503648579120636,0.3861485123634338,0.2794145345687866,0.0,0.0,0.0,42.032344818115234,55.0,-37.54232025146485,-17337.935546875,103.77922058105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.81610107421875,318.5540466308594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3970824182033539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004029881674796,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
410040,292.9853210449219,297.1499938964844,293.1499938964844,0.0058923372998833,-309.8037109375,304.06646728515625,0.4971305131912231,0.050000000745058,0.0463645011186599,294.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,298.5506591796875,0.4971305131912231,0.050000000745058,0.0488240532577037,293.0682067871094,297.1499938964844,293.1499938964844,0.0645313709974289,-1191.500732421875,304.1441650390625,0.8668084740638733,0.250979334115982,0.175990805029869,293.1055908203125,297.1499938964844,293.1499938964844,0.0647122859954834,-1616.3094482421875,304.145751953125,0.867285430431366,0.251186192035675,0.2386700809001922,293.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,298.5506591796875,0.4971305131912231,0.050000000745058,0.231600284576416,298.5480041503906,291.1499938964844,268.2099914550781,266.7888488769531,279.1478576660156,293.4028625488281,298.54425048828125,1.0,0.2200518399477005,0.548858106136322,0.548858106136322,0.451141893863678,1.0,-0.8897970914840698,0.503648579120636,0.3861485123634338,0.2794145345687866,0.0,0.0,0.0,42.032344818115234,55.0,-37.54232025146485,-17337.935546875,103.77922058105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.81610107421875,318.5540466308594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3970824182033539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004029881674796,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
410100,292.98321533203125,297.1499938964844,293.1499938964844,0.0059314030222594,-311.73419189453125,304.0810546875,0.4938201308250427,0.050000000745058,0.0464185252785682,294.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,298.537109375,0.4938201308250427,0.050000000745058,0.0488809421658515,293.068359375,297.1499938964844,293.1499938964844,0.0651149824261665,-1199.44287109375,304.1441650390625,0.8622819185256958,0.2519855201244354,0.1767361313104629,293.1053771972656,297.1499938964844,293.1499938964844,0.0651520267128944,-1624.4749755859375,304.1457214355469,0.8622955679893494,0.2517917454242706,0.2392978370189666,293.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.537109375,0.4938201308250427,0.050000000745058,0.2318701446056366,298.534423828125,291.1499938964844,268.20001220703125,266.78033447265625,279.1478881835937,293.40106201171875,298.5307006835937,1.0,0.2224977761507034,0.5487538576126099,0.5487538576126099,0.4512461423873901,1.0,-0.8919021487236023,0.504611074924469,0.3872910737991333,0.2799714207649231,0.0,0.0,0.0,43.4959602355957,55.0,-37.64120101928711,-17366.794921875,106.43566131591795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8125305175781,318.54669189453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3977904617786407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004037067410536,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
410160,292.9811096191406,297.1499938964844,293.1499938964844,0.0059710484929382,-313.6854248046875,304.0958557128906,0.4906224906444549,0.050000000745058,0.0464732982218265,294.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,298.5235595703125,0.4906224906444549,0.050000000745058,0.0489386208355426,293.06854248046875,297.1499938964844,293.1499938964844,0.06569704413414,-1207.3824462890625,304.1441650390625,0.8579500913619995,0.2529851198196411,0.1774773746728897,293.10516357421875,297.1499938964844,293.1499938964844,0.0655926093459129,-1632.669677734375,304.14569091796875,0.8575246334075928,0.2523976862430572,0.239926740527153,293.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5235595703125,0.4906224906444549,0.050000000745058,0.232143759727478,298.5208740234375,291.1499938964844,268.19000244140625,266.7718200683594,279.1478881835937,293.39923095703125,298.51715087890625,1.0,0.2249444276094436,0.5486506223678589,0.5486506223678589,0.4513493478298187,1.0,-0.894010066986084,0.5055743455886841,0.3884357511997223,0.2805414795875549,0.0,0.0,0.0,44.97987365722656,58.0,-37.67652130126953,-17395.75,109.13540649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.80914306640625,318.53955078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3985032737255096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004044301458634,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
410220,292.9769592285156,297.1499938964844,293.1499938964844,0.0060523459687829,-317.6587219238281,304.1260986328125,0.4844469130039215,0.050000000745058,0.0465846993029117,294.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,298.4964904785156,0.4844469130039215,0.050000000745058,0.0490559302270412,293.0689392089844,297.1499938964844,293.1499938964844,0.0668546855449676,-1223.2265625,304.1441955566406,0.8498584628105164,0.2549633681774139,0.1789467185735702,293.10479736328125,297.1499938964844,293.1499938964844,0.0664747431874275,-1649.116455078125,304.1456604003906,0.8486250042915344,0.2536104321479797,0.2411874234676361,293.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4964904785156,0.4844469130039215,0.050000000745058,0.2327002137899398,298.49383544921875,291.1499938964844,268.1700134277344,266.7546081542969,279.14794921875,293.3956298828125,298.4901733398437,1.0,0.2298249751329422,0.5484471321105957,0.5484471321105957,0.4515528380870819,1.0,-0.8982290625572205,0.507500171661377,0.3907289206981659,0.2817176878452301,0.0,0.0,0.0,47.99771499633789,46.0,-37.5604248046875,-17453.900390625,114.64803314208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8031311035156,318.52593994140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3999411761760711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004058894410263,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
410280,292.9769592285156,297.1499938964844,293.1499938964844,0.0060523459687829,-317.6587219238281,304.1260986328125,0.4844469130039215,0.050000000745058,0.0465846993029117,294.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,298.4964904785156,0.4844469130039215,0.050000000745058,0.0490559302270412,293.0689392089844,297.1499938964844,293.1499938964844,0.0668546855449676,-1223.2265625,304.1441955566406,0.8498584628105164,0.2549633681774139,0.1789467185735702,293.10479736328125,297.1499938964844,293.1499938964844,0.0664747431874275,-1649.116455078125,304.1456604003906,0.8486250042915344,0.2536104321479797,0.2411874234676361,293.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4964904785156,0.4844469130039215,0.050000000745058,0.2327002137899398,298.49383544921875,291.1499938964844,268.1700134277344,266.7546081542969,279.14794921875,293.3956298828125,298.4901733398437,1.0,0.2298249751329422,0.5484471321105957,0.5484471321105957,0.4515528380870819,1.0,-0.8982290625572205,0.507500171661377,0.3907289206981659,0.2817176878452301,0.0,0.0,0.0,47.99771499633789,46.0,-37.5604248046875,-17453.900390625,114.64803314208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8031311035156,318.52593994140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3999411761760711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004058894410263,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
410340,292.9727478027344,297.1499938964844,293.1499938964844,0.0061298846267163,-321.5071105957031,304.1496276855469,0.486626386642456,0.0512922368943691,0.0468575991690158,294.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.470458984375,0.485515147447586,0.050000000745058,0.0490352101624012,293.0692443847656,297.1499938964844,293.1499938964844,0.0679421201348304,-1238.167724609375,304.1443176269531,0.8537168502807617,0.2569561600685119,0.1803127229213714,293.1043395996094,297.1499938964844,293.1499938964844,0.0672917142510414,-1664.396240234375,304.145751953125,0.8516642451286316,0.2548452913761139,0.2423225045204162,293.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.470458984375,0.485515147447586,0.050000000745058,0.2326019257307052,298.4680480957031,291.1499938964844,268.1499938964844,266.7372131347656,279.1478881835937,293.3919677734375,298.4648742675781,1.0,0.2289270311594009,0.548232913017273,0.548232913017273,0.451767086982727,1.0,-0.9014149308204652,0.5088409781455994,0.3925739824771881,0.2824922502040863,0.0,0.0,0.0,47.5091667175293,34.0,-34.73524475097656,-17498.689453125,114.59957122802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.80078125,318.51776123046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4013595283031463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004073288873769,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
410400,292.9727478027344,297.1499938964844,293.1499938964844,0.0061298846267163,-321.5071105957031,304.1496276855469,0.486626386642456,0.0512922368943691,0.0468575991690158,294.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.470458984375,0.485515147447586,0.050000000745058,0.0490352101624012,293.0692443847656,297.1499938964844,293.1499938964844,0.0679421201348304,-1238.167724609375,304.1443176269531,0.8537168502807617,0.2569561600685119,0.1803127229213714,293.1043395996094,297.1499938964844,293.1499938964844,0.0672917142510414,-1664.396240234375,304.145751953125,0.8516642451286316,0.2548452913761139,0.2423225045204162,293.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.470458984375,0.485515147447586,0.050000000745058,0.2326019257307052,298.4680480957031,291.1499938964844,268.1499938964844,266.7372131347656,279.1478881835937,293.3919677734375,298.4648742675781,1.0,0.2289270311594009,0.548232913017273,0.548232913017273,0.451767086982727,1.0,-0.9014149308204652,0.5088409781455994,0.3925739824771881,0.2824922502040863,0.0,0.0,0.0,47.5091667175293,34.0,-34.73524475097656,-17498.689453125,114.59957122802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.80078125,318.51776123046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4013595283031463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004073288873769,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
410460,292.97332763671875,297.1499938964844,293.1499938964844,0.0067456248216331,-349.4585266113281,304.14874267578125,0.5089487433433533,0.0556766539812088,0.0506184138357639,294.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,298.4449768066406,0.4932924509048462,0.050000000745058,0.0488901995122432,293.06964111328125,297.1499938964844,293.1499938964844,0.0689965263009071,-1252.73388671875,304.1444396972656,0.8691682815551758,0.2589252591133117,0.1815872341394424,293.1037902832031,297.1499938964844,293.1499938964844,0.0680873692035675,-1679.35009765625,304.1458435058594,0.8662181496620178,0.2561150193214416,0.2433672994375229,293.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,298.4449768066406,0.4932924509048462,0.050000000745058,0.2319140583276748,298.44207763671875,291.1499938964844,268.1300048828125,266.7196350097656,279.14813232421875,293.3882751464844,298.4380187988281,1.0,0.2239959985017776,0.5480613112449646,0.5480613112449646,0.4519386887550354,1.0,-0.9077123999595642,0.5119239091873169,0.3957884907722473,0.2846252620220184,0.0,0.0,0.0,43.91166687011719,25.0,-38.496726989746094,-17586.474609375,110.43333435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7953186035156,318.5008544921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4028180241584778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004088090790901,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
