time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
410520,292.97332763671875,297.1499938964844,293.1499938964844,0.0067456248216331,-349.4585266113281,304.14874267578125,0.5089487433433533,0.0556766539812088,0.0506184138357639,294.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,298.4449768066406,0.4932924509048462,0.050000000745058,0.0488901995122432,293.06964111328125,297.1499938964844,293.1499938964844,0.0689965263009071,-1252.73388671875,304.1444396972656,0.8691682815551758,0.2589252591133117,0.1815872341394424,293.1037902832031,297.1499938964844,293.1499938964844,0.0680873692035675,-1679.35009765625,304.1458435058594,0.8662181496620178,0.2561150193214416,0.2433672994375229,293.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,298.4449768066406,0.4932924509048462,0.050000000745058,0.2319140583276748,298.44207763671875,291.1499938964844,268.1300048828125,266.7196350097656,279.14813232421875,293.3882751464844,298.4380187988281,1.0,0.2239959985017776,0.5480613112449646,0.5480613112449646,0.4519386887550354,1.0,-0.9077123999595642,0.5119239091873169,0.3957884907722473,0.2846252620220184,0.0,0.0,0.0,43.91166687011719,25.0,-38.496726989746094,-17586.474609375,110.43333435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7953186035156,318.5008544921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4028180241584778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004088090790901,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
410580,292.9777526855469,297.1499938964844,293.1499938964844,0.0072812703438103,-373.1509704589844,304.1482849121094,0.535844624042511,0.0592622011899948,0.053764097392559,294.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,298.4144897460937,0.5052005648612976,0.050000000745058,0.0486981533467769,293.0700378417969,297.1499938964844,293.1499938964844,0.070088192820549,-1267.926513671875,304.1444702148437,0.8922470808029175,0.2608755826950073,0.1828034967184066,293.1031799316406,297.1499938964844,293.1499938964844,0.0689404681324958,-1695.4881591796875,304.14581298828125,0.8883856534957886,0.2574096024036407,0.2443909496068954,293.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4144897460937,0.5052005648612976,0.050000000745058,0.231003075838089,298.411376953125,291.1499938964844,268.1099853515625,266.7018127441406,279.1481628417969,293.3847351074219,298.4072265625,1.0,0.217080682516098,0.5478788614273071,0.5478788614273071,0.4521211087703705,1.0,-0.9128528237342834,0.5143594145774841,0.3984934091567993,0.286289781332016,0.0,0.0,0.0,39.1099967956543,25.0,-41.82509994506836,-17655.05859375,104.08802795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.78387451171875,318.4804382324219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4043737649917602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004103879618924,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
410640,292.9777526855469,297.1499938964844,293.1499938964844,0.0072812703438103,-373.1509704589844,304.1482849121094,0.535844624042511,0.0592622011899948,0.053764097392559,294.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,298.4144897460937,0.5052005648612976,0.050000000745058,0.0486981533467769,293.0700378417969,297.1499938964844,293.1499938964844,0.070088192820549,-1267.926513671875,304.1444702148437,0.8922470808029175,0.2608755826950073,0.1828034967184066,293.1031799316406,297.1499938964844,293.1499938964844,0.0689404681324958,-1695.4881591796875,304.14581298828125,0.8883856534957886,0.2574096024036407,0.2443909496068954,293.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4144897460937,0.5052005648612976,0.050000000745058,0.231003075838089,298.411376953125,291.1499938964844,268.1099853515625,266.7018127441406,279.1481628417969,293.3847351074219,298.4072265625,1.0,0.217080682516098,0.5478788614273071,0.5478788614273071,0.4521211087703705,1.0,-0.9128528237342834,0.5143594145774841,0.3984934091567993,0.286289781332016,0.0,0.0,0.0,39.1099967956543,25.0,-41.82509994506836,-17655.05859375,104.08802795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.78387451171875,318.4804382324219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4043737649917602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004103879618924,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
410700,292.98016357421875,297.1499938964844,293.1499938964844,0.0075418190099298,-384.432861328125,304.1481018066406,0.549217700958252,0.0609678924083709,0.0552417039871215,294.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,298.3990173339844,0.511022686958313,0.050000000745058,0.0486183129251003,293.0702514648437,297.1499938964844,293.1499938964844,0.0706427991390228,-1275.66796875,304.1444702148437,0.9033037424087524,0.2618491351604461,0.1834238469600677,293.1028747558594,297.1499938964844,293.1499938964844,0.069377526640892,-1703.7733154296875,304.1457824707031,0.8990122675895691,0.2580603659152984,0.2449244856834411,293.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,298.3990173339844,0.511022686958313,0.050000000745058,0.2306243479251861,298.3958740234375,291.1499938964844,268.1000061035156,266.6928405761719,279.1481628417969,293.3830261230469,298.3916931152344,1.0,0.2143793255090713,0.5477887988090515,0.5477887988090515,0.4522112309932709,1.0,-0.9154605865478516,0.5155971646308899,0.3998634219169616,0.2871387302875519,0.0,0.0,0.0,37.119476318359375,25.0,-42.71626663208008,-17689.728515625,101.5337142944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7779846191406,318.47003173828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4051708579063415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004111969028599,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
410760,292.9826354980469,297.1499938964844,293.1499938964844,0.0078039127402007,-395.6234436035156,304.1479797363281,0.5618798732757568,0.0626365765929222,0.0566944703459739,294.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3832702636719,0.5164380669593811,0.050000000745058,0.0485512539744377,293.07049560546875,297.1499938964844,293.1499938964844,0.0712058916687965,-1283.5462646484375,304.1444702148437,0.9140282869338988,0.2628127634525299,0.1840488612651825,293.1026306152344,297.1499938964844,293.1499938964844,0.0698249191045761,-1712.269287109375,304.1457214355469,0.9089174866676332,0.2587085366249084,0.2454698234796524,293.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3832702636719,0.5164380669593811,0.050000000745058,0.2303062379360199,298.3800354003906,291.1499938964844,268.0899963378906,266.68377685546875,279.148193359375,293.3813781738281,298.3757629394531,1.0,0.2120392024517059,0.5477002263069153,0.5477002263069153,0.4522997736930847,1.0,-0.918146550655365,0.5168783664703369,0.4012681841850281,0.2880260646343231,0.0,0.0,0.0,35.45367431640625,25.0,-43.812496185302734,-17725.330078125,99.48694610595705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.77178955078125,318.4591979980469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4059830605983734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004120212106499,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
410820,292.9875183105469,297.1499938964844,293.1499938964844,0.0083346553146839,-417.8079528808594,304.14776611328125,0.5850672125816345,0.0658813789486885,0.0595347732305526,294.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,298.3504943847656,0.5265019536018372,0.050000000745058,0.0484418794512748,293.0710754394531,297.1499938964844,293.1499938964844,0.0723517313599586,-1299.6361083984375,304.1443786621094,0.9347683191299438,0.2647102773189544,0.1852963864803314,293.1022033691406,297.1499938964844,293.1499938964844,0.0707460343837738,-1729.8126220703125,304.1456298828125,0.9285085201263428,0.2599959671497345,0.2465771585702896,293.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,298.3504943847656,0.5265019536018372,0.050000000745058,0.2297874242067337,298.3470764160156,291.1499938964844,268.07000732421875,266.6655578613281,279.1482238769531,293.3781433105469,298.3426208496094,1.0,0.2082889378070831,0.5475257635116577,0.5475257635116577,0.4524742364883423,1.0,-0.9236278533935548,0.5195004343986511,0.4041274189949035,0.2898551523685455,0.0,0.0,0.0,32.75035858154297,25.0,-45.95501327514648,-17797.599609375,96.36358642578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7586669921875,318.4366455078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4076534211635589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004137163923587,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
410880,292.9875183105469,297.1499938964844,293.1499938964844,0.0083346553146839,-417.8079528808594,304.14776611328125,0.5850672125816345,0.0658813789486885,0.0595347732305526,294.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,298.3504943847656,0.5265019536018372,0.050000000745058,0.0484418794512748,293.0710754394531,297.1499938964844,293.1499938964844,0.0723517313599586,-1299.6361083984375,304.1443786621094,0.9347683191299438,0.2647102773189544,0.1852963864803314,293.1022033691406,297.1499938964844,293.1499938964844,0.0707460343837738,-1729.8126220703125,304.1456298828125,0.9285085201263428,0.2599959671497345,0.2465771585702896,293.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,298.3504943847656,0.5265019536018372,0.050000000745058,0.2297874242067337,298.3470764160156,291.1499938964844,268.07000732421875,266.6655578613281,279.1482238769531,293.3781433105469,298.3426208496094,1.0,0.2082889378070831,0.5475257635116577,0.5475257635116577,0.4524742364883423,1.0,-0.9236278533935548,0.5195004343986511,0.4041274189949035,0.2898551523685455,0.0,0.0,0.0,32.75035858154297,25.0,-45.95501327514648,-17797.599609375,96.36358642578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7586669921875,318.4366455078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4076534211635589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004137163923587,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
410940,292.99237060546875,297.1499938964844,293.1499938964844,0.0088754473254084,-439.7662048339844,304.1476135253906,0.6049764156341553,0.0690153464674949,0.0622964762151241,294.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3163452148437,0.5354241132736206,0.050000000745058,0.0483580864965915,293.0717468261719,297.1499938964844,293.1499938964844,0.0735168308019638,-1316.070556640625,304.1443176269531,0.9524903893470764,0.2665720283985138,0.1865369230508804,293.10186767578125,297.1499938964844,293.1499938964844,0.0716943964362144,-1747.941162109375,304.1455078125,0.945672333240509,0.2612725794315338,0.247699424624443,293.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,298.3163452148437,0.5354241132736206,0.050000000745058,0.2293899357318878,298.3127746582031,291.1499938964844,268.04998779296875,266.64715576171875,279.14825439453125,293.3750305175781,298.30816650390625,1.0,0.2055364251136779,0.5473537445068359,0.5473537445068359,0.4526462852954864,1.0,-0.9292006492614746,0.5221710205078125,0.4070296585559845,0.2917315065860748,0.0,0.0,0.0,30.696372985839844,25.0,-47.74226760864258,-17870.712890625,94.24382781982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7450256347656,318.4134521484375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4093827903270721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004154714697506,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
411000,292.99237060546875,297.1499938964844,293.1499938964844,0.0088754473254084,-439.7662048339844,304.1476135253906,0.6049764156341553,0.0690153464674949,0.0622964762151241,294.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3163452148437,0.5354241132736206,0.050000000745058,0.0483580864965915,293.0717468261719,297.1499938964844,293.1499938964844,0.0735168308019638,-1316.070556640625,304.1443176269531,0.9524903893470764,0.2665720283985138,0.1865369230508804,293.10186767578125,297.1499938964844,293.1499938964844,0.0716943964362144,-1747.941162109375,304.1455078125,0.945672333240509,0.2612725794315338,0.247699424624443,293.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,298.3163452148437,0.5354241132736206,0.050000000745058,0.2293899357318878,298.3127746582031,291.1499938964844,268.04998779296875,266.64715576171875,279.14825439453125,293.3750305175781,298.30816650390625,1.0,0.2055364251136779,0.5473537445068359,0.5473537445068359,0.4526462852954864,1.0,-0.9292006492614746,0.5221710205078125,0.4070296585559845,0.2917315065860748,0.0,0.0,0.0,30.696372985839844,25.0,-47.74226760864258,-17870.712890625,94.24382781982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7450256347656,318.4134521484375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4093827903270721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004154714697506,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
411060,292.9971008300781,297.1499938964844,293.1499938964844,0.0094268107786774,-461.496826171875,304.1474914550781,0.6213787794113159,0.0720485001802444,0.064983457326889,294.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.2811889648437,0.543170690536499,0.050000000745058,0.0482931584119796,293.0724792480469,297.1499938964844,293.1499938964844,0.0746949091553688,-1332.7578125,304.1442565917969,0.9668176770210266,0.2684031426906585,0.1877691596746444,293.10162353515625,297.1499938964844,293.1499938964844,0.0726626142859458,-1766.5130615234375,304.1453857421875,0.959763765335083,0.2625406384468078,0.2488318979740142,293.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,298.2811889648437,0.543170690536499,0.050000000745058,0.2290819436311721,298.27752685546875,291.1499938964844,268.0299987792969,266.6285705566406,279.1482849121094,293.3719787597656,298.2728576660156,1.0,0.2035449296236038,0.5471829175949097,0.5471829175949097,0.4528170526027679,1.0,-0.9348162412643432,0.5248619914054871,0.4099542200565338,0.293631911277771,0.0,0.0,0.0,29.121023178100582,28.0,-49.00624847412109,-17944.26953125,92.86457061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7315673828125,318.3904113769531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4111645519733429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004172797780483,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
411120,292.9971008300781,297.1499938964844,293.1499938964844,0.0094268107786774,-461.496826171875,304.1474914550781,0.6213787794113159,0.0720485001802444,0.064983457326889,294.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.2811889648437,0.543170690536499,0.050000000745058,0.0482931584119796,293.0724792480469,297.1499938964844,293.1499938964844,0.0746949091553688,-1332.7578125,304.1442565917969,0.9668176770210266,0.2684031426906585,0.1877691596746444,293.10162353515625,297.1499938964844,293.1499938964844,0.0726626142859458,-1766.5130615234375,304.1453857421875,0.959763765335083,0.2625406384468078,0.2488318979740142,293.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,298.2811889648437,0.543170690536499,0.050000000745058,0.2290819436311721,298.27752685546875,291.1499938964844,268.0299987792969,266.6285705566406,279.1482849121094,293.3719787597656,298.2728576660156,1.0,0.2035449296236038,0.5471829175949097,0.5471829175949097,0.4528170526027679,1.0,-0.9348162412643432,0.5248619914054871,0.4099542200565338,0.293631911277771,0.0,0.0,0.0,29.121023178100582,28.0,-49.00624847412109,-17944.26953125,92.86457061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7315673828125,318.3904113769531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4111645519733429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004172797780483,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
411180,293.0017395019531,297.1499938964844,293.1499938964844,0.0099932271987199,-483.1463012695313,304.1473693847656,0.6322464346885681,0.0749829709529876,0.0676188319921493,294.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,298.2453308105469,0.5465441942214966,0.050000000745058,0.048266764730215,293.07330322265625,297.1499938964844,293.1499938964844,0.0758903473615646,-1349.7557373046875,304.1441650390625,0.9737537503242492,0.2702002227306366,0.1890077143907547,293.1014709472656,297.1499938964844,293.1499938964844,0.0736549720168113,-1785.6077880859375,304.145263671875,0.966394543647766,0.2637983858585357,0.2499942332506179,293.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,298.2453308105469,0.5465441942214966,0.050000000745058,0.2289567440748214,298.2415771484375,291.1499938964844,268.010009765625,266.60986328125,279.1483154296875,293.36895751953125,298.23681640625,1.0,0.203327789902687,0.5470154881477356,0.5470154881477356,0.4529845118522644,1.0,-0.9406787753105164,0.5276868939399719,0.4129918813705444,0.2956385612487793,0.0,0.0,0.0,28.524927139282227,31.0,-50.1376953125,-18021.19921875,93.0811996459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7184753417969,318.3673095703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4129953682422638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004191377956885,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
411240,293.0017395019531,297.1499938964844,293.1499938964844,0.0099932271987199,-483.1463012695313,304.1473693847656,0.6322464346885681,0.0749829709529876,0.0676188319921493,294.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,298.2453308105469,0.5465441942214966,0.050000000745058,0.048266764730215,293.07330322265625,297.1499938964844,293.1499938964844,0.0758903473615646,-1349.7557373046875,304.1441650390625,0.9737537503242492,0.2702002227306366,0.1890077143907547,293.1014709472656,297.1499938964844,293.1499938964844,0.0736549720168113,-1785.6077880859375,304.145263671875,0.966394543647766,0.2637983858585357,0.2499942332506179,293.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,298.2453308105469,0.5465441942214966,0.050000000745058,0.2289567440748214,298.2415771484375,291.1499938964844,268.010009765625,266.60986328125,279.1483154296875,293.36895751953125,298.23681640625,1.0,0.203327789902687,0.5470154881477356,0.5470154881477356,0.4529845118522644,1.0,-0.9406787753105164,0.5276868939399719,0.4129918813705444,0.2956385612487793,0.0,0.0,0.0,28.524927139282227,31.0,-50.1376953125,-18021.19921875,93.0811996459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7184753417969,318.3673095703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4129953682422638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004191377956885,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
411300,293.0040283203125,297.1499938964844,293.1499938964844,0.0102819232270121,-493.9273071289063,304.1473388671875,0.6360971331596375,0.0764121785759925,0.0689141750335693,294.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.22705078125,0.5466141104698181,0.050000000745058,0.0482662133872509,293.0737609863281,297.1499938964844,293.1499938964844,0.0764943659305572,-1358.369384765625,304.1441345214844,0.974849283695221,0.2710832953453064,0.1896257549524307,293.1014404296875,297.1499938964844,293.1499938964844,0.074160486459732,-1795.35888671875,304.14520263671875,0.9672555923461914,0.2644219100475311,0.2505832314491272,293.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.22705078125,0.5466141104698181,0.050000000745058,0.2289541363716125,298.2232360839844,291.1499938964844,268.0,266.6004638671875,279.1483154296875,293.36749267578125,298.21844482421875,1.0,0.2037460058927536,0.5469327569007874,0.5469327569007874,0.453067272901535,1.0,-0.943678379058838,0.529136061668396,0.4145422875881195,0.2966720163822174,0.0,0.0,0.0,28.548059463500977,31.0,-50.747337341308594,-18060.515625,93.7184600830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7119140625,318.3555908203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.413930743932724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004200871044304,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
411360,293.0062866210937,297.1499938964844,293.1499938964844,0.0105741834267973,-504.6710815429688,304.14727783203125,0.6390560865402222,0.0778171345591545,0.0701939016580581,294.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,298.20855712890625,0.5457861423492432,0.050000000745058,0.0482725612819194,293.0742492675781,297.1499938964844,293.1499938964844,0.0771015435457229,-1367.04443359375,304.14410400390625,0.9746854901313782,0.2719565629959106,0.1902418732643127,293.1014099121094,297.1499938964844,293.1499938964844,0.0746711269021034,-1805.2247314453125,304.1451416015625,0.9667987823486328,0.2650420069694519,0.2511757910251617,293.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.20855712890625,0.5457861423492432,0.050000000745058,0.2289842516183853,298.2046813964844,291.1499938964844,267.989990234375,266.5910339355469,279.1483459472656,293.36602783203125,298.1998596191406,1.0,0.2044599801301956,0.5468503832817078,0.5468503832817078,0.4531495869159698,1.0,-0.9467087388038636,0.5306013822555542,0.4161073565483093,0.2977188229560852,0.0,0.0,0.0,28.74644088745117,34.0,-51.319580078125,-18100.19921875,94.64730834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7053527832031,318.3438720703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.41487917304039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004210496263112,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
411420,293.0107116699219,297.1499938964844,293.1499938964844,0.0111694540828466,-526.0361328125,304.1471862792969,0.642650842666626,0.0805574208498001,0.0727064982056617,294.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,298.1710205078125,0.5419391989707947,0.050000000745058,0.048302948474884,293.0752258300781,297.1499938964844,293.1499938964844,0.0783232748508453,-1384.54638671875,304.14404296875,0.9712066054344176,0.2736752927303314,0.1914674341678619,293.1014099121094,297.1499938964844,293.1499938964844,0.0757052302360534,-1825.251708984375,304.1450500488281,0.962572693824768,0.2662725746631622,0.2523692846298218,293.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1710205078125,0.5419391989707947,0.050000000745058,0.2291283756494522,298.16705322265625,291.1499938964844,267.9700012207031,266.57208251953125,279.1483459472656,293.36309814453125,298.1622009277344,1.0,0.2066331207752227,0.5466865301132202,0.5466865301132202,0.4533134400844574,1.0,-0.9528372883796692,0.5335666537284851,0.4192706346511841,0.2998413145542145,0.0,0.0,0.0,29.592309951782227,37.0,-52.27397918701172,-18180.396484375,97.26187896728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.69244384765625,318.32049560546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4168130457401275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004230122722219,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
411480,293.0107116699219,297.1499938964844,293.1499938964844,0.0111694540828466,-526.0361328125,304.1471862792969,0.642650842666626,0.0805574208498001,0.0727064982056617,294.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,298.1710205078125,0.5419391989707947,0.050000000745058,0.048302948474884,293.0752258300781,297.1499938964844,293.1499938964844,0.0783232748508453,-1384.54638671875,304.14404296875,0.9712066054344176,0.2736752927303314,0.1914674341678619,293.1014099121094,297.1499938964844,293.1499938964844,0.0757052302360534,-1825.251708984375,304.1450500488281,0.962572693824768,0.2662725746631622,0.2523692846298218,293.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1710205078125,0.5419391989707947,0.050000000745058,0.2291283756494522,298.16705322265625,291.1499938964844,267.9700012207031,266.57208251953125,279.1483459472656,293.36309814453125,298.1622009277344,1.0,0.2066331207752227,0.5466865301132202,0.5466865301132202,0.4533134400844574,1.0,-0.9528372883796692,0.5335666537284851,0.4192706346511841,0.2998413145542145,0.0,0.0,0.0,29.592309951782227,37.0,-52.27397918701172,-18180.396484375,97.26187896728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.69244384765625,318.32049560546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4168130457401275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004230122722219,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
411540,293.0150451660156,297.1499938964844,293.1499938964844,0.0117790112271904,-547.2164916992188,304.1471252441406,0.6437432765960693,0.0832088813185691,0.0751567259430885,294.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.13299560546875,0.5359691381454468,0.050000000745058,0.0483531281352043,293.0762634277344,297.1499938964844,293.1499938964844,0.07955102622509,-1402.1927490234375,304.1439819335937,0.9643025398254396,0.2753590643405914,0.1926827132701873,293.1014709472656,297.1499938964844,293.1499938964844,0.0767522603273391,-1845.5897216796875,304.1449584960937,0.954766809940338,0.267491340637207,0.2535710632801056,293.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.13299560546875,0.5359691381454468,0.050000000745058,0.2293664216995239,298.1289978027344,291.1499938964844,267.95001220703125,266.5530700683594,279.1483764648437,293.3601989746094,298.1241149902344,1.0,0.2096124589443206,0.5465232133865356,0.5465232133865356,0.4534767866134643,1.0,-0.9590250849723816,0.5365602970123291,0.4224647283554077,0.3019879460334778,0.0,0.0,0.0,30.94069480895996,40.0,-52.88310623168945,-18261.404296875,100.73853302001952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6801452636719,318.297607421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4187917113304138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004250203492119,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
411600,293.0150451660156,297.1499938964844,293.1499938964844,0.0117790112271904,-547.2164916992188,304.1471252441406,0.6437432765960693,0.0832088813185691,0.0751567259430885,294.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.13299560546875,0.5359691381454468,0.050000000745058,0.0483531281352043,293.0762634277344,297.1499938964844,293.1499938964844,0.07955102622509,-1402.1927490234375,304.1439819335937,0.9643025398254396,0.2753590643405914,0.1926827132701873,293.1014709472656,297.1499938964844,293.1499938964844,0.0767522603273391,-1845.5897216796875,304.1449584960937,0.954766809940338,0.267491340637207,0.2535710632801056,293.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.13299560546875,0.5359691381454468,0.050000000745058,0.2293664216995239,298.1289978027344,291.1499938964844,267.95001220703125,266.5530700683594,279.1483764648437,293.3601989746094,298.1241149902344,1.0,0.2096124589443206,0.5465232133865356,0.5465232133865356,0.4534767866134643,1.0,-0.9590250849723816,0.5365602970123291,0.4224647283554077,0.3019879460334778,0.0,0.0,0.0,30.94069480895996,40.0,-52.88310623168945,-18261.404296875,100.73853302001952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6801452636719,318.297607421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4187917113304138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004250203492119,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
411660,293.01922607421875,297.1499938964844,293.1499938964844,0.0124028399586677,-568.1898803710938,304.14703369140625,0.6430893540382385,0.0857772901654243,0.0775460675358772,294.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,298.0947570800781,0.5287933349609375,0.050000000745058,0.0484190769493579,293.07733154296875,297.1499938964844,293.1499938964844,0.0807798355817794,-1419.90625,304.1439208984375,0.9548346996307372,0.2770105302333832,0.193886712193489,293.1015625,297.1499938964844,293.1499938964844,0.0778068080544471,-1866.130126953125,304.1448669433594,0.94436514377594,0.2686997354030609,0.254778504371643,293.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0947570800781,0.5287933349609375,0.050000000745058,0.2296792566776275,298.0907592773437,291.1499938964844,267.92999267578125,266.5339660644531,279.1483764648437,293.3573303222656,298.0859069824219,1.0,0.2131960690021515,0.5463597178459167,0.5463597178459167,0.4536402821540832,1.0,-0.9652416706085204,0.5395651459693909,0.4256765842437744,0.3041444420814514,0.0,0.0,0.0,32.689151763916016,43.0,-53.08968353271485,-18342.978515625,104.91924285888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6688232421875,318.2756652832031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4208075106143951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004270661156624,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
411720,293.01922607421875,297.1499938964844,293.1499938964844,0.0124028399586677,-568.1898803710938,304.14703369140625,0.6430893540382385,0.0857772901654243,0.0775460675358772,294.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,298.0947570800781,0.5287933349609375,0.050000000745058,0.0484190769493579,293.07733154296875,297.1499938964844,293.1499938964844,0.0807798355817794,-1419.90625,304.1439208984375,0.9548346996307372,0.2770105302333832,0.193886712193489,293.1015625,297.1499938964844,293.1499938964844,0.0778068080544471,-1866.130126953125,304.1448669433594,0.94436514377594,0.2686997354030609,0.254778504371643,293.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0947570800781,0.5287933349609375,0.050000000745058,0.2296792566776275,298.0907592773437,291.1499938964844,267.92999267578125,266.5339660644531,279.1483764648437,293.3573303222656,298.0859069824219,1.0,0.2131960690021515,0.5463597178459167,0.5463597178459167,0.4536402821540832,1.0,-0.9652416706085204,0.5395651459693909,0.4256765842437744,0.3041444420814514,0.0,0.0,0.0,32.689151763916016,43.0,-53.08968353271485,-18342.978515625,104.91924285888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6688232421875,318.2756652832031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4208075106143951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004270661156624,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
411780,293.0232849121094,297.1499938964844,293.1499938964844,0.0130406329408288,-588.9283447265625,304.14697265625,0.6413061618804932,0.0882669389247894,0.079875648021698,293.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.056640625,0.5211246609687805,0.050000000745058,0.0484977848827838,293.0783996582031,297.1499938964844,293.1499938964844,0.0820047482848167,-1437.609130859375,304.1439208984375,0.943580150604248,0.2786315083503723,0.1950785219669342,293.1017150878906,297.1499938964844,293.1499938964844,0.0788637101650238,-1886.76806640625,304.14483642578125,0.9323124289512634,0.2698988914489746,0.255989670753479,293.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.056640625,0.5211246609687805,0.050000000745058,0.2300526052713394,298.0526428222656,291.1499938964844,267.9100036621094,266.5148620605469,279.1483459472656,293.3544616699219,298.0478515625,1.0,0.2172297239303589,0.5461956858634949,0.5461956858634949,0.4538043439388275,1.0,-0.971464455127716,0.5425681471824646,0.4288962781429291,0.3062999844551086,0.0,0.0,0.0,34.76121520996094,46.0,-52.8835334777832,-18424.962890625,109.68582916259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6589050292969,318.2550354003906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4228523075580597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004291413351893,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
411840,293.0232849121094,297.1499938964844,293.1499938964844,0.0130406329408288,-588.9283447265625,304.14697265625,0.6413061618804932,0.0882669389247894,0.079875648021698,293.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.056640625,0.5211246609687805,0.050000000745058,0.0484977848827838,293.0783996582031,297.1499938964844,293.1499938964844,0.0820047482848167,-1437.609130859375,304.1439208984375,0.943580150604248,0.2786315083503723,0.1950785219669342,293.1017150878906,297.1499938964844,293.1499938964844,0.0788637101650238,-1886.76806640625,304.14483642578125,0.9323124289512634,0.2698988914489746,0.255989670753479,293.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.056640625,0.5211246609687805,0.050000000745058,0.2300526052713394,298.0526428222656,291.1499938964844,267.9100036621094,266.5148620605469,279.1483459472656,293.3544616699219,298.0478515625,1.0,0.2172297239303589,0.5461956858634949,0.5461956858634949,0.4538043439388275,1.0,-0.971464455127716,0.5425681471824646,0.4288962781429291,0.3062999844551086,0.0,0.0,0.0,34.76121520996094,46.0,-52.8835334777832,-18424.962890625,109.68582916259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6589050292969,318.2550354003906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4228523075580597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004291413351893,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
411900,293.0252685546875,297.1499938964844,293.1499938964844,0.013364540413022,-599.1979370117188,304.1469116210937,0.6401389241218567,0.0894830748438835,0.0810180976986885,293.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,298.0377197265625,0.5172696709632874,0.050000000745058,0.0485411807894706,293.0789489746094,297.1499938964844,293.1499938964844,0.0826142132282257,-1446.432373046875,304.1439208984375,0.9375263452529908,0.2794308960437774,0.1956695616245269,293.1017761230469,297.1499938964844,293.1499938964844,0.0793915092945098,-1897.091796875,304.1448059082031,0.9259745478630066,0.2704952359199524,0.256596177816391,293.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,298.0377197265625,0.5172696709632874,0.050000000745058,0.2302584499120712,298.0337219238281,291.1499938964844,267.8999938964844,266.5052795410156,279.1483459472656,293.35302734375,298.02899169921875,1.0,0.2193769365549087,0.5461132526397705,0.5461132526397705,0.4538867175579071,1.0,-0.9745721220970154,0.5440655946731567,0.4305065274238586,0.3073745369911194,0.0,0.0,0.0,35.899715423583984,46.0,-52.63096237182617,-18466.072265625,112.25946044921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.654541015625,318.24530029296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4238830208778381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004301873850636,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
411960,293.0271911621094,297.1499938964844,293.1499938964844,0.0136918164789676,-609.4002075195312,304.1468811035156,0.6388588547706604,0.0906811729073524,0.0821463093161583,293.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0189208984375,0.513471245765686,0.050000000745058,0.0485868342220783,293.0794982910156,297.1499938964844,293.1499938964844,0.0832210406661033,-1455.226318359375,304.1439208984375,0.931339681148529,0.2802233695983886,0.1962573677301406,293.10186767578125,297.1499938964844,293.1499938964844,0.079918161034584,-1907.4039306640625,304.1448059082031,0.9196187257766724,0.2710897028446197,0.2572030425071716,293.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0189208984375,0.513471245765686,0.050000000745058,0.2304750233888626,298.01495361328125,291.1499938964844,267.8900146484375,266.4956970214844,279.1483459472656,293.3515930175781,298.0102844238281,1.0,0.221590057015419,0.546030580997467,0.546030580997467,0.4539693892002105,1.0,-0.9776748418807985,0.5455589294433594,0.4321159124374389,0.3084456622600555,0.0,0.0,0.0,37.095458984375,49.0,-52.28921127319336,-18507.234375,114.94243621826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6506042480469,318.2359924316406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4249176979064941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004312374512664,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
412020,293.0309753417969,297.1499938964844,293.1499938964844,0.0143563095480203,-629.5943603515625,304.1468200683594,0.6361004710197449,0.0930262058973312,0.0843612626194953,293.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9818115234375,0.5061621069908142,0.050000000745058,0.0486839525401592,293.0805969238281,297.1499938964844,293.1499938964844,0.084425002336502,-1472.6968994140625,304.1439514160156,0.9189966320991516,0.2817881107330322,0.197423055768013,293.10205078125,297.1499938964844,293.1499938964844,0.0809661820530891,-1927.9541015625,304.144775390625,0.9074047803878784,0.272273302078247,0.2584174573421478,293.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9818115234375,0.5061621069908142,0.050000000745058,0.2309357076883316,297.9779357910156,291.1499938964844,267.8699951171875,266.4765014648437,279.1483459472656,293.3487243652344,297.973388671875,1.0,0.2261675745248794,0.5458642840385437,0.5458642840385437,0.4541357159614563,1.0,-0.9838595986366272,0.5485299825668335,0.4353295862674713,0.3105747103691101,0.0,0.0,0.0,39.63421630859375,52.0,-51.368595123291016,-18589.67578125,120.59759521484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.64404296875,318.2186889648437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4269947409629822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004333453834988,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
412080,293.0309753417969,297.1499938964844,293.1499938964844,0.0143563095480203,-629.5943603515625,304.1468200683594,0.6361004710197449,0.0930262058973312,0.0843612626194953,293.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9818115234375,0.5061621069908142,0.050000000745058,0.0486839525401592,293.0805969238281,297.1499938964844,293.1499938964844,0.084425002336502,-1472.6968994140625,304.1439514160156,0.9189966320991516,0.2817881107330322,0.197423055768013,293.10205078125,297.1499938964844,293.1499938964844,0.0809661820530891,-1927.9541015625,304.144775390625,0.9074047803878784,0.272273302078247,0.2584174573421478,293.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9818115234375,0.5061621069908142,0.050000000745058,0.2309357076883316,297.9779357910156,291.1499938964844,267.8699951171875,266.4765014648437,279.1483459472656,293.3487243652344,297.973388671875,1.0,0.2261675745248794,0.5458642840385437,0.5458642840385437,0.4541357159614563,1.0,-0.9838595986366272,0.5485299825668335,0.4353295862674713,0.3105747103691101,0.0,0.0,0.0,39.63421630859375,52.0,-51.368595123291016,-18589.67578125,120.59759521484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.64404296875,318.2186889648437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4269947409629822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004333453834988,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
412140,293.0346069335937,297.1499938964844,293.1499938964844,0.0150336241349577,-649.4916381835938,304.1467590332031,0.6332316398620605,0.0953055694699287,0.0865223929286003,293.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,297.945556640625,0.4993158876895904,0.050000000745058,0.0487875938415527,293.0816650390625,297.1499938964844,293.1499938964844,0.08561322838068,-1489.9647216796875,304.1439819335937,0.9073882699012756,0.2833264470100403,0.1985749453306198,293.10223388671875,297.1499938964844,293.1499938964844,0.0820044577121734,-1948.3477783203125,304.1448059082031,0.8964460492134094,0.2734502553939819,0.2596319317817688,293.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,297.945556640625,0.4993158876895904,0.050000000745058,0.231427326798439,297.9417724609375,291.1499938964844,267.8500061035156,266.4573669433594,279.1483154296875,293.3458251953125,297.9373474121094,1.0,0.2308878600597381,0.545696496963501,0.545696496963501,0.4543035328388214,1.0,-0.9900081157684326,0.5514753460884094,0.4385327398777008,0.3126816749572754,0.0,0.0,0.0,42.338077545166016,55.0,-50.18463134765625,-18672.189453125,126.58848571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.63934326171875,318.2032165527344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4290758967399597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004354575066827,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
412200,293.0346069335937,297.1499938964844,293.1499938964844,0.0150336241349577,-649.4916381835938,304.1467590332031,0.6332316398620605,0.0953055694699287,0.0865223929286003,293.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,297.945556640625,0.4993158876895904,0.050000000745058,0.0487875938415527,293.0816650390625,297.1499938964844,293.1499938964844,0.08561322838068,-1489.9647216796875,304.1439819335937,0.9073882699012756,0.2833264470100403,0.1985749453306198,293.10223388671875,297.1499938964844,293.1499938964844,0.0820044577121734,-1948.3477783203125,304.1448059082031,0.8964460492134094,0.2734502553939819,0.2596319317817688,293.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,297.945556640625,0.4993158876895904,0.050000000745058,0.231427326798439,297.9417724609375,291.1499938964844,267.8500061035156,266.4573669433594,279.1483154296875,293.3458251953125,297.9373474121094,1.0,0.2308878600597381,0.545696496963501,0.545696496963501,0.4543035328388214,1.0,-0.9900081157684326,0.5514753460884094,0.4385327398777008,0.3126816749572754,0.0,0.0,0.0,42.338077545166016,55.0,-50.18463134765625,-18672.189453125,126.58848571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.63934326171875,318.2032165527344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4290758967399597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004354575066827,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
412260,293.0380554199219,297.1499938964844,293.1499938964844,0.0157231967896223,-669.075927734375,304.1466979980469,0.6303816437721252,0.0975223630666732,0.0886313691735267,293.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,297.9102783203125,0.492917537689209,0.050000000745058,0.0488963574171066,293.082763671875,297.1499938964844,293.1499938964844,0.0867832079529762,-1506.987060546875,304.14404296875,0.8971055746078491,0.2848392128944397,0.1997126191854477,293.1024169921875,297.1499938964844,293.1499938964844,0.0830304995179176,-1968.5302734375,304.1448059082031,0.8861079812049866,0.2746212482452392,0.2608457207679748,293.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,297.9102783203125,0.492917537689209,0.050000000745058,0.2319432646036148,297.9065856933594,291.1499938964844,267.8299865722656,266.438232421875,279.1483154296875,293.3429260253906,297.90234375,1.0,0.2356882989406585,0.5455269813537598,0.5455269813537598,0.4544730186462402,1.0,-0.9961115121841432,0.5543901324272156,0.4417214095592499,0.3147617280483246,0.0,0.0,0.0,45.17156600952149,58.0,-48.80916595458984,-18754.662109375,132.8572998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6364440917969,318.1895446777344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4311541020870209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004375666030682,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
412320,293.0380554199219,297.1499938964844,293.1499938964844,0.0157231967896223,-669.075927734375,304.1466979980469,0.6303816437721252,0.0975223630666732,0.0886313691735267,293.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,297.9102783203125,0.492917537689209,0.050000000745058,0.0488963574171066,293.082763671875,297.1499938964844,293.1499938964844,0.0867832079529762,-1506.987060546875,304.14404296875,0.8971055746078491,0.2848392128944397,0.1997126191854477,293.1024169921875,297.1499938964844,293.1499938964844,0.0830304995179176,-1968.5302734375,304.1448059082031,0.8861079812049866,0.2746212482452392,0.2608457207679748,293.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,297.9102783203125,0.492917537689209,0.050000000745058,0.2319432646036148,297.9065856933594,291.1499938964844,267.8299865722656,266.438232421875,279.1483154296875,293.3429260253906,297.90234375,1.0,0.2356882989406585,0.5455269813537598,0.5455269813537598,0.4544730186462402,1.0,-0.9961115121841432,0.5543901324272156,0.4417214095592499,0.3147617280483246,0.0,0.0,0.0,45.17156600952149,58.0,-48.80916595458984,-18754.662109375,132.8572998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6364440917969,318.1895446777344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4311541020870209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004375666030682,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
