time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
412380,293.0414123535156,297.1499938964844,293.1499938964844,0.0164248198270797,-688.3457641601562,304.1466064453125,0.6276283264160156,0.0996808260679245,0.0906909257173538,293.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,297.8760681152344,0.4868440628051758,0.050000000745058,0.0490090474486351,293.08380126953125,297.1499938964844,293.1499938964844,0.0879337415099144,-1523.74072265625,304.14410400390625,0.8875025510787964,0.2863276302814483,0.200836107134819,293.1026306152344,297.1499938964844,293.1499938964844,0.0840430036187172,-1988.470703125,304.1448669433594,0.8764030337333679,0.2757869660854339,0.2620583176612854,293.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,297.8760681152344,0.4868440628051758,0.050000000745058,0.2324778288602829,297.8724975585937,291.1499938964844,267.8099975585937,266.41912841796875,279.1482849121094,293.34002685546875,297.868408203125,1.0,0.2405189722776413,0.5453556180000305,0.5453556180000305,0.4546443819999695,1.0,-1.0021642446517944,0.5572712421417236,0.4448930323123932,0.3168114423751831,0.0,0.0,0.0,48.10417938232422,61.0,-47.31255340576172,-18836.98046875,139.3538360595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6352233886719,318.1776123046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4332233369350433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004396666190586,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
412440,293.0414123535156,297.1499938964844,293.1499938964844,0.0164248198270797,-688.3457641601562,304.1466064453125,0.6276283264160156,0.0996808260679245,0.0906909257173538,293.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,297.8760681152344,0.4868440628051758,0.050000000745058,0.0490090474486351,293.08380126953125,297.1499938964844,293.1499938964844,0.0879337415099144,-1523.74072265625,304.14410400390625,0.8875025510787964,0.2863276302814483,0.200836107134819,293.1026306152344,297.1499938964844,293.1499938964844,0.0840430036187172,-1988.470703125,304.1448669433594,0.8764030337333679,0.2757869660854339,0.2620583176612854,293.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,297.8760681152344,0.4868440628051758,0.050000000745058,0.2324778288602829,297.8724975585937,291.1499938964844,267.8099975585937,266.41912841796875,279.1482849121094,293.34002685546875,297.868408203125,1.0,0.2405189722776413,0.5453556180000305,0.5453556180000305,0.4546443819999695,1.0,-1.0021642446517944,0.5572712421417236,0.4448930323123932,0.3168114423751831,0.0,0.0,0.0,48.10417938232422,61.0,-47.31255340576172,-18836.98046875,139.3538360595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6352233886719,318.1776123046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4332233369350433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004396666190586,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
412500,293.0429992675781,297.1499938964844,293.1499938964844,0.0167794041335582,-697.844970703125,304.1466064453125,0.6262950301170349,0.1007372885942459,0.0917010530829429,293.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,297.8594055175781,0.4838667213916778,0.050000000745058,0.0490665845572948,293.0843200683594,297.1499938964844,293.1499938964844,0.0885005220770835,-1531.997314453125,304.1441345214844,0.8829303979873657,0.2870621085166931,0.2013918906450271,293.10272216796875,297.1499938964844,293.1499938964844,0.0845432505011558,-1998.3299560546875,304.1448974609375,0.8718079328536987,0.2763678729534149,0.2626639008522033,293.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,297.8594055175781,0.4838667213916778,0.050000000745058,0.2327507585287094,297.8558959960937,291.1499938964844,267.79998779296875,266.4096069335937,279.1482849121094,293.33856201171875,297.8518981933594,1.0,0.2429343611001968,0.5452691912651062,0.5452691912651062,0.4547308087348938,1.0,-1.0051672458648682,0.5586966872215271,0.4464705884456634,0.3178227841854095,0.0,0.0,0.0,49.60051345825195,61.0,-46.53643035888672,-18878.03125,142.6748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6352844238281,318.1723022460937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4342524707317352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004407110391184,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
412560,293.0445861816406,297.1499938964844,293.1499938964844,0.0171369183808565,-707.2664184570312,304.1465759277344,0.6249976754188538,0.1017801314592361,0.0926993936300277,293.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,297.8430480957031,0.4808907508850097,0.050000000745058,0.049124751240015,293.0848388671875,297.1499938964844,293.1499938964844,0.0890620797872543,-1540.1795654296875,304.1441955566406,0.878521203994751,0.2877906858921051,0.2019439935684204,293.1028137207031,297.1499938964844,293.1499938964844,0.0850398018956184,-2008.120361328125,304.1448974609375,0.8673915863037109,0.2769477367401123,0.2632690370082855,293.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,297.8430480957031,0.4808907508850097,0.050000000745058,0.2330266833305359,297.839599609375,291.1499938964844,267.7900085449219,266.40008544921875,279.1482849121094,293.33709716796875,297.8356628417969,1.0,0.2453440576791763,0.5451822280883789,0.5451822280883789,0.4548177719116211,1.0,-1.0081559419631958,0.5601128339767456,0.4480431377887726,0.318825364112854,0.0,0.0,0.0,51.11271286010742,64.0,-45.75383377075195,-18919.001953125,146.03758239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6356811523437,318.1673583984375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4352773129940033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004417511518113,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
412620,293.0476379394531,297.1499938964844,293.1499938964844,0.0178602561354637,-725.8782348632812,304.1465148925781,0.6225155591964722,0.1038290858268737,0.0946641266345977,293.94171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.81109619140625,0.4748071432113647,0.050000000745058,0.0492426976561546,293.0858764648437,297.1499938964844,293.1499938964844,0.0901708081364631,-1556.338134765625,304.144287109375,0.8701922297477722,0.289231926202774,0.203038141131401,293.1029968261719,297.1499938964844,293.1499938964844,0.0860226452350616,-2027.5113525390625,304.1449584960937,0.8590860962867737,0.2781044244766235,0.2644780874252319,293.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,297.81109619140625,0.4748071432113647,0.050000000745058,0.2335861623287201,297.8077697753906,291.1499938964844,267.7699890136719,266.38116455078125,279.14825439453125,293.33416748046875,297.80401611328125,1.0,0.2501365840435028,0.5450068116188049,0.5450068116188049,0.454993188381195,1.0,-1.01409113407135,0.5629177093505859,0.4511734247207641,0.3208044171333313,0.0,0.0,0.0,54.17759323120117,67.0,-44.18974304199219,-19000.6484375,152.87728881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.637451171875,318.1584777832031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4373135566711426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004438176692929,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
412680,293.0476379394531,297.1499938964844,293.1499938964844,0.0178602561354637,-725.8782348632812,304.1465148925781,0.6225155591964722,0.1038290858268737,0.0946641266345977,293.94171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.81109619140625,0.4748071432113647,0.050000000745058,0.0492426976561546,293.0858764648437,297.1499938964844,293.1499938964844,0.0901708081364631,-1556.338134765625,304.144287109375,0.8701922297477722,0.289231926202774,0.203038141131401,293.1029968261719,297.1499938964844,293.1499938964844,0.0860226452350616,-2027.5113525390625,304.1449584960937,0.8590860962867737,0.2781044244766235,0.2644780874252319,293.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,297.81109619140625,0.4748071432113647,0.050000000745058,0.2335861623287201,297.8077697753906,291.1499938964844,267.7699890136719,266.38116455078125,279.14825439453125,293.33416748046875,297.80401611328125,1.0,0.2501365840435028,0.5450068116188049,0.5450068116188049,0.454993188381195,1.0,-1.01409113407135,0.5629177093505859,0.4511734247207641,0.3208044171333313,0.0,0.0,0.0,54.17759323120117,67.0,-44.18974304199219,-19000.6484375,152.87728881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.637451171875,318.1584777832031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4373135566711426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004438176692929,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
412740,293.0505676269531,297.1499938964844,293.1499938964844,0.0185940787196159,-744.174072265625,304.1464538574219,0.6201779842376709,0.1058275923132896,0.0965843945741653,293.9336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,297.7802429199219,0.4683181643486023,0.050000000745058,0.0493622459471225,293.0868835449219,297.1499938964844,293.1499938964844,0.0912591516971588,-1572.2000732421875,304.1443786621094,0.862507700920105,0.2906511127948761,0.2041179537773132,293.1031799316406,297.1499938964844,293.1499938964844,0.0869909152388572,-2046.6263427734373,304.14501953125,0.8514613509178162,0.2792572677135467,0.2656849324703216,293.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,297.7802429199219,0.4683181643486023,0.050000000745058,0.2341532558202743,297.77703857421875,291.1499938964844,267.75,266.3623046875,279.1482238769531,293.3312072753906,297.7734375,1.0,0.2548769414424896,0.5448291897773743,0.5448291897773743,0.4551707804203033,1.0,-1.0199646949768066,0.5656829476356506,0.4542817175388336,0.3227451741695404,0.0,0.0,0.0,57.28264236450195,70.0,-42.659664154052734,-19081.814453125,159.8437957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6404113769531,318.1508483886719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.439328134059906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004458622133824,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
412800,293.0505676269531,297.1499938964844,293.1499938964844,0.0185940787196159,-744.174072265625,304.1464538574219,0.6201779842376709,0.1058275923132896,0.0965843945741653,293.9336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,297.7802429199219,0.4683181643486023,0.050000000745058,0.0493622459471225,293.0868835449219,297.1499938964844,293.1499938964844,0.0912591516971588,-1572.2000732421875,304.1443786621094,0.862507700920105,0.2906511127948761,0.2041179537773132,293.1031799316406,297.1499938964844,293.1499938964844,0.0869909152388572,-2046.6263427734373,304.14501953125,0.8514613509178162,0.2792572677135467,0.2656849324703216,293.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,297.7802429199219,0.4683181643486023,0.050000000745058,0.2341532558202743,297.77703857421875,291.1499938964844,267.75,266.3623046875,279.1482238769531,293.3312072753906,297.7734375,1.0,0.2548769414424896,0.5448291897773743,0.5448291897773743,0.4551707804203033,1.0,-1.0199646949768066,0.5656829476356506,0.4542817175388336,0.3227451741695404,0.0,0.0,0.0,57.28264236450195,70.0,-42.659664154052734,-19081.814453125,159.8437957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6404113769531,318.1508483886719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.439328134059906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004458622133824,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
412860,293.0533752441406,297.1499938964844,293.1499938964844,0.0193376615643501,-762.156494140625,304.1463928222656,0.6179816722869873,0.1077782064676284,0.0984619930386543,293.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,297.7504577636719,0.4611900448799133,0.050000000745058,0.0494828484952449,293.087890625,297.1499938964844,293.1499938964844,0.0923277139663696,-1587.7708740234375,304.1444702148437,0.8554398417472839,0.2920489013195038,0.2051835060119629,293.1033630371094,297.1499938964844,293.1499938964844,0.0879452154040336,-2065.4736328125,304.1451110839844,0.8444705009460449,0.2804066836833954,0.2668894827365875,293.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,297.7504577636719,0.4611900448799133,0.050000000745058,0.2347253412008285,297.74737548828125,291.1499938964844,267.7300109863281,266.34356689453125,279.1482238769531,293.3282470703125,297.743896484375,1.0,0.2595527768135071,0.5446493625640869,0.5446493625640869,0.4553506374359131,1.0,-1.025774359703064,0.568407416343689,0.4573669731616974,0.3246456384658813,0.0,0.0,0.0,60.41379165649414,58.0,-41.19570541381836,-19162.39453125,166.9119415283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6444091796875,318.1443176269531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4413186311721802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004478823102544,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
412920,293.0533752441406,297.1499938964844,293.1499938964844,0.0193376615643501,-762.156494140625,304.1463928222656,0.6179816722869873,0.1077782064676284,0.0984619930386543,293.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,297.7504577636719,0.4611900448799133,0.050000000745058,0.0494828484952449,293.087890625,297.1499938964844,293.1499938964844,0.0923277139663696,-1587.7708740234375,304.1444702148437,0.8554398417472839,0.2920489013195038,0.2051835060119629,293.1033630371094,297.1499938964844,293.1499938964844,0.0879452154040336,-2065.4736328125,304.1451110839844,0.8444705009460449,0.2804066836833954,0.2668894827365875,293.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,297.7504577636719,0.4611900448799133,0.050000000745058,0.2347253412008285,297.74737548828125,291.1499938964844,267.7300109863281,266.34356689453125,279.1482238769531,293.3282470703125,297.743896484375,1.0,0.2595527768135071,0.5446493625640869,0.5446493625640869,0.4553506374359131,1.0,-1.025774359703064,0.568407416343689,0.4573669731616974,0.3246456384658813,0.0,0.0,0.0,60.41379165649414,58.0,-41.19570541381836,-19162.39453125,166.9119415283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6444091796875,318.1443176269531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4413186311721802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004478823102544,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
412980,293.0558776855469,297.1499938964844,293.1499938964844,0.0200409647077322,-778.689208984375,304.1464233398437,0.6228932738304138,0.1097188368439674,0.1001730039715766,293.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7226867675781,0.4630371332168579,0.050000000745058,0.049452256411314,293.0885925292969,297.1499938964844,293.1499938964844,0.0933053120970726,-1602.004638671875,304.1446838378906,0.8588507771492004,0.2934756875038147,0.2061425298452377,293.1034240722656,297.1499938964844,293.1499938964844,0.0888098999857902,-2082.5537109375,304.1452941894531,0.8475670218467712,0.2815776765346527,0.2679531574249267,293.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7226867675781,0.4630371332168579,0.050000000745058,0.2345802038908004,297.7200012207031,291.1499938964844,267.7099914550781,266.3249816894531,279.1481018066406,293.3251953125,297.71710205078125,1.0,0.2585620582103729,0.5444528460502625,0.5444528460502625,0.4555471539497375,1.0,-1.030045747756958,0.5702778100967407,0.4597679376602173,0.3259196281433105,0.0,0.0,0.0,59.69658279418945,46.0,-36.92260360717773,-19223.818359375,166.8644561767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6521301269531,318.1440124511719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4432508051395416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004498432099353,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
413040,293.0558776855469,297.1499938964844,293.1499938964844,0.0200409647077322,-778.689208984375,304.1464233398437,0.6228932738304138,0.1097188368439674,0.1001730039715766,293.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7226867675781,0.4630371332168579,0.050000000745058,0.049452256411314,293.0885925292969,297.1499938964844,293.1499938964844,0.0933053120970726,-1602.004638671875,304.1446838378906,0.8588507771492004,0.2934756875038147,0.2061425298452377,293.1034240722656,297.1499938964844,293.1499938964844,0.0888098999857902,-2082.5537109375,304.1452941894531,0.8475670218467712,0.2815776765346527,0.2679531574249267,293.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7226867675781,0.4630371332168579,0.050000000745058,0.2345802038908004,297.7200012207031,291.1499938964844,267.7099914550781,266.3249816894531,279.1481018066406,293.3251953125,297.71710205078125,1.0,0.2585620582103729,0.5444528460502625,0.5444528460502625,0.4555471539497375,1.0,-1.030045747756958,0.5702778100967407,0.4597679376602173,0.3259196281433105,0.0,0.0,0.0,59.69658279418945,46.0,-36.92260360717773,-19223.818359375,166.8644561767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6521301269531,318.1440124511719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4432508051395416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004498432099353,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
413100,293.05694580078125,297.1499938964844,293.1499938964844,0.0203774981200695,-786.4256591796875,304.1464538574219,0.6276516914367676,0.1107014268636703,0.1009908244013786,293.9134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.7109069824219,0.4668412506580353,0.050000000745058,0.0493880659341812,293.0887451171875,297.1499938964844,293.1499938964844,0.0937505438923835,-1608.4659423828125,304.14483642578125,0.8640753626823425,0.2942229211330414,0.2066070884466171,293.10333251953125,297.1499938964844,293.1499938964844,0.0891950875520706,-2090.142822265625,304.1454467773437,0.8524866104125977,0.2821832299232483,0.2684530019760132,293.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7109069824219,0.4668412506580353,0.050000000745058,0.2342757135629654,297.70855712890625,291.1499938964844,267.70001220703125,266.31573486328125,279.14801025390625,293.3235778808594,297.7060546875,1.0,0.2565234005451202,0.544348955154419,0.544348955154419,0.455651044845581,1.0,-1.0317424535751345,0.5709676742553711,0.4607748687267303,0.3263699114322662,0.0,0.0,0.0,58.0941276550293,46.0,-33.277957916259766,-19250.12109375,164.5318603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6593322753906,318.14776611328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4441676735877991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004507737467065,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
413160,293.0578918457031,297.1499938964844,293.1499938964844,0.0207056030631065,-793.8598022460938,304.1465148925781,0.6337718367576599,0.1116913482546806,0.1017926484346389,293.90936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7007751464844,0.4717715382575989,0.050000000745058,0.0492996014654636,293.0888061523437,297.1499938964844,293.1499938964844,0.0941685065627098,-1614.5145263671875,304.14501953125,0.8714197278022766,0.2949908375740051,0.2070687860250473,293.1031799316406,297.1499938964844,293.1499938964844,0.0895508080720901,-2097.1337890625,304.1456298828125,0.8594455122947693,0.2828023135662079,0.2689414024353027,293.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,297.7007751464844,0.4717715382575989,0.050000000745058,0.2338560819625854,297.69873046875,291.1499938964844,267.69000244140625,266.3065490722656,279.14794921875,293.3219299316406,297.6966247558594,1.0,0.2536422610282898,0.5442421436309814,0.5442421436309814,0.4557578861713409,1.0,-1.0332355499267578,0.5715430378913879,0.4616924822330475,0.3267331421375274,0.0,0.0,0.0,55.87432098388672,34.0,-29.13468360900879,-19274.771484375,161.04908752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6689147949219,318.15411376953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4450438022613525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004516628978308,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
413220,293.0595397949219,297.1499938964844,293.1499938964844,0.02133734151721,-807.87548828125,304.1466064453125,0.6507169008255005,0.1136881560087204,0.1033597737550735,293.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,297.6854553222656,0.483867198228836,0.050000000745058,0.0490663759410381,293.0885925292969,297.1499938964844,293.1499938964844,0.0949232131242752,-1625.38134765625,304.1454162597656,0.8927333354949951,0.2965801060199737,0.2079900950193405,293.1027526855469,297.1499938964844,293.1499938964844,0.090176947414875,-2109.38037109375,304.14605712890625,0.8798660039901733,0.2840780615806579,0.2698984742164612,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6854553222656,0.483867198228836,0.050000000745058,0.2327497750520706,297.6841125488281,291.1499938964844,267.6700134277344,266.28826904296875,279.1478576660156,293.3185119628906,297.68280029296875,1.0,0.2457743287086486,0.5440213680267334,0.5440213680267334,0.4559786021709442,1.0,-1.0357636213302612,0.5724356770515442,0.4633279144763946,0.3272609412670135,0.0,0.0,0.0,50.0030632019043,25.0,-20.182693481445312,-19320.9921875,151.4053192138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6947937011719,318.1739807128906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4466598033905029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000453302898677,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
413280,293.0595397949219,297.1499938964844,293.1499938964844,0.02133734151721,-807.87548828125,304.1466064453125,0.6507169008255005,0.1136881560087204,0.1033597737550735,293.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,297.6854553222656,0.483867198228836,0.050000000745058,0.0490663759410381,293.0885925292969,297.1499938964844,293.1499938964844,0.0949232131242752,-1625.38134765625,304.1454162597656,0.8927333354949951,0.2965801060199737,0.2079900950193405,293.1027526855469,297.1499938964844,293.1499938964844,0.090176947414875,-2109.38037109375,304.14605712890625,0.8798660039901733,0.2840780615806579,0.2698984742164612,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6854553222656,0.483867198228836,0.050000000745058,0.2327497750520706,297.6841125488281,291.1499938964844,267.6700134277344,266.28826904296875,279.1478576660156,293.3185119628906,297.68280029296875,1.0,0.2457743287086486,0.5440213680267334,0.5440213680267334,0.4559786021709442,1.0,-1.0357636213302612,0.5724356770515442,0.4633279144763946,0.3272609412670135,0.0,0.0,0.0,50.0030632019043,25.0,-20.182693481445312,-19320.9921875,151.4053192138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6947937011719,318.1739807128906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4466598033905029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000453302898677,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
413340,293.0609741210937,297.1499938964844,293.1499938964844,0.0219483841210603,-821.0717163085938,304.146728515625,0.673713743686676,0.1156927496194839,0.1049138605594635,293.8926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,297.6763610839844,0.498100608587265,0.050000000745058,0.048807069659233,293.08819580078125,297.1499938964844,293.1499938964844,0.0955895036458969,-1634.903076171875,304.1458435058594,0.922489583492279,0.2982172667980194,0.2089311778545379,293.1021728515625,297.1499938964844,293.1499938964844,0.090713232755661,-2119.787353515625,304.1464538574219,0.9074722528457642,0.285393089056015,0.270870178937912,293.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6763610839844,0.498100608587265,0.050000000745058,0.231519728899002,297.6756286621094,291.1499938964844,267.6499938964844,266.2701721191406,279.1477966308594,293.3149108886719,297.6749572753906,1.0,0.2367508560419082,0.5437960624694824,0.5437960624694824,0.4562039673328399,1.0,-1.0381369590759275,0.5732364654541016,0.4649005234241485,0.3277064561843872,0.0,0.0,0.0,43.46913528442383,25.0,-11.959893226623535,-19368.244140625,140.5028839111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7274169921875,318.200439453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4480902254581451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004547545977402,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
413400,293.0609741210937,297.1499938964844,293.1499938964844,0.0219483841210603,-821.0717163085938,304.146728515625,0.673713743686676,0.1156927496194839,0.1049138605594635,293.8926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,297.6763610839844,0.498100608587265,0.050000000745058,0.048807069659233,293.08819580078125,297.1499938964844,293.1499938964844,0.0955895036458969,-1634.903076171875,304.1458435058594,0.922489583492279,0.2982172667980194,0.2089311778545379,293.1021728515625,297.1499938964844,293.1499938964844,0.090713232755661,-2119.787353515625,304.1464538574219,0.9074722528457642,0.285393089056015,0.270870178937912,293.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6763610839844,0.498100608587265,0.050000000745058,0.231519728899002,297.6756286621094,291.1499938964844,267.6499938964844,266.2701721191406,279.1477966308594,293.3149108886719,297.6749572753906,1.0,0.2367508560419082,0.5437960624694824,0.5437960624694824,0.4562039673328399,1.0,-1.0381369590759275,0.5732364654541016,0.4649005234241485,0.3277064561843872,0.0,0.0,0.0,43.46913528442383,25.0,-11.959893226623535,-19368.244140625,140.5028839111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7274169921875,318.200439453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4480902254581451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004547545977402,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
413460,293.0623474121094,297.1499938964844,293.1499938964844,0.0225704293698072,-834.188720703125,304.14678955078125,0.6957739591598511,0.1176706925034523,0.1065161526203155,293.88427734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.6715087890625,0.5113189220428467,0.050000000745058,0.0486137084662914,293.0878601074219,297.1499938964844,293.1499938964844,0.0962237417697906,-1643.9210205078125,304.14617919921875,0.9512651562690736,0.2998504638671875,0.2099292874336242,293.1015930175781,297.1499938964844,293.1499938964844,0.0912229195237159,-2129.626708984375,304.14678955078125,0.9354988932609558,0.2867211401462555,0.2719277143478393,293.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,297.6715087890625,0.5113189220428467,0.050000000745058,0.2306025028228759,297.67108154296875,291.1499938964844,267.6300048828125,266.2522888183594,279.1477966308594,293.3112487792969,297.6706237792969,1.0,0.2301819622516632,0.5435749292373657,0.5435749292373657,0.4564250707626343,1.0,-1.0411940813064575,0.5744087100028992,0.4667854011058807,0.3284050226211548,0.0,0.0,0.0,38.614017486572266,25.0,-7.016973495483398,-19425.458984375,132.69285583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.76171875,318.227294921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4493681490421295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004560515517368,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
413520,293.0623474121094,297.1499938964844,293.1499938964844,0.0225704293698072,-834.188720703125,304.14678955078125,0.6957739591598511,0.1176706925034523,0.1065161526203155,293.88427734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.6715087890625,0.5113189220428467,0.050000000745058,0.0486137084662914,293.0878601074219,297.1499938964844,293.1499938964844,0.0962237417697906,-1643.9210205078125,304.14617919921875,0.9512651562690736,0.2998504638671875,0.2099292874336242,293.1015930175781,297.1499938964844,293.1499938964844,0.0912229195237159,-2129.626708984375,304.14678955078125,0.9354988932609558,0.2867211401462555,0.2719277143478393,293.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,297.6715087890625,0.5113189220428467,0.050000000745058,0.2306025028228759,297.67108154296875,291.1499938964844,267.6300048828125,266.2522888183594,279.1477966308594,293.3112487792969,297.6706237792969,1.0,0.2301819622516632,0.5435749292373657,0.5435749292373657,0.4564250707626343,1.0,-1.0411940813064575,0.5744087100028992,0.4667854011058807,0.3284050226211548,0.0,0.0,0.0,38.614017486572266,25.0,-7.016973495483398,-19425.458984375,132.69285583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.76171875,318.227294921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4493681490421295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004560515517368,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
413580,293.06378173828125,297.1499938964844,293.1499938964844,0.0232041757553815,-847.2911376953125,304.14678955078125,0.7150341272354126,0.1195968315005302,0.1081233844161033,293.8759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,297.6675720214844,0.5234863758087158,0.050000000745058,0.048472061753273,293.0877990722656,297.1499938964844,293.1499938964844,0.0968545228242874,-1652.886962890625,304.1463928222656,0.9737675786018372,0.3014413118362427,0.2109391093254089,293.10113525390625,297.1499938964844,293.1499938964844,0.0917411297559738,-2139.635498046875,304.1470031738281,0.9592736959457396,0.2880406081676483,0.2730317711830139,293.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6675720214844,0.5234863758087158,0.050000000745058,0.229930579662323,297.6671142578125,291.1499938964844,267.6099853515625,266.234619140625,279.1478271484375,293.3076171875,297.6666564941406,1.0,0.2253039628267288,0.543357253074646,0.543357253074646,0.456642746925354,1.0,-1.044683814048767,0.5758170485496521,0.468866765499115,0.3292651772499084,0.0,0.0,0.0,35.07401657104492,28.0,-5.703898906707764,-19486.71875,127.2783660888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.792236328125,318.24981689453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4505535960197449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004572546167764,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
413640,293.06378173828125,297.1499938964844,293.1499938964844,0.0232041757553815,-847.2911376953125,304.14678955078125,0.7150341272354126,0.1195968315005302,0.1081233844161033,293.8759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,297.6675720214844,0.5234863758087158,0.050000000745058,0.048472061753273,293.0877990722656,297.1499938964844,293.1499938964844,0.0968545228242874,-1652.886962890625,304.1463928222656,0.9737675786018372,0.3014413118362427,0.2109391093254089,293.10113525390625,297.1499938964844,293.1499938964844,0.0917411297559738,-2139.635498046875,304.1470031738281,0.9592736959457396,0.2880406081676483,0.2730317711830139,293.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6675720214844,0.5234863758087158,0.050000000745058,0.229930579662323,297.6671142578125,291.1499938964844,267.6099853515625,266.234619140625,279.1478271484375,293.3076171875,297.6666564941406,1.0,0.2253039628267288,0.543357253074646,0.543357253074646,0.456642746925354,1.0,-1.044683814048767,0.5758170485496521,0.468866765499115,0.3292651772499084,0.0,0.0,0.0,35.07401657104492,28.0,-5.703898906707764,-19486.71875,127.2783660888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.792236328125,318.24981689453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4505535960197449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004572546167764,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
413700,293.0645446777344,297.1499938964844,293.1499938964844,0.0235292706638574,-853.9226684570312,304.14678955078125,0.722034215927124,0.1205400303006172,0.1089319810271263,293.8717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,297.6654052734375,0.5281502604484558,0.050000000745058,0.0484248250722885,293.0878295898437,297.1499938964844,293.1499938964844,0.0971775725483894,-1657.4844970703125,304.1464538574219,0.9813684225082396,0.3022197186946869,0.2114501893520355,293.1009521484375,297.1499938964844,293.1499938964844,0.0920119956135749,-2144.87744140625,304.14703369140625,0.9675625562667848,0.2886955440044403,0.2736034691333771,293.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,297.6654052734375,0.5281502604484558,0.050000000745058,0.2297065109014511,297.6649169921875,291.1499938964844,267.6000061035156,266.22589111328125,279.1478271484375,293.3058166503906,297.6643371582031,1.0,0.2238339930772781,0.5432500243186951,0.5432500243186951,0.4567499756813049,1.0,-1.0466281175613403,0.5766302347183228,0.4699979424476623,0.3297680914402008,0.0,0.0,0.0,33.90393829345703,28.0,-6.122450828552246,-19519.0,125.67382049560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8052978515625,318.2586669921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4511252045631408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004578347434289,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
413760,293.0653381347656,297.1499938964844,293.1499938964844,0.0238611623644828,-860.6385498046875,304.1467590332031,0.7274807691574097,0.1214682757854461,0.109741099178791,293.8676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,297.6627502441406,0.5316154956817627,0.050000000745058,0.0483918040990829,293.08795166015625,297.1499938964844,293.1499938964844,0.0975108072161674,-1662.2357177734375,304.146484375,0.9867690205574036,0.3029839098453522,0.2119625061750412,293.1007995605469,297.1499938964844,293.1499938964844,0.0922958478331565,-2150.38427734375,304.1470642089844,0.9735145568847656,0.2893457412719726,0.2741853296756744,293.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,297.6627502441406,0.5316154956817627,0.050000000745058,0.2295498847961425,297.6621398925781,291.1499938964844,267.5899963378906,266.2171936035156,279.1478576660156,293.3040466308594,297.6614074707031,1.0,0.2228795737028122,0.5431438088417053,0.5431438088417053,0.4568561911582947,1.0,-1.0486849546432495,0.5775048732757568,0.4711800515651703,0.3303129076957702,0.0,0.0,0.0,33.09535598754883,31.0,-7.262876987457275,-19551.89453125,124.73517608642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8164367675781,318.2655334472656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4516916573047638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004584096313919,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
413820,293.06695556640625,297.1499938964844,293.1499938964844,0.0245456229895353,-874.3305053710938,304.1466979980469,0.7346832752227783,0.1232823505997657,0.1113517880439758,293.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6553039550781,0.5352551937103271,0.050000000745058,0.0483588203787803,293.08837890625,297.1499938964844,293.1499938964844,0.098213218152523,-1672.2802734375,304.146484375,0.992640256881714,0.3044717907905578,0.2129828333854675,293.1006164550781,297.1499938964844,293.1499938964844,0.0929075106978416,-2162.2958984375,304.14703369140625,0.9800127148628236,0.290632426738739,0.2753690183162689,293.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,297.6553039550781,0.5352551937103271,0.050000000745058,0.2293934226036071,297.6543273925781,291.1499938964844,267.57000732421875,266.2000427246094,279.1478881835937,293.3005676269531,297.6532287597656,1.0,0.2222742438316345,0.5429333448410034,0.5429333448410034,0.4570666253566742,1.0,-1.053036093711853,0.5793836116790771,0.4736524522304535,0.3314855694770813,0.0,0.0,0.0,32.31831741333008,34.0,-10.944714546203612,-19618.0625,124.4082489013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8327941894531,318.27325439453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4528272747993469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004595621139742,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
413880,293.06695556640625,297.1499938964844,293.1499938964844,0.0245456229895353,-874.3305053710938,304.1466979980469,0.7346832752227783,0.1232823505997657,0.1113517880439758,293.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6553039550781,0.5352551937103271,0.050000000745058,0.0483588203787803,293.08837890625,297.1499938964844,293.1499938964844,0.098213218152523,-1672.2802734375,304.146484375,0.992640256881714,0.3044717907905578,0.2129828333854675,293.1006164550781,297.1499938964844,293.1499938964844,0.0929075106978416,-2162.2958984375,304.14703369140625,0.9800127148628236,0.290632426738739,0.2753690183162689,293.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,297.6553039550781,0.5352551937103271,0.050000000745058,0.2293934226036071,297.6543273925781,291.1499938964844,267.57000732421875,266.2000427246094,279.1478881835937,293.3005676269531,297.6532287597656,1.0,0.2222742438316345,0.5429333448410034,0.5429333448410034,0.4570666253566742,1.0,-1.053036093711853,0.5793836116790771,0.4736524522304535,0.3314855694770813,0.0,0.0,0.0,32.31831741333008,34.0,-10.944714546203612,-19618.0625,124.4082489013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8327941894531,318.27325439453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4528272747993469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004595621139742,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
413940,293.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1466064453125,0.7376548647880554,0.0,0.1129475533962249,293.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.6444702148437,0.535003125667572,0.0,0.0483610220253467,293.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1463928222656,0.9935413599014282,0.0,0.2139932662248611,293.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,304.1468811035156,0.9809312224388124,0.0,0.2765715718269348,293.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.6444702148437,0.535003125667572,0.0,0.2294038534164428,297.6430969238281,294.1499938964844,267.54998779296875,266.18316650390625,279.1478881835937,293.2971496582031,297.6415710449219,0.0,0.0,0.5427244901657104,0.5427244901657104,0.4572754800319671,1.0,-1.0576226711273191,0.5813896656036377,0.476233035326004,0.3327352702617645,0.0,0.0,0.0,32.43540954589844,60.0,-15.678324699401855,-19683.7421875,125.7430419921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.841552734375,318.2734375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0,0.0,0.0,683.4763793945312,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414000,293.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1466064453125,0.7376548647880554,0.0,0.1129475533962249,293.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.6444702148437,0.535003125667572,0.0,0.0483610220253467,293.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1463928222656,0.9935413599014282,0.0,0.2139932662248611,293.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,304.1468811035156,0.9809312224388124,0.0,0.2765715718269348,293.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.6444702148437,0.535003125667572,0.0,0.2294038534164428,297.6430969238281,294.1499938964844,267.54998779296875,266.18316650390625,279.1478881835937,293.2971496582031,297.6415710449219,0.0,0.0,0.5427244901657104,0.5427244901657104,0.4572754800319671,1.0,-1.0576226711273191,0.5813896656036377,0.476233035326004,0.3327352702617645,0.0,0.0,0.0,32.43540954589844,60.0,-15.678324699401855,-19683.7421875,125.7430419921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.841552734375,318.2734375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0,0.0,0.0,683.4763793945312,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,292.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,299.0178527832031,0.0,0.0,0.0005353630986064,293.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,297.6153564453125,0.0,0.0,0.0003055983106605,292.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,298.3485717773437,0.0,0.0,0.0008776077884249,292.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,298.36248779296875,0.0,0.0,0.0011399395298212,293.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.6101379394531,0.0,0.0,0.001449626754038,297.5982666015625,294.1499938964844,267.5289001464844,266.16552734375,273.39227294921875,273.9489440917969,297.6519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0051707266829907,5.01978796307867e-08,0.0051706763915717,-0.1258191168308258,0.0,0.0,0.0,-0.0489179044961929,60.0,-496.8701171875,-0.0,-1.8223496454083945e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-7.255446825344534e-18,-7.255457578692497e-18,1.0560076252549308e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,292.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,299.0178527832031,0.0,0.0,0.0005353630986064,293.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,297.6153564453125,0.0,0.0,0.0003055983106605,292.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,298.3485717773437,0.0,0.0,0.0008776077884249,292.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,298.36248779296875,0.0,0.0,0.0011399395298212,293.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.6101379394531,0.0,0.0,0.001449626754038,297.5982666015625,294.1499938964844,267.5289001464844,266.16552734375,273.39227294921875,273.9489440917969,297.6519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0051707266829907,5.01978796307867e-08,0.0051706763915717,-0.1258191168308258,0.0,0.0,0.0,-0.0489179044961929,60.0,-496.8701171875,-0.0,-1.8223496454083945e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-7.255446825344534e-18,-7.255457578692497e-18,1.0560076252549308e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,292.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,298.99560546875,0.0,0.0,0.0001403451315127,293.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,297.6154479980469,0.0,0.0,0.0001400851178914,292.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,298.3291931152344,0.0,0.0,0.0001229195477208,292.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,298.3433532714844,0.0,0.0,0.0001649827172514,293.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.6102905273437,0.0,0.0,0.0006645034882239,297.59881591796875,294.1499938964844,267.5175476074219,266.15606689453125,273.2666015625,269.65924072265625,297.6464538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014794826274737,4.8711140010482274e-08,0.0014794338494539,-0.1256067305803299,0.0,0.0,0.0,-0.0295339282602071,60.0,-216.92169189453125,-0.0,-1.4923334390459786e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.1646744077977793e-20,-4.164680547028888e-20,6.061553577828603e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,298.9836120605469,0.0,0.0,0.0001282902812818,293.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.6155090332031,0.0,0.0,0.0001350607490167,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,298.32281494140625,0.0,0.0,9.984250937122852e-05,292.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,298.3368530273437,0.0,0.0,0.0001351723039988,293.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.61041259765625,0.0,0.0,0.000640670012217,297.59912109375,294.1499938964844,267.5057067871094,266.1462097167969,273.1951599121094,268.21783447265625,297.6419982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668899191543,4.871725067800981e-08,0.0013668412575498,-0.1257324516773224,0.0,0.0,0.0,-0.0289661604911088,60.0,-97.14813232421876,-0.0,-1.2738846066895348e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
