time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
414300,292.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,298.9720458984375,0.0,0.0,0.0001282785815419,293.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,297.6155700683594,0.0,0.0,0.0001350822712993,291.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,298.3168640136719,0.0,0.0,9.977297304430977e-05,292.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,298.3307800292969,0.0,0.0,0.0001350844831904,292.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,297.6105041503906,0.0,0.0,0.0006407721666619,297.5993957519531,294.1499938964844,267.49334716796875,266.1359558105469,273.1260070800781,267.7341003417969,297.6373596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668397441506,4.876893200389532e-08,0.0013667910825461,-0.1258652657270431,0.0,0.0,0.0,-0.0289892889559268,60.0,-53.09197998046875,-0.0,-1.273781862209944e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,298.9605712890625,0.0,0.0,0.0001283188466913,293.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,297.6156616210937,0.0,0.0,0.0001351247628917,291.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,298.3109436035156,0.0,0.0,9.980415052268654e-05,292.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,298.32476806640625,0.0,0.0,0.0001351267128484,292.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,297.6106262207031,0.0,0.0,0.0006409737397916,297.5997009277344,294.1499938964844,267.4804992675781,266.1252746582031,273.0575561523437,267.5666198730469,297.63201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013672685017809,4.8819217113305064e-08,0.001367219723761,-0.1259940266609192,0.0,0.0,0.0,-0.0290142092853784,60.0,-37.14072799682617,-0.0,-1.274581080679127e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,292.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,298.9378662109375,0.0,0.0,0.0001283953315578,293.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.61578369140625,0.0,0.0,0.0001352053222944,291.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,298.2992858886719,0.0,0.0,9.98636387521401e-05,291.9599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,298.3128662109375,0.0,0.0,0.0001352072576992,292.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,297.61083984375,0.0,0.0,0.0006413558730855,297.60028076171875,294.1499938964844,267.4533996582031,266.10284423828125,272.92254638671875,267.4735412597656,297.6189270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-29.365209579467773,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,292.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,298.9378662109375,0.0,0.0,0.0001283953315578,293.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.61578369140625,0.0,0.0,0.0001352053222944,291.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,298.2992858886719,0.0,0.0,9.98636387521401e-05,291.9599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,298.3128662109375,0.0,0.0,0.0001352072576992,292.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,297.61083984375,0.0,0.0,0.0006413558730855,297.60028076171875,294.1499938964844,267.4533996582031,266.10284423828125,272.92254638671875,267.4735412597656,297.6189270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-29.365209579467773,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,292.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,298.9155578613281,0.0,0.0,0.0001284658646909,293.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,297.6159362792969,0.0,0.0,0.0001352796098217,291.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,298.287841796875,0.0,0.0,9.991848492063582e-05,291.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,298.3011779785156,0.0,0.0,0.0001352815161226,292.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,297.6110534667969,0.0,0.0,0.0006417082622647,297.6008605957031,294.1499938964844,267.4245300292969,266.0790100097656,272.7900695800781,267.4383239746094,297.6030578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-28.376277923583984,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,292.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,298.9155578613281,0.0,0.0,0.0001284658646909,293.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,297.6159362792969,0.0,0.0,0.0001352796098217,291.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,298.287841796875,0.0,0.0,9.991848492063582e-05,291.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,298.3011779785156,0.0,0.0,0.0001352815161226,292.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,297.6110534667969,0.0,0.0,0.0006417082622647,297.6008605957031,294.1499938964844,267.4245300292969,266.0790100097656,272.7900695800781,267.4383239746094,297.6030578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-28.376277923583984,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,291.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,298.89361572265625,0.0,0.0,0.0001285308680962,293.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,297.6160583496094,0.0,0.0,0.0001353480911348,291.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,298.27655029296875,0.0,0.0,9.996904555009678e-05,291.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,298.2896728515625,0.0,0.0,0.0001353499537799,292.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,297.6112670898437,0.0,0.0,0.0006420330610126,297.60137939453125,294.1499938964844,267.3940124511719,266.0538024902344,272.65997314453125,267.4077453613281,297.5850524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450582444667,60.0,-28.27072525024414,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,291.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,298.89361572265625,0.0,0.0,0.0001285308680962,293.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,297.6160583496094,0.0,0.0,0.0001353480911348,291.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,298.27655029296875,0.0,0.0,9.996904555009678e-05,291.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,298.2896728515625,0.0,0.0,0.0001353499537799,292.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,297.6112670898437,0.0,0.0,0.0006420330610126,297.60137939453125,294.1499938964844,267.3940124511719,266.0538024902344,272.65997314453125,267.4077453613281,297.5850524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450582444667,60.0,-28.27072525024414,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,291.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,298.8720092773437,0.0,0.0,0.0001285901817027,293.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,297.6161499023437,0.0,0.0,0.0001354105625068,291.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,298.26544189453125,0.0,0.0,0.0001000151605694,291.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,298.2783203125,0.0,0.0,0.0001354123960481,292.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.6114501953125,0.0,0.0,0.0006423293962143,297.6018981933594,294.1499938964844,267.3619079589844,266.0273742675781,272.5322265625,267.3762512207031,297.5653991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-28.280010223388672,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,291.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,298.8720092773437,0.0,0.0,0.0001285901817027,293.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,297.6161499023437,0.0,0.0,0.0001354105625068,291.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,298.26544189453125,0.0,0.0,0.0001000151605694,291.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,298.2783203125,0.0,0.0,0.0001354123960481,292.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.6114501953125,0.0,0.0,0.0006423293962143,297.6018981933594,294.1499938964844,267.3619079589844,266.0273742675781,272.5322265625,267.3762512207031,297.5653991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-28.280010223388672,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,291.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,298.8613586425781,0.0,0.0,0.0001286174083361,293.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,297.6162109375,0.0,0.0,0.0001354392588837,291.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,298.2599182128906,0.0,0.0,0.000100036340882,291.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,298.2727355957031,0.0,0.0,0.0001354410778731,292.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.6115417480469,0.0,0.0,0.0006424654857255,297.6021423339844,294.1499938964844,267.3453063964844,266.01373291015625,272.4692077636719,267.3599853515625,297.5550842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704455923289,4.919088780752645e-08,0.0013703963486477,-0.1269454956054687,0.0,0.0,0.0,-0.0291984565556049,60.0,-28.29084587097168,-0.0,-1.2805111282432338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,291.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,298.85076904296875,0.0,0.0,0.0001286429032916,293.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,297.6162414550781,0.0,0.0,0.0001354661071673,291.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,298.2544860839844,0.0,0.0,0.0001000561605906,291.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,298.26715087890625,0.0,0.0,0.0001354679116047,292.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.61163330078125,0.0,0.0,0.0006425929022952,297.6023864746094,294.1499938964844,267.328369140625,265.9997863769531,272.40673828125,267.3433532714844,297.5444641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707167236134,4.922260998796448e-08,0.0013706674799323,-0.1270266771316528,0.0,0.0,0.0,-0.0292141810059547,60.0,-28.3022403717041,-0.0,-1.2810178873223776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,291.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,298.829833984375,0.0,0.0,0.0001286883052671,293.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,297.6163024902344,0.0,0.0,0.0001355139247607,291.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,298.2436828613281,0.0,0.0,0.0001000914562609,291.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,298.2561340332031,0.0,0.0,0.0001355157000944,292.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,297.6117553710937,0.0,0.0,0.0006428197375498,297.602783203125,294.1499938964844,267.2934875488281,265.9711608886719,272.28338623046875,267.3090515136719,297.5226135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-28.32481575012207,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,291.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,298.829833984375,0.0,0.0,0.0001286883052671,293.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,297.6163024902344,0.0,0.0,0.0001355139247607,291.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,298.2436828613281,0.0,0.0,0.0001000914562609,291.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,298.2561340332031,0.0,0.0,0.0001355157000944,292.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,297.6117553710937,0.0,0.0,0.0006428197375498,297.602783203125,294.1499938964844,267.2934875488281,265.9711608886719,272.28338623046875,267.3090515136719,297.5226135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-28.32481575012207,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,291.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,298.8092041015625,0.0,0.0,0.0001287257764488,293.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,297.6163330078125,0.0,0.0,0.0001355534041067,291.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,298.2330322265625,0.0,0.0,0.0001001205964712,291.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,298.24530029296875,0.0,0.0,0.0001355551503365,292.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.61187744140625,0.0,0.0,0.000643006991595,297.6031494140625,294.1499938964844,267.2574157714844,265.9415588378906,272.1621398925781,267.2734680175781,297.5000305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-28.346349716186523,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415200,291.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,298.8092041015625,0.0,0.0,0.0001287257764488,293.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,297.6163330078125,0.0,0.0,0.0001355534041067,291.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,298.2330322265625,0.0,0.0,0.0001001205964712,291.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,298.24530029296875,0.0,0.0,0.0001355551503365,292.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.61187744140625,0.0,0.0,0.000643006991595,297.6031494140625,294.1499938964844,267.2574157714844,265.9415588378906,272.1621398925781,267.2734680175781,297.5000305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-28.346349716186523,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415260,291.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,298.7889099121094,0.0,0.0,0.0001287548802793,293.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,297.6163024902344,0.0,0.0,0.000135584079544,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,298.2225341796875,0.0,0.0,0.0001001432319753,291.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,298.23455810546875,0.0,0.0,0.00013558579667,292.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.6119384765625,0.0,0.0,0.0006431525107473,297.6034545898437,294.1499938964844,267.22021484375,265.9110717773437,272.0429077148437,267.2367553710937,297.4769897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-28.36665725708008,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415320,291.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,298.7889099121094,0.0,0.0,0.0001287548802793,293.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,297.6163024902344,0.0,0.0,0.000135584079544,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,298.2225341796875,0.0,0.0,0.0001001432319753,291.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,298.23455810546875,0.0,0.0,0.00013558579667,292.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.6119384765625,0.0,0.0,0.0006431525107473,297.6034545898437,294.1499938964844,267.22021484375,265.9110717773437,272.0429077148437,267.2367553710937,297.4769897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-28.36665725708008,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415380,291.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,298.7688903808594,0.0,0.0,0.0001287753402721,293.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,297.6162414550781,0.0,0.0,0.0001356056309305,291.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,298.212158203125,0.0,0.0,0.0001001591226668,291.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,298.2239990234375,0.0,0.0,0.0001356073189526,292.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,297.6119384765625,0.0,0.0,0.0006432547233998,297.6036682128906,294.1499938964844,267.1820068359375,265.8797912597656,271.92559814453125,267.198974609375,297.45361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-28.385705947875977,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415440,291.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,298.7688903808594,0.0,0.0,0.0001287753402721,293.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,297.6162414550781,0.0,0.0,0.0001356056309305,291.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,298.212158203125,0.0,0.0,0.0001001591226668,291.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,298.2239990234375,0.0,0.0,0.0001356073189526,292.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,297.6119384765625,0.0,0.0,0.0006432547233998,297.6036682128906,294.1499938964844,267.1820068359375,265.8797912597656,271.92559814453125,267.198974609375,297.45361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-28.385705947875977,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415500,291.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,298.75897216796875,0.0,0.0,0.0001287822669837,293.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,297.6162109375,0.0,0.0,0.0001356129359919,291.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,298.2070007324219,0.0,0.0,0.0001001645068754,291.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,298.21875,0.0,0.0,0.0001356146094622,292.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.6119384765625,0.0,0.0,0.0006432893569581,297.603759765625,294.1499938964844,267.1625671386719,265.8638610839844,271.86767578125,267.17974853515625,297.4418334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721976429224,4.9395854517797495e-08,0.0013721482828259,-0.1274700611829757,0.0,0.0,0.0,-0.0293000638484954,60.0,-28.394752502441406,-0.0,-1.2837872986892762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415560,291.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,298.7491455078125,0.0,0.0,0.0001287869672523,293.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.6161193847656,0.0,0.0,0.000135617898195,291.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,298.2018737792969,0.0,0.0,0.0001001681666821,291.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,298.2135314941406,0.0,0.0,0.0001356195571133,292.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,297.6119079589844,0.0,0.0,0.0006433129310607,297.60382080078125,294.1499938964844,267.1429138183594,265.8478088378906,271.8102111816406,267.1602783203125,297.4300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722473522648,4.9401673862803364e-08,0.0013721979921683,-0.1274849474430084,0.0,0.0,0.0,-0.0293029472231864,60.0,-28.40347671508789,-0.0,-1.2838802376791136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415620,291.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,298.72967529296875,0.0,0.0,0.0001287897466681,293.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,297.615966796875,0.0,0.0,0.0001356208522338,291.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,298.1917419433594,0.0,0.0,0.0001001703203655,291.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,298.20318603515625,0.0,0.0,0.0001356224820483,292.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,297.6117858886719,0.0,0.0,0.0006433269008994,297.6038513183594,294.1499938964844,267.10302734375,265.8152160644531,271.6966552734375,267.1207275390625,297.4064025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-28.41995429992676,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415680,291.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,298.72967529296875,0.0,0.0,0.0001287897466681,293.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,297.615966796875,0.0,0.0,0.0001356208522338,291.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,298.1917419433594,0.0,0.0,0.0001001703203655,291.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,298.20318603515625,0.0,0.0,0.0001356224820483,292.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,297.6117858886719,0.0,0.0,0.0006433269008994,297.6038513183594,294.1499938964844,267.10302734375,265.8152160644531,271.6966552734375,267.1207275390625,297.4064025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-28.41995429992676,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415740,291.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,298.7104797363281,0.0,0.0,0.00012878565758,293.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.61572265625,0.0,0.0,0.0001356165448669,291.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,298.18170166015625,0.0,0.0,0.0001001671189442,291.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,298.19293212890625,0.0,0.0,0.0001356181455776,292.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.61163330078125,0.0,0.0,0.000643306528218,297.60382080078125,294.1499938964844,267.0625,265.7821350097656,271.5848693847656,267.0805053710937,297.3827209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722317526116,4.9399837109831424e-08,0.0013721822760999,-0.1274802535772323,0.0,0.0,0.0,-0.0293020363897085,60.0,-28.43520164489746,-0.0,-1.2838509633184006e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415800,291.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,298.7104797363281,0.0,0.0,0.00012878565758,293.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.61572265625,0.0,0.0,0.0001356165448669,291.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,298.18170166015625,0.0,0.0,0.0001001671189442,291.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,298.19293212890625,0.0,0.0,0.0001356181455776,292.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.61163330078125,0.0,0.0,0.000643306528218,297.60382080078125,294.1499938964844,267.0625,265.7821350097656,271.5848693847656,267.0805053710937,297.3827209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722317526116,4.9399837109831424e-08,0.0013721822760999,-0.1274802535772323,0.0,0.0,0.0,-0.0293020363897085,60.0,-28.43520164489746,-0.0,-1.2838509633184006e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415860,291.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,298.6915283203125,0.0,0.0,0.0001287840277655,293.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,297.6153869628906,0.0,0.0,0.0001356148568447,291.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,298.1717529296875,0.0,0.0,0.0001001658529276,291.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,298.18280029296875,0.0,0.0,0.0001356164284516,292.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.61138916015625,0.0,0.0,0.0006432984955608,297.6036376953125,294.1499938964844,267.0213928222656,265.7486267089844,271.47479248046875,267.0396423339844,297.3591003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-28.450624465942383,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415920,291.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,298.6915283203125,0.0,0.0,0.0001287840277655,293.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,297.6153869628906,0.0,0.0,0.0001356148568447,291.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,298.1717529296875,0.0,0.0,0.0001001658529276,291.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,298.18280029296875,0.0,0.0,0.0001356164284516,292.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.61138916015625,0.0,0.0,0.0006432984955608,297.6036376953125,294.1499938964844,267.0213928222656,265.7486267089844,271.47479248046875,267.0396423339844,297.3591003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-28.450624465942383,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415980,291.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,298.6728210449219,0.0,0.0,0.0001287830091314,293.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,297.6150207519531,0.0,0.0,0.0001356137945549,291.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,298.1618957519531,0.0,0.0,0.0001001650525722,291.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,298.1727600097656,0.0,0.0,0.0001356153516098,292.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.6110534667969,0.0,0.0,0.000643293489702,297.6033935546875,294.1499938964844,266.9798583984375,265.7147827148437,271.36639404296875,266.9983215332031,297.3355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713575839996,0.0,0.0,0.0,-0.0293003134429454,60.0,-28.466896057128903,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416040,291.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,298.6728210449219,0.0,0.0,0.0001287830091314,293.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,297.6150207519531,0.0,0.0,0.0001356137945549,291.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,298.1618957519531,0.0,0.0,0.0001001650525722,291.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,298.1727600097656,0.0,0.0,0.0001356153516098,292.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.6110534667969,0.0,0.0,0.000643293489702,297.6033935546875,294.1499938964844,266.9798583984375,265.7147827148437,271.36639404296875,266.9983215332031,297.3355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713575839996,0.0,0.0,0.0,-0.0293003134429454,60.0,-28.466896057128903,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416100,291.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,298.6635437011719,0.0,0.0,0.0001287815684918,293.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,297.6147766113281,0.0,0.0,0.0001356122811557,291.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,298.156982421875,0.0,0.0,0.0001001639247988,291.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,298.1677551269531,0.0,0.0,0.0001356138091068,292.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,297.6108703613281,0.0,0.0,0.000643286271952,297.60321044921875,294.1499938964844,266.958984375,265.69775390625,271.31280517578125,266.9774780273437,297.3238220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721861178055,4.939450448659954e-08,0.001372136757709,-0.1274666041135788,0.0,0.0,0.0,-0.0292993932962417,60.0,-28.475154876708984,-0.0,-1.283765556081562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416160,291.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,298.65435791015625,0.0,0.0,0.0001287788909394,293.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.6145324707031,0.0,0.0,0.0001356094726361,291.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,298.152099609375,0.0,0.0,0.0001001618438749,291.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,298.16278076171875,0.0,0.0,0.0001356110005872,292.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,297.61065673828125,0.0,0.0,0.0006432730006054,297.6029968261719,294.1499938964844,266.93798828125,265.6806945800781,271.2596435546875,266.9565734863281,297.3121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001372157363221,4.93911294086047e-08,0.0013721078867092,-0.1274579763412475,0.0,0.0,0.0,-0.0292977206408977,60.0,-28.483354568481445,-0.0,-1.2837116969421913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416220,291.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,298.6360778808594,0.0,0.0,0.0001287683262489,293.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,297.6139831542969,0.0,0.0,0.0001355983549728,291.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,298.14239501953125,0.0,0.0,0.0001001536074909,291.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,298.15289306640625,0.0,0.0,0.0001355998538201,292.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.61016845703125,0.0,0.0,0.0006432202062569,297.6024780273437,294.1499938964844,266.8959045410156,265.6464538574219,271.1544189453125,266.9145812988281,297.288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.937785647030069e-08,0.0013719944981858,-0.1274240016937255,0.0,0.0,0.0,-0.0292911417782306,60.0,-28.499168395996094,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416280,291.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,298.6360778808594,0.0,0.0,0.0001287683262489,293.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,297.6139831542969,0.0,0.0,0.0001355983549728,291.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,298.14239501953125,0.0,0.0,0.0001001536074909,291.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,298.15289306640625,0.0,0.0,0.0001355998538201,292.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.61016845703125,0.0,0.0,0.0006432202062569,297.6024780273437,294.1499938964844,266.8959045410156,265.6464538574219,271.1544189453125,266.9145812988281,297.288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.937785647030069e-08,0.0013719944981858,-0.1274240016937255,0.0,0.0,0.0,-0.0292911417782306,60.0,-28.499168395996094,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416340,291.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,298.6180419921875,0.0,0.0,0.0001287485793,293.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,297.61334228515625,0.0,0.0,0.0001355775893898,291.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,298.1327514648437,0.0,0.0,0.0001001382479444,291.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,298.14306640625,0.0,0.0,0.0001355790591333,292.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.6095886230469,0.0,0.0,0.0006431217188946,297.6018371582031,294.1499938964844,266.85369873046875,265.6121826171875,271.0507507324219,266.8724365234375,297.2656555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.935316155751934e-08,0.0013717834372073,-0.1273608058691024,0.0,0.0,0.0,-0.0292788986116647,60.0,-28.513566970825195,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416400,291.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,298.6180419921875,0.0,0.0,0.0001287485793,293.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,297.61334228515625,0.0,0.0,0.0001355775893898,291.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,298.1327514648437,0.0,0.0,0.0001001382479444,291.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,298.14306640625,0.0,0.0,0.0001355790591333,292.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.6095886230469,0.0,0.0,0.0006431217188946,297.6018371582031,294.1499938964844,266.85369873046875,265.6121826171875,271.0507507324219,266.8724365234375,297.2656555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.935316155751934e-08,0.0013717834372073,-0.1273608058691024,0.0,0.0,0.0,-0.0292788986116647,60.0,-28.513566970825195,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416460,291.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,298.6002197265625,0.0,0.0,0.0001287178165512,293.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,297.6125793457031,0.0,0.0,0.0001355452113784,291.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,298.1231689453125,0.0,0.0,0.0001001143100438,291.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,298.1333312988281,0.0,0.0,0.000135546652018,292.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.60888671875,0.0,0.0,0.0006429681088775,297.6010437011719,294.1499938964844,266.8114929199219,265.57794189453125,270.9486083984375,266.83026123046875,297.2426452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-28.52593994140625,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416520,291.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,298.6002197265625,0.0,0.0,0.0001287178165512,293.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,297.6125793457031,0.0,0.0,0.0001355452113784,291.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,298.1231689453125,0.0,0.0,0.0001001143100438,291.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,298.1333312988281,0.0,0.0,0.000135546652018,292.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.60888671875,0.0,0.0,0.0006429681088775,297.6010437011719,294.1499938964844,266.8114929199219,265.57794189453125,270.9486083984375,266.83026123046875,297.2426452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-28.52593994140625,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416580,291.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,298.5825500488281,0.0,0.0,0.0001286751212319,293.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,297.6117248535156,0.0,0.0,0.0001355002605123,291.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,298.1136474609375,0.0,0.0,0.0001000810952973,291.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,298.1236267089844,0.0,0.0,0.0001355016866,292.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,297.6081237792969,0.0,0.0,0.0006427548942156,297.6001281738281,294.1499938964844,266.7694091796875,265.5438537597656,270.8479309082031,266.7881164550781,297.21978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-28.535863876342773,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
