time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
416640,291.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,298.5825500488281,0.0,0.0,0.0001286751212319,293.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,297.6117248535156,0.0,0.0,0.0001355002605123,291.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,298.1136474609375,0.0,0.0,0.0001000810952973,291.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,298.1236267089844,0.0,0.0,0.0001355016866,292.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,297.6081237792969,0.0,0.0,0.0006427548942156,297.6001281738281,294.1499938964844,266.7694091796875,265.5438537597656,270.8479309082031,266.7881164550781,297.21978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-28.535863876342773,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416700,291.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,298.5738220214844,0.0,0.0,0.0001286492915824,293.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,297.6112670898437,0.0,0.0,0.0001354730629827,291.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,298.10888671875,0.0,0.0,0.0001000609991024,291.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,298.1187744140625,0.0,0.0,0.0001354744599666,292.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,297.607666015625,0.0,0.0,0.0006426258478313,297.599609375,294.1499938964844,266.7484436035156,265.52685546875,270.79815673828125,266.7671203613281,297.2084045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707730686292,4.9229164744701854e-08,0.001370723824948,-0.1270434558391571,0.0,0.0,0.0,-0.0292174313217401,60.0,-28.539831161499023,-0.0,-1.281122621321629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416760,291.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,298.5650939941406,0.0,0.0,0.0001286205661017,293.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,297.6107788085937,0.0,0.0,0.0001354428241029,291.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,298.1041564941406,0.0,0.0,0.0001000386473606,291.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,298.11395263671875,0.0,0.0,0.0001354442065348,292.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,297.60723876953125,0.0,0.0,0.0006424824241548,297.5990600585937,294.1499938964844,266.7275390625,265.50994873046875,270.74871826171875,266.7461853027344,297.1970520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704666635021,4.919331075825539e-08,0.001370417419821,-0.1269516944885254,0.0,0.0,0.0,-0.0291996598243713,60.0,-28.54312324523925,-0.0,-1.280549923876606e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416820,291.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,298.5478210449219,0.0,0.0,0.0001285550679313,293.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,297.6097412109375,0.0,0.0,0.0001353738771285,291.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,298.0947265625,0.0,0.0,9.998770838137716e-05,291.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,298.1043701171875,0.0,0.0,0.0001353752450086,292.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.6062316894531,0.0,0.0,0.0006421553553082,297.59783935546875,294.1499938964844,266.6860046386719,265.4764099121094,270.65093994140625,266.7044982910156,297.1744689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425268888473,0.0,0.0,0.0,-0.0291591510176658,60.0,-28.54771614074707,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416880,291.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,298.5478210449219,0.0,0.0,0.0001285550679313,293.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,297.6097412109375,0.0,0.0,0.0001353738771285,291.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,298.0947265625,0.0,0.0,9.998770838137716e-05,291.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,298.1043701171875,0.0,0.0,0.0001353752450086,292.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.6062316894531,0.0,0.0,0.0006421553553082,297.59783935546875,294.1499938964844,266.6860046386719,265.4764099121094,270.65093994140625,266.7044982910156,297.1744689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425268888473,0.0,0.0,0.0,-0.0291591510176658,60.0,-28.54771614074707,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416940,291.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,298.5307312011719,0.0,0.0,0.0001284803729504,293.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.60858154296875,0.0,0.0,0.0001352952240267,291.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,298.0853271484375,0.0,0.0,9.992959530791268e-05,291.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,298.09478759765625,0.0,0.0,0.0001352965628029,292.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,297.6051330566406,0.0,0.0,0.0006417822442017,297.5964660644531,294.1499938964844,266.6448974609375,265.4432678222656,270.5545654296875,266.6632385253906,297.15203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.901838934756597e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.029112946242094,60.0,-28.5498104095459,-0.0,-1.2777572067079745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417000,291.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,298.5307312011719,0.0,0.0,0.0001284803729504,293.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.60858154296875,0.0,0.0,0.0001352952240267,291.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,298.0853271484375,0.0,0.0,9.992959530791268e-05,291.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,298.09478759765625,0.0,0.0,0.0001352965628029,292.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,297.6051330566406,0.0,0.0,0.0006417822442017,297.5964660644531,294.1499938964844,266.6448974609375,265.4432678222656,270.5545654296875,266.6632385253906,297.15203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.901838934756597e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.029112946242094,60.0,-28.5498104095459,-0.0,-1.2777572067079745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417060,291.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,298.5137939453125,0.0,0.0,0.000128398722154,293.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.6072998046875,0.0,0.0,0.0001352092513116,291.1963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,298.0759582519531,0.0,0.0,9.986608347389848e-05,291.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,298.08526611328125,0.0,0.0,0.0001352105755358,292.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,297.6039123535156,0.0,0.0,0.0006413744413293,297.5949401855469,294.1499938964844,266.6043701171875,265.41064453125,270.4596252441406,266.6224975585937,297.1297302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681008713319,4.8916525940967423e-08,0.0013680519768968,-0.1262431591749191,0.0,0.0,0.0,-0.0290624499320983,60.0,-28.549728393554688,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417120,291.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,298.5137939453125,0.0,0.0,0.000128398722154,293.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.6072998046875,0.0,0.0,0.0001352092513116,291.1963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,298.0759582519531,0.0,0.0,9.986608347389848e-05,291.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,298.08526611328125,0.0,0.0,0.0001352105755358,292.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,297.6039123535156,0.0,0.0,0.0006413744413293,297.5949401855469,294.1499938964844,266.6043701171875,265.41064453125,270.4596252441406,266.6224975585937,297.1297302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681008713319,4.8916525940967423e-08,0.0013680519768968,-0.1262431591749191,0.0,0.0,0.0,-0.0290624499320983,60.0,-28.549728393554688,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417180,291.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,298.4970397949219,0.0,0.0,0.0001283127057831,293.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,297.6058959960937,0.0,0.0,0.0001351186801912,291.18914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,298.0666198730469,0.0,0.0,9.979917376767844e-05,291.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,298.07574462890625,0.0,0.0,0.0001351199753116,292.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.6025695800781,0.0,0.0,0.0006409448687918,297.59326171875,294.1499938964844,266.56451416015625,265.37860107421875,270.3660583496094,266.5823669433594,297.1075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-28.54789161682129,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417240,291.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,298.4970397949219,0.0,0.0,0.0001283127057831,293.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,297.6058959960937,0.0,0.0,0.0001351186801912,291.18914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,298.0666198730469,0.0,0.0,9.979917376767844e-05,291.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,298.07574462890625,0.0,0.0,0.0001351199753116,292.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.6025695800781,0.0,0.0,0.0006409448687918,297.59326171875,294.1499938964844,266.56451416015625,265.37860107421875,270.3660583496094,266.5823669433594,297.1075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-28.54789161682129,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417300,291.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,298.4887084960937,0.0,0.0,0.0001282689190702,293.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,297.60516357421875,0.0,0.0,0.0001350725797237,291.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.0619506835937,0.0,0.0,9.976511501008643e-05,291.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,298.0710144042969,0.0,0.0,0.0001350738602923,292.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.60186767578125,0.0,0.0,0.0006407261826097,297.59234619140625,294.1499938964844,266.5448608398437,265.36285400390625,270.3197631835937,266.56256103515625,297.09649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667168095707,4.875460035691504e-08,0.0013666680315509,-0.1258285641670227,0.0,0.0,0.0,-0.0289821792393922,60.0,-28.54646682739257,-0.0,-1.2735516463635577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417360,291.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,298.4804077148437,0.0,0.0,0.0001282250450458,293.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,297.6044006347656,0.0,0.0,0.0001350263919448,291.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,298.0572814941406,0.0,0.0,9.973099804483354e-05,291.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,298.0662841796875,0.0,0.0,0.0001350276725133,292.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,297.6011047363281,0.0,0.0,0.0006405070889741,297.5914001464844,294.1499938964844,266.5254211425781,265.3472900390625,270.2738342285156,266.54296875,297.0854797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662490528076,4.869988501354784e-08,0.0013662003912031,-0.1256884634494781,0.0,0.0,0.0,-0.0289550572633743,60.0,-28.54478454589844,-0.0,-1.2726802367524217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417420,291.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,298.46392822265625,0.0,0.0,0.0001281383883906,293.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,297.6027526855469,0.0,0.0,0.0001349351514363,291.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,298.0479736328125,0.0,0.0,9.966357902158052e-05,291.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,298.05682373046875,0.0,0.0,0.000134936402901,292.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,297.5995483398437,0.0,0.0,0.0006400742568075,297.5893859863281,294.1499938964844,266.4872131347656,265.3167419433594,270.1829833984375,266.50439453125,297.0635070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653250643983,4.8591775936301935e-08,0.0013652764027938,-0.1254116147756576,0.0,0.0,0.0,-0.0289014652371406,60.0,-28.5408935546875,-0.0,-1.2709591601378636e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417480,291.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,298.46392822265625,0.0,0.0,0.0001281383883906,293.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,297.6027526855469,0.0,0.0,0.0001349351514363,291.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,298.0479736328125,0.0,0.0,9.966357902158052e-05,291.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,298.05682373046875,0.0,0.0,0.000134936402901,292.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,297.5995483398437,0.0,0.0,0.0006400742568075,297.5893859863281,294.1499938964844,266.4872131347656,265.3167419433594,270.1829833984375,266.50439453125,297.0635070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653250643983,4.8591775936301935e-08,0.0013652764027938,-0.1254116147756576,0.0,0.0,0.0,-0.0289014652371406,60.0,-28.5408935546875,-0.0,-1.2709591601378636e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417540,291.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,298.4476013183594,0.0,0.0,0.0001280551659874,293.109375,303.1499938964844,285.1499938964844,0.0,-0.0,297.6009826660156,0.0,0.0,0.0001348475198028,291.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,298.0386962890625,0.0,0.0,9.959884482668711e-05,291.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,298.0473937988281,0.0,0.0,0.0001348487567156,292.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.59783935546875,0.0,0.0,0.0006396585959009,297.58721923828125,294.1499938964844,266.45001220703125,265.287109375,270.0934753417969,266.4667663574219,297.0416564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644376304,4.8487958537180034e-08,0.0013643890852108,-0.1251457184553146,0.0,0.0,0.0,-0.0288499984890222,60.0,-28.53667640686035,-0.0,-1.2693075746028626e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417600,291.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,298.4476013183594,0.0,0.0,0.0001280551659874,293.109375,303.1499938964844,285.1499938964844,0.0,-0.0,297.6009826660156,0.0,0.0,0.0001348475198028,291.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,298.0386962890625,0.0,0.0,9.959884482668711e-05,291.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,298.0473937988281,0.0,0.0,0.0001348487567156,292.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.59783935546875,0.0,0.0,0.0006396585959009,297.58721923828125,294.1499938964844,266.45001220703125,265.287109375,270.0934753417969,266.4667663574219,297.0416564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644376304,4.8487958537180034e-08,0.0013643890852108,-0.1251457184553146,0.0,0.0,0.0,-0.0288499984890222,60.0,-28.53667640686035,-0.0,-1.2693075746028626e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417660,291.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,298.431396484375,0.0,0.0,0.0001279812422581,293.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,297.59912109375,0.0,0.0,0.0001347696961602,291.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,298.0293884277344,0.0,0.0,9.954135020961984e-05,291.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,298.0379333496094,0.0,0.0,0.0001347709039691,292.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,297.59600830078125,0.0,0.0,0.0006392894429154,297.5848693847656,294.1499938964844,266.413330078125,265.2585144042969,270.0053100585937,266.429931640625,297.0199279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.839574430093308e-08,0.001363600953482,-0.1249095350503921,0.0,0.0,0.0,-0.0288042873144149,60.0,-28.533063888549805,-0.0,-1.2678415828304426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417720,291.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,298.431396484375,0.0,0.0,0.0001279812422581,293.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,297.59912109375,0.0,0.0,0.0001347696961602,291.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,298.0293884277344,0.0,0.0,9.954135020961984e-05,291.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,298.0379333496094,0.0,0.0,0.0001347709039691,292.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,297.59600830078125,0.0,0.0,0.0006392894429154,297.5848693847656,294.1499938964844,266.413330078125,265.2585144042969,270.0053100585937,266.429931640625,297.0199279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.839574430093308e-08,0.001363600953482,-0.1249095350503921,0.0,0.0,0.0,-0.0288042873144149,60.0,-28.533063888549805,-0.0,-1.2678415828304426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417780,291.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,298.4153137207031,0.0,0.0,0.0001279214193345,293.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.5971069335937,0.0,0.0,0.0001347067154711,291.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,298.0201110839844,0.0,0.0,9.949481318471952e-05,291.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,298.02850341796875,0.0,0.0,0.0001347078941762,292.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.59405517578125,0.0,0.0,0.000638990662992,297.5823669433594,294.1499938964844,266.3766784667969,265.23101806640625,269.9183959960937,266.3932800292969,296.9982604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-28.53197288513184,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417840,291.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,298.4153137207031,0.0,0.0,0.0001279214193345,293.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.5971069335937,0.0,0.0,0.0001347067154711,291.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,298.0201110839844,0.0,0.0,9.949481318471952e-05,291.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,298.02850341796875,0.0,0.0,0.0001347078941762,292.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.59405517578125,0.0,0.0,0.000638990662992,297.5823669433594,294.1499938964844,266.3766784667969,265.23101806640625,269.9183959960937,266.3932800292969,296.9982604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-28.53197288513184,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417900,291.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,298.4073181152344,0.0,0.0,0.000127896622871,293.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,297.5960693359375,0.0,0.0,0.0001346806093351,291.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,298.0154724121094,0.0,0.0,9.947552462108432e-05,291.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,298.0238037109375,0.0,0.0,0.0001346817880403,292.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,297.593017578125,0.0,0.0,0.0006388668552972,297.5810241699219,294.1499938964844,266.3583374023437,265.2176208496094,269.8754272460937,266.3749694824219,296.9874572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627468142658,4.82901612031128e-08,0.0013626985019072,-0.1246390715241432,0.0,0.0,0.0,-0.0287519469857215,60.0,-28.5325984954834,-0.0,-1.2661638493227656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417960,291.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,298.3993530273437,0.0,0.0,0.000127875158796,293.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,297.594970703125,0.0,0.0,0.0001346580102108,291.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,298.0108337402344,0.0,0.0,9.945881902240215e-05,291.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,298.01910400390625,0.0,0.0,0.000134659174364,292.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,297.5919494628906,0.0,0.0,0.0006387596367858,297.57965087890625,294.1499938964844,266.3399963378906,265.2044677734375,269.832763671875,266.35662841796875,296.9766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625177089124,4.826335953111993e-08,0.0013624693965539,-0.1245704218745231,0.0,0.0,0.0,-0.0287386607378721,60.0,-28.533992767333984,-0.0,-1.2657382342240453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418020,291.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,298.38348388671875,0.0,0.0,0.0001278418785659,293.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.5927124023437,0.0,0.0,0.0001346229837508,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,298.00152587890625,0.0,0.0,9.943293844116852e-05,291.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,298.0096435546875,0.0,0.0,0.0001346241333521,292.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.5897521972656,0.0,0.0,0.0006385934539139,297.5768127441406,294.1499938964844,266.3033447265625,265.1788024902344,269.7483215332031,266.32000732421875,296.9552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.8221810544646366e-08,0.0013621143298223,-0.1244639828801155,0.0,0.0,0.0,-0.0287180636078119,60.0,-28.539018630981445,-0.0,-1.2650785663481656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418080,291.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,298.38348388671875,0.0,0.0,0.0001278418785659,293.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.5927124023437,0.0,0.0,0.0001346229837508,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,298.00152587890625,0.0,0.0,9.943293844116852e-05,291.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,298.0096435546875,0.0,0.0,0.0001346241333521,292.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.5897521972656,0.0,0.0,0.0006385934539139,297.5768127441406,294.1499938964844,266.3033447265625,265.1788024902344,269.7483215332031,266.32000732421875,296.9552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.8221810544646366e-08,0.0013621143298223,-0.1244639828801155,0.0,0.0,0.0,-0.0287180636078119,60.0,-28.539018630981445,-0.0,-1.2650785663481656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418140,291.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,298.36773681640625,0.0,0.0,0.0001278208947042,293.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.5903015136719,0.0,0.0,0.0001346008793916,291.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,297.9922180175781,0.0,0.0,9.941660391632468e-05,291.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,298.0002136230469,0.0,0.0,0.000134602014441,292.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,297.58740234375,0.0,0.0,0.0006384886219166,297.5737609863281,294.1499938964844,266.26666259765625,265.1539306640625,269.6650390625,266.2833251953125,296.93377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.8195573754128425e-08,0.0013618899974972,-0.1243967711925506,0.0,0.0,0.0,-0.0287050586193799,60.0,-28.54696273803711,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418200,291.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,298.36773681640625,0.0,0.0,0.0001278208947042,293.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.5903015136719,0.0,0.0,0.0001346008793916,291.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,297.9922180175781,0.0,0.0,9.941660391632468e-05,291.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,298.0002136230469,0.0,0.0,0.000134602014441,292.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,297.58740234375,0.0,0.0,0.0006384886219166,297.5737609863281,294.1499938964844,266.26666259765625,265.1539306640625,269.6650390625,266.2833251953125,296.93377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.8195573754128425e-08,0.0013618899974972,-0.1243967711925506,0.0,0.0,0.0,-0.0287050586193799,60.0,-28.54696273803711,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418260,291.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,298.35205078125,0.0,0.0,0.0001278113195439,293.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,297.5877685546875,0.0,0.0,0.0001345908240182,291.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,297.98291015625,0.0,0.0,9.940916061168537e-05,291.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,297.9907531738281,0.0,0.0,0.0001345919299637,292.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,297.5848999023437,0.0,0.0,0.0006384409498423,297.570556640625,294.1499938964844,266.2300109863281,265.1296691894531,269.5828857421875,266.2466735839844,296.9124450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.818358689817615e-08,0.0013617875520139,-0.1243660598993301,0.0,0.0,0.0,-0.0286991149187088,60.0,-28.557636260986328,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418320,291.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,298.35205078125,0.0,0.0,0.0001278113195439,293.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,297.5877685546875,0.0,0.0,0.0001345908240182,291.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,297.98291015625,0.0,0.0,9.940916061168537e-05,291.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,297.9907531738281,0.0,0.0,0.0001345919299637,292.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,297.5848999023437,0.0,0.0,0.0006384409498423,297.570556640625,294.1499938964844,266.2300109863281,265.1296691894531,269.5828857421875,266.2466735839844,296.9124450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.818358689817615e-08,0.0013617875520139,-0.1243660598993301,0.0,0.0,0.0,-0.0286991149187088,60.0,-28.557636260986328,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418380,291.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,298.33648681640625,0.0,0.0,0.0001278122072108,293.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,297.5850830078125,0.0,0.0,0.0001345917698927,291.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.9735412597656,0.0,0.0,9.940983727574348e-05,291.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,297.98126220703125,0.0,0.0,0.0001345928612863,292.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,297.582275390625,0.0,0.0,0.0006384453736245,297.5671691894531,294.1499938964844,266.1933288574219,265.1059875488281,269.5018310546875,266.21002197265625,296.8911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.818462429057036e-08,0.0013617963995784,-0.1243687123060226,0.0,0.0,0.0,-0.0286996290087699,60.0,-28.57083511352539,-0.0,-1.264488105334749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418440,291.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,298.33648681640625,0.0,0.0,0.0001278122072108,293.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,297.5850830078125,0.0,0.0,0.0001345917698927,291.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.9735412597656,0.0,0.0,9.940983727574348e-05,291.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,297.98126220703125,0.0,0.0,0.0001345928612863,292.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,297.582275390625,0.0,0.0,0.0006384453736245,297.5671691894531,294.1499938964844,266.1933288574219,265.1059875488281,269.5018310546875,266.21002197265625,296.8911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.818462429057036e-08,0.0013617963995784,-0.1243687123060226,0.0,0.0,0.0,-0.0286996290087699,60.0,-28.57083511352539,-0.0,-1.264488105334749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418500,291.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,298.3287353515625,0.0,0.0,0.0001278162380913,293.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,297.5837097167969,0.0,0.0,0.0001345960190519,291.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.9688720703125,0.0,0.0,9.94129732134752e-05,291.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,297.9765319824219,0.0,0.0,0.0001345970958936,292.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.5809020996094,0.0,0.0,0.0006384655134752,297.5653991699219,294.1499938964844,266.17498779296875,265.09429931640625,269.46173095703125,266.1916809082031,296.8805236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618872035294,4.81896123005754e-08,0.0013618390075862,-0.1243814975023269,0.0,0.0,0.0,-0.0287021026015281,60.0,-28.578332901000977,-0.0,-1.2645674019040598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418560,291.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,298.32098388671875,0.0,0.0,0.0001278224517591,293.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.582275390625,0.0,0.0,0.0001346025674138,291.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,297.96417236328125,0.0,0.0,9.941780444933102e-05,291.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,297.9717712402344,0.0,0.0,0.0001346036442555,292.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.5794982910156,0.0,0.0,0.0006384965963661,297.5635986328125,294.1499938964844,266.1566772460937,265.0827331542969,269.421875,266.17333984375,296.86993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619530946016,4.8197332347399424e-08,0.0013619048986583,-0.1244012713432312,0.0,0.0,0.0,-0.0287059284746646,60.0,-28.58635330200196,-0.0,-1.2646898994717048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418620,291.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,298.3055419921875,0.0,0.0,0.0001278408744838,293.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.5793151855469,0.0,0.0,0.0001346219651168,291.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,297.95477294921875,0.0,0.0,9.943212353391571e-05,291.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.9622497558594,0.0,0.0,0.0001346230274066,292.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,297.5765991210937,0.0,0.0,0.0006385886808857,297.5598449707031,294.1499938964844,266.1199951171875,265.0598449707031,269.3429260253906,266.1366577148437,296.8487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.8220226034345615e-08,0.0013621005928143,-0.1244599223136901,0.0,0.0,0.0,-0.0287172775715589,60.0,-28.60385513305664,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418680,291.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,298.3055419921875,0.0,0.0,0.0001278408744838,293.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.5793151855469,0.0,0.0,0.0001346219651168,291.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,297.95477294921875,0.0,0.0,9.943212353391571e-05,291.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.9622497558594,0.0,0.0,0.0001346230274066,292.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,297.5765991210937,0.0,0.0,0.0006385886808857,297.5598449707031,294.1499938964844,266.1199951171875,265.0598449707031,269.3429260253906,266.1366577148437,296.8487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.8220226034345615e-08,0.0013621005928143,-0.1244599223136901,0.0,0.0,0.0,-0.0287172775715589,60.0,-28.60385513305664,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418740,291.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,298.2901916503906,0.0,0.0,0.0001278662675758,293.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.57623291015625,0.0,0.0,0.000134648711537,291.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,297.9453430175781,0.0,0.0,9.9451863206923e-05,291.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,297.9526672363281,0.0,0.0,0.0001346497592749,292.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.5735778808594,0.0,0.0,0.0006387155153788,297.555908203125,294.1499938964844,266.0833435058594,265.03717041015625,269.2649841308594,266.1000061035156,296.82763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825180965895015e-08,0.0013623705599457,-0.1245408356189727,0.0,0.0,0.0,-0.0287329349666833,60.0,-28.62314414978028,-0.0,-1.2655549141982192e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418800,291.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,298.2901916503906,0.0,0.0,0.0001278662675758,293.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.57623291015625,0.0,0.0,0.000134648711537,291.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,297.9453430175781,0.0,0.0,9.9451863206923e-05,291.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,297.9526672363281,0.0,0.0,0.0001346497592749,292.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.5735778808594,0.0,0.0,0.0006387155153788,297.555908203125,294.1499938964844,266.0833435058594,265.03717041015625,269.2649841308594,266.1000061035156,296.82763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825180965895015e-08,0.0013623705599457,-0.1245408356189727,0.0,0.0,0.0,-0.0287329349666833,60.0,-28.62314414978028,-0.0,-1.2655549141982192e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418860,291.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,298.27490234375,0.0,0.0,0.0001278973504668,293.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,297.572998046875,0.0,0.0,0.0001346814678981,291.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,297.9358825683594,0.0,0.0,9.947604121407494e-05,291.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,297.9430847167969,0.0,0.0,0.0001346824865322,292.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,297.57037353515625,0.0,0.0,0.0006388709298335,297.5517883300781,294.1499938964844,266.0466613769531,265.0146789550781,269.1880187988281,266.0633239746094,296.8065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.829050936905333e-08,0.001362701295875,-0.1246399730443954,0.0,0.0,0.0,-0.0287521183490753,60.0,-28.6439208984375,-0.0,-1.2661695336646517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418920,291.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,298.27490234375,0.0,0.0,0.0001278973504668,293.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,297.572998046875,0.0,0.0,0.0001346814678981,291.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,297.9358825683594,0.0,0.0,9.947604121407494e-05,291.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,297.9430847167969,0.0,0.0,0.0001346824865322,292.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,297.57037353515625,0.0,0.0,0.0006388709298335,297.5517883300781,294.1499938964844,266.0466613769531,265.0146789550781,269.1880187988281,266.0633239746094,296.8065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.829050936905333e-08,0.001362701295875,-0.1246399730443954,0.0,0.0,0.0,-0.0287521183490753,60.0,-28.6439208984375,-0.0,-1.2661695336646517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
