time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
418980,291.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,298.2596740722656,0.0,0.0,0.0001279329007957,293.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,297.5696105957031,0.0,0.0,0.000134718909976,291.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.9263610839844,0.0,0.0,9.950368257705122e-05,291.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,297.9334411621094,0.0,0.0,0.0001347199140582,292.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.5670471191406,0.0,0.0,0.0006390485214069,297.5474853515625,294.1499938964844,266.010009765625,264.9921875,269.11199951171875,266.0266418457031,296.7855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475486520911e-08,0.0013630794128403,-0.1247533112764358,0.0,0.0,0.0,-0.0287740509957075,60.0,-28.66590118408203,-0.0,-1.2668724025388658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419040,291.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,298.2596740722656,0.0,0.0,0.0001279329007957,293.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,297.5696105957031,0.0,0.0,0.000134718909976,291.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.9263610839844,0.0,0.0,9.950368257705122e-05,291.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,297.9334411621094,0.0,0.0,0.0001347199140582,292.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.5670471191406,0.0,0.0,0.0006390485214069,297.5474853515625,294.1499938964844,266.010009765625,264.9921875,269.11199951171875,266.0266418457031,296.7855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475486520911e-08,0.0013630794128403,-0.1247533112764358,0.0,0.0,0.0,-0.0287740509957075,60.0,-28.66590118408203,-0.0,-1.2668724025388658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419100,291.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,298.2520751953125,0.0,0.0,0.0001279519929084,293.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.56787109375,0.0,0.0,0.0001347390207229,291.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.9216003417969,0.0,0.0,9.951853280654176e-05,291.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,297.9286193847656,0.0,0.0,0.000134740024805,292.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,297.5653076171875,0.0,0.0,0.0006391439237631,297.5452575683594,294.1499938964844,265.9916687011719,264.9809265136719,269.07440185546875,266.00830078125,296.7750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013633309863507,4.835853317786133e-08,0.0013632825575768,-0.1248142197728157,0.0,0.0,0.0,-0.0287858396768569,60.0,-28.677282333374023,-0.0,-1.2672501270571956e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419160,291.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,298.2444763183594,0.0,0.0,0.0001279716670978,293.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,297.5660705566406,0.0,0.0,0.0001347597426502,291.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,297.91680908203125,0.0,0.0,9.953382686944678e-05,291.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,297.9237670898437,0.0,0.0,0.0001347607176285,292.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.56353759765625,0.0,0.0,0.0006392421782948,297.5429992675781,294.1499938964844,265.97332763671875,264.9696655273437,269.0370178222656,265.9899597167969,296.7645568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363540184684,4.838301492782193e-08,0.0013634918723255,-0.1248769313097,0.0,0.0,0.0,-0.0287979748100042,60.0,-28.68883514404297,-0.0,-1.267639220259298e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419220,291.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,298.2293395996094,0.0,0.0,0.0001280123688047,292.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.5624084472656,0.0,0.0,0.0001348026271443,291.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.9071960449219,0.0,0.0,9.95654845610261e-05,291.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.9140625,0.0,0.0,0.0001348035875707,292.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,297.5599060058594,0.0,0.0,0.0006394456140697,297.538330078125,294.1499938964844,265.9366760253906,264.9469909667969,268.962890625,265.9532775878906,296.7435913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639734825119,4.8433708599304743e-08,0.001363925053738,-0.1250067800283432,0.0,0.0,0.0,-0.0288231056183576,60.0,-28.71234893798828,-0.0,-1.2684449757216498e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419280,291.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,298.2293395996094,0.0,0.0,0.0001280123688047,292.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.5624084472656,0.0,0.0,0.0001348026271443,291.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.9071960449219,0.0,0.0,9.95654845610261e-05,291.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.9140625,0.0,0.0,0.0001348035875707,292.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,297.5599060058594,0.0,0.0,0.0006394456140697,297.538330078125,294.1499938964844,265.9366760253906,264.9469909667969,268.962890625,265.9532775878906,296.7435913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639734825119,4.8433708599304743e-08,0.001363925053738,-0.1250067800283432,0.0,0.0,0.0,-0.0288231056183576,60.0,-28.71234893798828,-0.0,-1.2684449757216498e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419340,291.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,298.2142639160156,0.0,0.0,0.0001280539145227,292.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,297.55859375,0.0,0.0,0.0001348463847534,291.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,297.8975524902344,0.0,0.0,9.959778981283308e-05,291.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,297.904296875,0.0,0.0,0.0001348473306279,292.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.55615234375,0.0,0.0,0.0006396531825885,297.5334777832031,294.1499938964844,265.8999938964844,264.9240417480469,268.8896179199219,265.9165954589844,296.72265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644157443195,4.848543966318175e-08,0.0013643671991303,-0.1251392662525177,0.0,0.0,0.0,-0.0288487486541271,60.0,-28.73624038696289,-0.0,-1.269267642101113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419400,291.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,298.2142639160156,0.0,0.0,0.0001280539145227,292.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,297.55859375,0.0,0.0,0.0001348463847534,291.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,297.8975524902344,0.0,0.0,9.959778981283308e-05,291.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,297.904296875,0.0,0.0,0.0001348473306279,292.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.55615234375,0.0,0.0,0.0006396531825885,297.5334777832031,294.1499938964844,265.8999938964844,264.9240417480469,268.8896179199219,265.9165954589844,296.72265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644157443195,4.848543966318175e-08,0.0013643671991303,-0.1251392662525177,0.0,0.0,0.0,-0.0288487486541271,60.0,-28.73624038696289,-0.0,-1.269267642101113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419460,291.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,298.19921875,0.0,0.0,0.0001280951255466,292.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.5546264648437,0.0,0.0,0.0001348897785646,291.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,297.88787841796875,0.0,0.0,9.962984040612356e-05,291.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,297.8945007324219,0.0,0.0,0.0001348907244391,292.19464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.5522155761719,0.0,0.0,0.0006398590630851,297.5284423828125,294.1499938964844,265.86334228515625,264.9007568359375,268.8172302246094,265.8799133300781,296.7017517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648542808368,4.8536755059558345e-08,0.0013648057356476,-0.1252706944942474,0.0,0.0,0.0,-0.0288741867989301,60.0,-28.760229110717773,-0.0,-1.270083771487407e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419520,291.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,298.19921875,0.0,0.0,0.0001280951255466,292.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.5546264648437,0.0,0.0,0.0001348897785646,291.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,297.88787841796875,0.0,0.0,9.962984040612356e-05,291.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,297.8945007324219,0.0,0.0,0.0001348907244391,292.19464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.5522155761719,0.0,0.0,0.0006398590630851,297.5284423828125,294.1499938964844,265.86334228515625,264.9007568359375,268.8172302246094,265.8799133300781,296.7017517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648542808368,4.8536755059558345e-08,0.0013648057356476,-0.1252706944942474,0.0,0.0,0.0,-0.0288741867989301,60.0,-28.760229110717773,-0.0,-1.270083771487407e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419580,291.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,298.1842041015625,0.0,0.0,0.0001281349104829,292.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.5505065917969,0.0,0.0,0.0001349316880805,291.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,297.87811279296875,0.0,0.0,9.966077050194144e-05,291.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.8846130371094,0.0,0.0,0.0001349326048512,292.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,297.5481262207031,0.0,0.0,0.0006400577840395,297.523193359375,294.1499938964844,265.82666015625,264.87701416015625,268.7456970214844,265.8432006835937,296.6808776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.85862834409545e-08,0.0013652291381731,-0.1253975480794906,0.0,0.0,0.0,-0.0288987383246421,60.0,-28.78406143188477,-0.0,-1.270871763381365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419640,291.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,298.1842041015625,0.0,0.0,0.0001281349104829,292.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.5505065917969,0.0,0.0,0.0001349316880805,291.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,297.87811279296875,0.0,0.0,9.966077050194144e-05,291.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.8846130371094,0.0,0.0,0.0001349326048512,292.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,297.5481262207031,0.0,0.0,0.0006400577840395,297.523193359375,294.1499938964844,265.82666015625,264.87701416015625,268.7456970214844,265.8432006835937,296.6808776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.85862834409545e-08,0.0013652291381731,-0.1253975480794906,0.0,0.0,0.0,-0.0288987383246421,60.0,-28.78406143188477,-0.0,-1.270871763381365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419700,291.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,298.1766967773437,0.0,0.0,0.0001281538425246,292.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.5483703613281,0.0,0.0,0.0001349516242044,291.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.87322998046875,0.0,0.0,9.967548976419494e-05,291.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,297.8796691894531,0.0,0.0,0.0001349525264231,292.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,297.5460205078125,0.0,0.0,0.0006401523714885,297.5205078125,294.1499938964844,265.8083190917969,264.8649597167969,268.71026611328125,265.8248596191406,296.6704406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013654790818691,4.8609848590785993e-08,0.0013654305366799,-0.1254578977823257,0.0,0.0,0.0,-0.0289104226976633,60.0,-28.795827865600582,-0.0,-1.2712469299458462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419760,291.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,298.1692199707031,0.0,0.0,0.0001281721488339,292.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,297.5462341308594,0.0,0.0,0.000134970905492,291.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,297.8683166503906,0.0,0.0,9.96897360892035e-05,291.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.8747253417969,0.0,0.0,0.0001349718222627,292.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.5439147949219,0.0,0.0,0.0006402438739314,297.5177917480469,294.1499938964844,265.7900085449219,264.8527526855469,268.67498779296875,265.8065185546875,296.6600036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013656740775331,4.8632657012603886e-08,0.0013656254159286,-0.1255162954330444,0.0,0.0,0.0,-0.0289217289537191,60.0,-28.80747604370117,-0.0,-1.2716098751752725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419820,291.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,298.1542663574219,0.0,0.0,0.000128205952933,292.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.5418395996094,0.0,0.0,0.0001350065140286,291.024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.85845947265625,0.0,0.0,9.971601684810594e-05,291.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,297.86474609375,0.0,0.0,0.0001350074016954,292.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.53955078125,0.0,0.0,0.0006404127343557,297.51220703125,294.1499938964844,265.7533264160156,264.8278503417969,268.6050109863281,265.76983642578125,296.63916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472824798824e-08,0.0013659850228577,-0.1256240457296371,0.0,0.0,0.0,-0.0289425831288099,60.0,-28.830322265625,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419880,291.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,298.1542663574219,0.0,0.0,0.000128205952933,292.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.5418395996094,0.0,0.0,0.0001350065140286,291.024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.85845947265625,0.0,0.0,9.971601684810594e-05,291.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,297.86474609375,0.0,0.0,0.0001350074016954,292.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.53955078125,0.0,0.0,0.0006404127343557,297.51220703125,294.1499938964844,265.7533264160156,264.8278503417969,268.6050109863281,265.76983642578125,296.63916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472824798824e-08,0.0013659850228577,-0.1256240457296371,0.0,0.0,0.0,-0.0289425831288099,60.0,-28.830322265625,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419940,291.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,298.13934326171875,0.0,0.0,0.000128235144075,292.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.53729248046875,0.0,0.0,0.0001350372622255,291.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.8485412597656,0.0,0.0,9.97387251118198e-05,291.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,297.854736328125,0.0,0.0,0.0001350381353404,292.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,297.5350341796875,0.0,0.0,0.0006405586609616,297.5064697265625,294.1499938964844,265.7166748046875,264.8022155761719,268.5357666015625,265.7331848144531,296.61834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-28.85225486755371,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420000,291.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,298.13934326171875,0.0,0.0,0.000128235144075,292.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.53729248046875,0.0,0.0,0.0001350372622255,291.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.8485412597656,0.0,0.0,9.97387251118198e-05,291.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,297.854736328125,0.0,0.0,0.0001350381353404,292.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,297.5350341796875,0.0,0.0,0.0006405586609616,297.5064697265625,294.1499938964844,265.7166748046875,264.8022155761719,268.5357666015625,265.7331848144531,296.61834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-28.85225486755371,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420060,291.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,298.1244506835937,0.0,0.0,0.0001282587909372,292.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.5325927734375,0.0,0.0,0.0001350621751043,291.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,297.8385925292969,0.0,0.0,9.975710418075324e-05,291.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,297.8446655273437,0.0,0.0,0.0001350630336673,292.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.5303955078125,0.0,0.0,0.0006406767643056,297.5005187988281,294.1499938964844,265.67999267578125,264.7757873535156,268.4673156738281,265.6965026855469,296.5975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-28.873062133789062,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420120,291.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,298.1244506835937,0.0,0.0,0.0001282587909372,292.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.5325927734375,0.0,0.0,0.0001350621751043,291.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,297.8385925292969,0.0,0.0,9.975710418075324e-05,291.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,297.8446655273437,0.0,0.0,0.0001350630336673,292.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.5303955078125,0.0,0.0,0.0006406767643056,297.5005187988281,294.1499938964844,265.67999267578125,264.7757873535156,268.4673156738281,265.6965026855469,296.5975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-28.873062133789062,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420180,291.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,298.1095886230469,0.0,0.0,0.0001282758894376,292.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,297.5277709960937,0.0,0.0,0.0001350801903754,291.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,297.8285522460937,0.0,0.0,9.977040463127196e-05,291.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,297.83453369140625,0.0,0.0,0.0001350810343865,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,297.52557373046875,0.0,0.0,0.0006407622713595,297.4944152832031,294.1499938964844,265.6433410644531,264.7484436035156,268.3996276855469,265.6598205566406,296.5767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667776947841,4.8761759074977824e-08,0.0013667289167642,-0.1258469074964523,0.0,0.0,0.0,-0.0289857275784015,60.0,-28.89250946044922,-0.0,-1.273665759526921e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420240,291.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,298.1095886230469,0.0,0.0,0.0001282758894376,292.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,297.5277709960937,0.0,0.0,0.0001350801903754,291.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,297.8285522460937,0.0,0.0,9.977040463127196e-05,291.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,297.83453369140625,0.0,0.0,0.0001350810343865,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,297.52557373046875,0.0,0.0,0.0006407622713595,297.4944152832031,294.1499938964844,265.6433410644531,264.7484436035156,268.3996276855469,265.6598205566406,296.5767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667776947841,4.8761759074977824e-08,0.0013667289167642,-0.1258469074964523,0.0,0.0,0.0,-0.0289857275784015,60.0,-28.89250946044922,-0.0,-1.273665759526921e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420300,291.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,298.1021728515625,0.0,0.0,0.0001282815792364,292.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.5252685546875,0.0,0.0,0.0001350861857645,290.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,297.8235168457031,0.0,0.0,9.977482841350138e-05,291.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,297.8294372558594,0.0,0.0,0.0001350870297756,292.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,297.5231018066406,0.0,0.0,0.0006407907349057,297.49127197265625,294.1499938964844,265.625,264.7344055175781,268.3661193847656,265.6414794921875,296.5663452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668381143361,4.876883252791232e-08,0.0013667893363162,-0.1258650124073028,0.0,0.0,0.0,-0.0289892330765724,60.0,-28.90159034729004,-0.0,-1.2737783094962654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420360,291.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,298.0947265625,0.0,0.0,0.0001282854209421,292.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,297.5227355957031,0.0,0.0,0.0001350902311969,290.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,297.8184509277344,0.0,0.0,9.977780428016558e-05,291.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.8243408203125,0.0,0.0,0.0001350910606561,292.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.5205993652344,0.0,0.0,0.0006408098852261,297.48809814453125,294.1499938964844,265.6066589355469,264.7200927734375,268.332763671875,265.6231384277344,296.5559387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668787432834,4.877358250610087e-08,0.0013668299652636,-0.125877171754837,0.0,0.0,0.0,-0.0289915893226861,60.0,-28.91028594970703,-0.0,-1.2738540533518974e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420420,291.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,298.07989501953125,0.0,0.0,0.0001282866578549,292.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,297.5176086425781,0.0,0.0,0.0001350915554212,290.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,297.8083190917969,0.0,0.0,9.977877198252828e-05,291.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,297.8140869140625,0.0,0.0,0.0001350923703284,292.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,297.5155029296875,0.0,0.0,0.0006408161716535,297.4815979003906,294.1499938964844,265.57000732421875,264.690673828125,268.2666320800781,265.58648681640625,296.53515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668916653841,4.8775088856700683e-08,0.0013668428873643,-0.1258810311555862,0.0,0.0,0.0,-0.028992336243391,60.0,-28.92639923095703,-0.0,-1.273878069696366e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420480,291.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,298.07989501953125,0.0,0.0,0.0001282866578549,292.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,297.5176086425781,0.0,0.0,0.0001350915554212,290.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,297.8083190917969,0.0,0.0,9.977877198252828e-05,291.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,297.8140869140625,0.0,0.0,0.0001350923703284,292.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,297.5155029296875,0.0,0.0,0.0006408161716535,297.4815979003906,294.1499938964844,265.57000732421875,264.690673828125,268.2666320800781,265.58648681640625,296.53515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668916653841,4.8775088856700683e-08,0.0013668428873643,-0.1258810311555862,0.0,0.0,0.0,-0.028992336243391,60.0,-28.92639923095703,-0.0,-1.273878069696366e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420540,291.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,298.0650939941406,0.0,0.0,0.0001282779121538,292.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,297.5122985839844,0.0,0.0,0.0001350823440589,290.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.798095703125,0.0,0.0,9.97719616862014e-05,291.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,297.80377197265625,0.0,0.0,0.0001350831444142,292.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.5102233886719,0.0,0.0,0.0006407724577002,297.47491455078125,294.1499938964844,265.5333251953125,264.6600646972656,268.2012634277344,265.5498046875,296.514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667980674654,4.8764132287715256e-08,0.0013667492894455,-0.1258529722690582,0.0,0.0,0.0,-0.0289869047701358,60.0,-28.94034767150879,-0.0,-1.2737035604004632e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420600,291.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,298.0650939941406,0.0,0.0,0.0001282779121538,292.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,297.5122985839844,0.0,0.0,0.0001350823440589,290.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.798095703125,0.0,0.0,9.97719616862014e-05,291.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,297.80377197265625,0.0,0.0,0.0001350831444142,292.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.5102233886719,0.0,0.0,0.0006407724577002,297.47491455078125,294.1499938964844,265.5333251953125,264.6600646972656,268.2012634277344,265.5498046875,296.514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667980674654,4.8764132287715256e-08,0.0013667492894455,-0.1258529722690582,0.0,0.0,0.0,-0.0289869047701358,60.0,-28.94034767150879,-0.0,-1.2737035604004632e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420660,291.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,298.05029296875,0.0,0.0,0.0001282596349483,292.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,297.5068359375,0.0,0.0,0.000135063091875,290.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,297.7878112792969,0.0,0.0,9.975773718906568e-05,291.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.7933959960937,0.0,0.0,0.0001350638922303,292.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.5048217773437,0.0,0.0,0.0006406811880879,297.46807861328125,294.1499938964844,265.4966735839844,264.6282043457031,268.136474609375,265.5131530761719,296.4936218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013666028389707,4.8741295444187926e-08,0.0013665541773661,-0.1257945001125335,0.0,0.0,0.0,-0.0289755836129188,60.0,-28.95238494873047,-0.0,-1.273339762519754e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420720,291.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,298.05029296875,0.0,0.0,0.0001282596349483,292.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,297.5068359375,0.0,0.0,0.000135063091875,290.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,297.7878112792969,0.0,0.0,9.975773718906568e-05,291.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.7933959960937,0.0,0.0,0.0001350638922303,292.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.5048217773437,0.0,0.0,0.0006406811880879,297.46807861328125,294.1499938964844,265.4966735839844,264.6282043457031,268.136474609375,265.5131530761719,296.4936218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013666028389707,4.8741295444187926e-08,0.0013665541773661,-0.1257945001125335,0.0,0.0,0.0,-0.0289755836129188,60.0,-28.95238494873047,-0.0,-1.273339762519754e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420780,291.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,298.0355224609375,0.0,0.0,0.000128228784888,292.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.5012512207031,0.0,0.0,0.0001350306265521,290.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,297.7774658203125,0.0,0.0,9.973374108085407e-05,291.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,297.782958984375,0.0,0.0,0.0001350313978036,292.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,297.4992370605469,0.0,0.0,0.0006405271124094,297.4610595703125,294.1499938964844,265.4599914550781,264.594970703125,268.0724792480469,265.4765014648437,296.47283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662738492712,4.870279468605077e-08,0.0013662250712513,-0.125695914030075,0.0,0.0,0.0,-0.0289564989507198,60.0,-28.96152877807617,-0.0,-1.272726564138793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420840,291.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,298.0355224609375,0.0,0.0,0.000128228784888,292.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.5012512207031,0.0,0.0,0.0001350306265521,290.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,297.7774658203125,0.0,0.0,9.973374108085407e-05,291.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,297.782958984375,0.0,0.0,0.0001350313978036,292.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,297.4992370605469,0.0,0.0,0.0006405271124094,297.4610595703125,294.1499938964844,265.4599914550781,264.594970703125,268.0724792480469,265.4765014648437,296.47283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662738492712,4.870279468605077e-08,0.0013662250712513,-0.125695914030075,0.0,0.0,0.0,-0.0289564989507198,60.0,-28.96152877807617,-0.0,-1.272726564138793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420900,291.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,298.02813720703125,0.0,0.0,0.0001282093435293,292.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,297.4983825683594,0.0,0.0,0.0001350101520074,290.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,297.77227783203125,0.0,0.0,9.97186143649742e-05,291.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,297.7777099609375,0.0,0.0,0.0001350109232589,292.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,297.4964294433594,0.0,0.0,0.000640430022031,297.4574890136719,294.1499938964844,265.4416809082031,264.57781982421875,268.0407409667969,265.4581604003906,296.46246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660663971677,4.867852965162457e-08,0.0013660177355632,-0.1256337761878967,0.0,0.0,0.0,-0.0289444699883461,60.0,-28.965221405029297,-0.0,-1.272340170999087e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420960,291.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,298.020751953125,0.0,0.0,0.0001281860895687,292.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.4955139160156,0.0,0.0,0.000134985675686,290.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,297.7670593261719,0.0,0.0,9.970053361030295e-05,291.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,297.7724609375,0.0,0.0,0.0001349864323856,292.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,297.4935302734375,0.0,0.0,0.0006403138977475,297.453857421875,294.1499938964844,265.42333984375,264.5603332519531,268.0091552734375,265.4398498535156,296.4520874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013658185489475,4.864952884986452e-08,0.001365769887343,-0.1255595088005066,0.0,0.0,0.0,-0.0289300922304391,60.0,-28.968162536621094,-0.0,-1.2718784603293898e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421020,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,298.0060119628906,0.0,0.0,0.0001281290751649,292.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,297.4896240234375,0.0,0.0,0.0001349256490357,290.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,297.756591796875,0.0,0.0,9.965618664864452e-05,291.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.76190185546875,0.0,0.0,0.0001349263911833,292.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,297.4877014160156,0.0,0.0,0.0006400291458703,297.4465026855469,294.1499938964844,265.3866577148437,264.5241394042969,267.9464416503906,265.4031982421875,296.43133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652107445523,4.8578414180155967e-08,0.0013651621993631,-0.1253773868083953,0.0,0.0,0.0,-0.0288948416709899,60.0,-28.97182273864746,-0.0,-1.270746565751324e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421080,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,298.0060119628906,0.0,0.0,0.0001281290751649,292.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,297.4896240234375,0.0,0.0,0.0001349256490357,290.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,297.756591796875,0.0,0.0,9.965618664864452e-05,291.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.76190185546875,0.0,0.0,0.0001349263911833,292.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,297.4877014160156,0.0,0.0,0.0006400291458703,297.4465026855469,294.1499938964844,265.3866577148437,264.5241394042969,267.9464416503906,265.4031982421875,296.43133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652107445523,4.8578414180155967e-08,0.0013651621993631,-0.1253773868083953,0.0,0.0,0.0,-0.0288948416709899,60.0,-28.97182273864746,-0.0,-1.270746565751324e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421140,291.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.9912414550781,0.0,0.0,0.0001280527649214,292.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,297.48358154296875,0.0,0.0,0.0001348452788079,290.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,297.7460632324219,0.0,0.0,9.959682211047038e-05,291.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,297.7512512207031,0.0,0.0,0.0001348460209555,292.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,297.481689453125,0.0,0.0,0.0006396480021066,297.4389343261719,294.1499938964844,265.3500061035156,264.4863586425781,267.8844909667969,265.3665466308594,296.4105529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013643972342833,4.848324053341457e-08,0.0013643488055095,-0.1251336336135864,0.0,0.0,0.0,-0.0288476608693599,60.0,-28.971349716186523,-0.0,-1.2692325412899666e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421200,291.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.9912414550781,0.0,0.0,0.0001280527649214,292.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,297.48358154296875,0.0,0.0,0.0001348452788079,290.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,297.7460632324219,0.0,0.0,9.959682211047038e-05,291.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,297.7512512207031,0.0,0.0,0.0001348460209555,292.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,297.481689453125,0.0,0.0,0.0006396480021066,297.4389343261719,294.1499938964844,265.3500061035156,264.4863586425781,267.8844909667969,265.3665466308594,296.4105529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013643972342833,4.848324053341457e-08,0.0013643488055095,-0.1251336336135864,0.0,0.0,0.0,-0.0288476608693599,60.0,-28.971349716186523,-0.0,-1.2692325412899666e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421260,291.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,297.9765319824219,0.0,0.0,0.0001279478892683,292.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,297.4774169921875,0.0,0.0,0.0001347348588751,290.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,297.7354431152344,0.0,0.0,9.95152586256154e-05,291.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.7405700683594,0.0,0.0,0.0001347355864709,292.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,297.4755554199219,0.0,0.0,0.0006391241913661,297.4312438964844,294.1499938964844,265.3133239746094,264.44775390625,267.8231201171875,265.3299255371094,296.3898010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632797636091,4.835247935375264e-08,0.0013632313348352,-0.1247987076640129,0.0,0.0,0.0,-0.0287828408181667,60.0,-28.96621322631836,-0.0,-1.2671539195707737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
