time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
421320,291.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,297.9765319824219,0.0,0.0,0.0001279478892683,292.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,297.4774169921875,0.0,0.0,0.0001347348588751,290.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,297.7354431152344,0.0,0.0,9.95152586256154e-05,291.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.7405700683594,0.0,0.0,0.0001347355864709,292.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,297.4755554199219,0.0,0.0,0.0006391241913661,297.4312438964844,294.1499938964844,265.3133239746094,264.44775390625,267.8231201171875,265.3299255371094,296.3898010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632797636091,4.835247935375264e-08,0.0013632313348352,-0.1247987076640129,0.0,0.0,0.0,-0.0287828408181667,60.0,-28.96621322631836,-0.0,-1.2671539195707737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421380,291.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,297.9618225097656,0.0,0.0,0.00012778796372,292.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,297.4711303710937,0.0,0.0,0.0001345664495602,290.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,297.72479248046875,0.0,0.0,9.93908615782857e-05,291.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,297.7298278808594,0.0,0.0,0.000134567162604,292.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,297.46929931640625,0.0,0.0,0.0006383253494277,297.42340087890625,294.1499938964844,265.27667236328125,264.4091491699219,267.76239013671875,265.2933349609375,296.3690490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615754432976,4.8153072640388934e-08,0.0013615272473543,-0.1242878809571266,0.0,0.0,0.0,-0.028683990240097,60.0,-28.95088195800781,-0.0,-1.2639873148145853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421440,291.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,297.9618225097656,0.0,0.0,0.00012778796372,292.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,297.4711303710937,0.0,0.0,0.0001345664495602,290.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,297.72479248046875,0.0,0.0,9.93908615782857e-05,291.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,297.7298278808594,0.0,0.0,0.000134567162604,292.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,297.46929931640625,0.0,0.0,0.0006383253494277,297.42340087890625,294.1499938964844,265.27667236328125,264.4091491699219,267.76239013671875,265.2933349609375,296.3690490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615754432976,4.8153072640388934e-08,0.0013615272473543,-0.1242878809571266,0.0,0.0,0.0,-0.028683990240097,60.0,-28.95088195800781,-0.0,-1.2639873148145853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421500,291.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,297.9544677734375,0.0,0.0,0.0001276892289752,292.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.4679260253906,0.0,0.0,0.0001344624906778,290.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,297.7194519042969,0.0,0.0,9.9314063845668e-05,291.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,297.7244567871094,0.0,0.0,0.0001344631891697,292.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.4660949707031,0.0,0.0,0.0006378321559168,297.4194030761719,294.1499938964844,265.2583312988281,264.3898620605469,267.7322998046875,265.2750244140625,296.3586730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013605232816189,4.8029978216845854e-08,0.0013604753185063,-0.1239724904298782,0.0,0.0,0.0,-0.0286229699850082,60.0,-28.938953399658203,-0.0,-1.2620346012681696e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421560,291.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.9471130371094,0.0,0.0,0.0001275777904083,292.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.4646911621094,0.0,0.0,0.0001343451440334,290.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,297.714111328125,0.0,0.0,9.922738536261022e-05,291.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,297.71905517578125,0.0,0.0,0.0001343458425253,292.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,297.462890625,0.0,0.0,0.0006372755160555,297.4153747558594,294.1499938964844,265.239990234375,264.3705749511719,267.7023620605469,265.2567443847656,296.3482971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013593358453363,4.7891042243009e-08,0.001359287998639,-0.1236164718866348,0.0,0.0,0.0,-0.0285540968179702,60.0,-28.92414665222168,-0.0,-1.2598323451129545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421620,291.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,297.93243408203125,0.0,0.0,0.0001273185189347,292.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.4580993652344,0.0,0.0,0.0001340721209999,290.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.7033386230469,0.0,0.0,9.902573219733311e-05,291.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,297.7082214355469,0.0,0.0,0.0001340728049399,292.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,297.4563293457031,0.0,0.0,0.0006359804538078,297.4072265625,294.1499938964844,265.2033386230469,264.3320007324219,267.6429748535156,265.2201843261719,296.3275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565730769187,4.7567816352511734e-08,0.0013565255794674,-0.1227880492806434,0.0,0.0,0.0,-0.0283938683569431,60.0,-28.88624382019043,-0.0,-1.2547162953069346e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421680,291.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,297.93243408203125,0.0,0.0,0.0001273185189347,292.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.4580993652344,0.0,0.0,0.0001340721209999,290.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.7033386230469,0.0,0.0,9.902573219733311e-05,291.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,297.7082214355469,0.0,0.0,0.0001340728049399,292.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,297.4563293457031,0.0,0.0,0.0006359804538078,297.4072265625,294.1499938964844,265.2033386230469,264.3320007324219,267.6429748535156,265.2201843261719,296.3275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565730769187,4.7567816352511734e-08,0.0013565255794674,-0.1227880492806434,0.0,0.0,0.0,-0.0283938683569431,60.0,-28.88624382019043,-0.0,-1.2547162953069346e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421740,291.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.9178161621094,0.0,0.0,0.0001270115171791,292.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.451416015625,0.0,0.0,0.0001337488502031,290.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.6925354003906,0.0,0.0,9.878694254439324e-05,291.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.69732666015625,0.0,0.0,0.0001337495195912,292.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,297.4496765136719,0.0,0.0,0.0006344469147734,297.39892578125,294.1499938964844,265.1666564941406,264.29345703125,267.58428955078125,265.1836242675781,296.3067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533018063753,4.718509316603559e-08,0.00135325465817,-0.1218068152666091,0.0,0.0,0.0,-0.0282041449099779,60.0,-28.8372859954834,-0.0,-1.248671992470918e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421800,291.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.9178161621094,0.0,0.0,0.0001270115171791,292.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.451416015625,0.0,0.0,0.0001337488502031,290.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.6925354003906,0.0,0.0,9.878694254439324e-05,291.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.69732666015625,0.0,0.0,0.0001337495195912,292.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,297.4496765136719,0.0,0.0,0.0006344469147734,297.39892578125,294.1499938964844,265.1666564941406,264.29345703125,267.58428955078125,265.1836242675781,296.3067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533018063753,4.718509316603559e-08,0.00135325465817,-0.1218068152666091,0.0,0.0,0.0,-0.0282041449099779,60.0,-28.8372859954834,-0.0,-1.248671992470918e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421860,291.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.9031982421875,0.0,0.0,0.0001266582112293,292.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,297.4446105957031,0.0,0.0,0.0001333768013864,290.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,297.68170166015625,0.0,0.0,9.851214417722076e-05,291.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.6864013671875,0.0,0.0,0.0001333774562226,292.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,297.4429016113281,0.0,0.0,0.0006326821167021,297.3904724121094,294.1499938964844,265.1300048828125,264.2549133300781,267.5262756347656,265.1471252441406,296.2860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013495371676981,4.6744656145847336e-08,0.001349490485154,-0.1206771954894065,0.0,0.0,0.0,-0.0279858093708753,60.0,-28.777585983276367,-0.0,-1.2417342531989561e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421920,291.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.9031982421875,0.0,0.0,0.0001266582112293,292.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,297.4446105957031,0.0,0.0,0.0001333768013864,290.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,297.68170166015625,0.0,0.0,9.851214417722076e-05,291.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.6864013671875,0.0,0.0,0.0001333774562226,292.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,297.4429016113281,0.0,0.0,0.0006326821167021,297.3904724121094,294.1499938964844,265.1300048828125,264.2549133300781,267.5262756347656,265.1471252441406,296.2860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013495371676981,4.6744656145847336e-08,0.001349490485154,-0.1206771954894065,0.0,0.0,0.0,-0.0279858093708753,60.0,-28.777585983276367,-0.0,-1.2417342531989561e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421980,291.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,297.8886108398437,0.0,0.0,0.0001262606238014,292.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,297.4376525878906,0.0,0.0,0.0001329581282334,290.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,297.6708068847656,0.0,0.0,9.820290870266037e-05,291.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,297.6754455566406,0.0,0.0,0.0001329587830696,292.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.4359741210937,0.0,0.0,0.0006306961295194,297.38189697265625,294.1499938964844,265.09332275390625,264.2164001464844,267.46893310546875,265.1106262207031,296.2652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453008141368,4.624902771865892e-08,0.0013452544808387,-0.1194054931402206,0.0,0.0,0.0,-0.0277401152998209,60.0,-28.7075252532959,-0.0,-1.233950115420157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422040,291.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,297.8886108398437,0.0,0.0,0.0001262606238014,292.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,297.4376525878906,0.0,0.0,0.0001329581282334,290.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,297.6708068847656,0.0,0.0,9.820290870266037e-05,291.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,297.6754455566406,0.0,0.0,0.0001329587830696,292.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.4359741210937,0.0,0.0,0.0006306961295194,297.38189697265625,294.1499938964844,265.09332275390625,264.2164001464844,267.46893310546875,265.1106262207031,296.2652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453008141368,4.624902771865892e-08,0.0013452544808387,-0.1194054931402206,0.0,0.0,0.0,-0.0277401152998209,60.0,-28.7075252532959,-0.0,-1.233950115420157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422100,291.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,297.88134765625,0.0,0.0,0.0001260481221834,292.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,297.43414306640625,0.0,0.0,0.0001327343634329,290.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,297.66534423828125,0.0,0.0,9.803762804949656e-05,291.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.6699523925781,0.0,0.0,0.0001327350037172,292.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,297.4324951171875,0.0,0.0,0.000629634654615,297.3775634765625,294.1499938964844,265.07501220703125,264.1971435546875,267.44049072265625,265.0923767089844,296.2548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013430365361273,4.598413383405386e-08,0.0013429905520752,-0.1187255829572677,0.0,0.0,0.0,-0.0276088006794452,60.0,-28.66915512084961,-0.0,-1.2297998353005826e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422160,291.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,297.87408447265625,0.0,0.0,0.0001258233678527,292.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,297.4306335449219,0.0,0.0,0.0001324976910836,290.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.6598815917969,0.0,0.0,9.78628231678158e-05,291.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,297.6644287109375,0.0,0.0,0.0001324983313679,292.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,297.428955078125,0.0,0.0,0.000628512003459,297.3731994628906,294.1499938964844,265.0566711425781,264.1778869628906,267.4122314453125,265.0741577148437,296.2445373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001340641756542,4.57039597279163e-08,0.0013405960053205,-0.1180062890052795,0.0,0.0,0.0,-0.027469914406538,60.0,-28.62805557250977,-0.0,-1.225417776140603e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422220,291.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,297.8595886230469,0.0,0.0,0.0001253462105523,292.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,297.4234619140625,0.0,0.0,0.0001319952280027,290.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,297.64892578125,0.0,0.0,9.749169839778916e-05,291.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,297.6534118652344,0.0,0.0,0.0001319958537351,292.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,297.4218444824219,0.0,0.0,0.0006261285743676,297.3643798828125,294.1499938964844,265.0199890136719,264.1393737792969,267.3561706542969,265.0377197265625,296.2237854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355574337765,4.5109164403811526e-08,0.001335512381047,-0.1164786666631698,0.0,0.0,0.0,-0.0271750595420599,60.0,-28.539470672607425,-0.0,-1.2161406459654245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422280,291.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,297.8595886230469,0.0,0.0,0.0001253462105523,292.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,297.4234619140625,0.0,0.0,0.0001319952280027,290.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,297.64892578125,0.0,0.0,9.749169839778916e-05,291.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,297.6534118652344,0.0,0.0,0.0001319958537351,292.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,297.4218444824219,0.0,0.0,0.0006261285743676,297.3643798828125,294.1499938964844,265.0199890136719,264.1393737792969,267.3561706542969,265.0377197265625,296.2237854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355574337765,4.5109164403811526e-08,0.001335512381047,-0.1164786666631698,0.0,0.0,0.0,-0.0271750595420599,60.0,-28.539470672607425,-0.0,-1.2161406459654245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422340,291.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.8451232910156,0.0,0.0,0.0001248353073606,292.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,297.4162292480469,0.0,0.0,0.0001314572291448,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,297.6379699707031,0.0,0.0,9.709432197269052e-05,291.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,297.6423645019531,0.0,0.0,0.0001314578403253,292.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,297.41461181640625,0.0,0.0,0.0006235765176825,297.3554382324219,294.1499938964844,264.9833374023437,264.10089111328125,267.30078125,265.00128173828125,296.2030639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301136204972,4.447230494974974e-08,0.0013300691498443,-0.1148421466350555,0.0,0.0,0.0,-0.0268593523651361,60.0,-28.442148208618164,-0.0,-1.2062464804785122e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422400,291.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.8451232910156,0.0,0.0,0.0001248353073606,292.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,297.4162292480469,0.0,0.0,0.0001314572291448,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,297.6379699707031,0.0,0.0,9.709432197269052e-05,291.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,297.6423645019531,0.0,0.0,0.0001314578403253,292.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,297.41461181640625,0.0,0.0,0.0006235765176825,297.3554382324219,294.1499938964844,264.9833374023437,264.10089111328125,267.30078125,265.00128173828125,296.2030639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301136204972,4.447230494974974e-08,0.0013300691498443,-0.1148421466350555,0.0,0.0,0.0,-0.0268593523651361,60.0,-28.442148208618164,-0.0,-1.2062464804785122e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422460,291.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,297.8335876464844,0.0,0.0,0.0001244072482222,292.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,297.41033935546875,0.0,0.0,0.0001310064690187,290.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,297.629150390625,0.0,0.0,9.676138870418072e-05,291.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,297.6335144042969,0.0,0.0,0.0001310070801991,292.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.40875244140625,0.0,0.0,0.0006214383174665,297.34820556640625,294.1499938964844,264.9540100097656,264.07012939453125,267.2569580078125,264.97216796875,296.1864929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013255525846034,4.393872643504437e-08,0.0013255085796117,-0.1134703382849693,0.0,0.0,0.0,-0.0265948455780744,60.0,-28.35901641845703,-0.0,-1.1979879843693197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422520,291.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,297.8307189941406,0.0,0.0,0.0001242979487869,292.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.4088439941406,0.0,0.0,0.0001308913779212,290.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.626953125,0.0,0.0,9.667636913945898e-05,291.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,297.6312866210937,0.0,0.0,0.0001308919745497,292.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,297.40728759765625,0.0,0.0,0.0006208923296071,297.3464050292969,294.1499938964844,264.9466552734375,264.0624389648437,267.2460632324219,264.9648742675781,296.1823425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013243878493085,4.3802476312748695e-08,0.0013243440771475,-0.113119937479496,0.0,0.0,0.0,-0.026527302339673,60.0,-28.33767509460449,-0.0,-1.1958836410030926e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422580,291.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,297.8163452148437,0.0,0.0,0.0001237401884282,292.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,297.4013977050781,0.0,0.0,0.0001303040189668,290.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,297.61590576171875,0.0,0.0,9.624254744267093e-05,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,297.62017822265625,0.0,0.0,0.0001303046155953,292.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.3998413085937,0.0,0.0,0.0006181062199175,297.33721923828125,294.1499938964844,264.9100036621094,264.02398681640625,267.1920166015625,264.9284973144531,296.1616516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184446142986,4.310722090394847e-08,0.0013184015406295,-0.1113313362002372,0.0,0.0,0.0,-0.026182647794485,60.0,-28.2275333404541,-0.0,-1.1851745540525373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422640,291.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,297.8163452148437,0.0,0.0,0.0001237401884282,292.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,297.4013977050781,0.0,0.0,0.0001303040189668,290.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,297.61590576171875,0.0,0.0,9.624254744267093e-05,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,297.62017822265625,0.0,0.0,0.0001303046155953,292.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.3998413085937,0.0,0.0,0.0006181062199175,297.33721923828125,294.1499938964844,264.9100036621094,264.02398681640625,267.1920166015625,264.9284973144531,296.1616516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184446142986,4.310722090394847e-08,0.0013184015406295,-0.1113313362002372,0.0,0.0,0.0,-0.026182647794485,60.0,-28.2275333404541,-0.0,-1.1851745540525373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422700,291.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.8091735839844,0.0,0.0,0.0001234561932506,292.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.3976135253906,0.0,0.0,0.0001300049771089,290.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,297.6103820800781,0.0,0.0,9.602166392141952e-05,291.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,297.6146240234375,0.0,0.0,0.0001300055591855,292.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,297.3960876464844,0.0,0.0,0.0006166876410134,297.3326110839844,294.1499938964844,264.89166259765625,264.0047607421875,267.165283203125,264.9103088378906,296.1513366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013154187472537,4.275323917113384e-08,0.0013153759064152,-0.1104202792048454,0.0,0.0,0.0,-0.026007167994976,60.0,-28.1708927154541,-0.0,-1.1797405363722649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422760,291.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,297.8020324707031,0.0,0.0,0.0001231706555699,292.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,297.3938293457031,0.0,0.0,0.0001297042908845,290.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.6048583984375,0.0,0.0,9.57995725912042e-05,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,297.60906982421875,0.0,0.0,0.0001297048584092,292.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,297.3923034667969,0.0,0.0,0.0006152613204903,297.3279724121094,294.1499938964844,264.8733215332031,263.98553466796875,267.138671875,264.89215087890625,296.1409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013123762328177,4.2397317656650564e-08,0.0013123337412253,-0.1095039695501327,0.0,0.0,0.0,-0.0258307289332151,60.0,-28.11362266540528,-0.0,-1.1742893235577868e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422820,291.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.78778076171875,0.0,0.0,0.0001225964660989,292.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3861694335937,0.0,0.0,0.0001290996588068,290.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,297.5937805175781,0.0,0.0,9.535298886476085e-05,291.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,297.5979309082031,0.0,0.0,0.0001291002117795,292.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3846740722656,0.0,0.0,0.0006123931962065,297.318603515625,294.1499938964844,264.836669921875,263.9471130371094,267.0859680175781,264.85577392578125,296.1203308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062580255791,4.168161993334253e-08,0.0013062163488939,-0.1076606288552284,0.0,0.0,0.0,-0.0254759397357702,60.0,-27.9978256225586,-0.0,-1.163366150080947e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422880,291.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.78778076171875,0.0,0.0,0.0001225964660989,292.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3861694335937,0.0,0.0,0.0001290996588068,290.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,297.5937805175781,0.0,0.0,9.535298886476085e-05,291.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,297.5979309082031,0.0,0.0,0.0001291002117795,292.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3846740722656,0.0,0.0,0.0006123931962065,297.318603515625,294.1499938964844,264.836669921875,263.9471130371094,267.0859680175781,264.85577392578125,296.1203308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062580255791,4.168161993334253e-08,0.0013062163488939,-0.1076606288552284,0.0,0.0,0.0,-0.0254759397357702,60.0,-27.9978256225586,-0.0,-1.163366150080947e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422940,291.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,297.7735595703125,0.0,0.0,0.0001220171907334,292.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,297.3784484863281,0.0,0.0,0.0001284896570723,290.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,297.58270263671875,0.0,0.0,9.490243246546016e-05,291.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,297.5867614746094,0.0,0.0,0.0001284901954932,292.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,297.376953125,0.0,0.0,0.0006094995769672,297.30914306640625,294.1499938964844,264.79998779296875,263.90869140625,267.0338134765625,264.8194580078125,296.0997009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000855688005,4.095957351069046e-08,0.0013000447070226,-0.1057998538017273,0.0,0.0,0.0,-0.0251180026680231,60.0,-27.88078117370605,-0.0,-1.1523975729232917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423000,291.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,297.7735595703125,0.0,0.0,0.0001220171907334,292.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,297.3784484863281,0.0,0.0,0.0001284896570723,290.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,297.58270263671875,0.0,0.0,9.490243246546016e-05,291.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,297.5867614746094,0.0,0.0,0.0001284901954932,292.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,297.376953125,0.0,0.0,0.0006094995769672,297.30914306640625,294.1499938964844,264.79998779296875,263.90869140625,267.0338134765625,264.8194580078125,296.0997009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000855688005,4.095957351069046e-08,0.0013000447070226,-0.1057998538017273,0.0,0.0,0.0,-0.0251180026680231,60.0,-27.88078117370605,-0.0,-1.1523975729232917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423060,291.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.7593688964844,0.0,0.0,0.0001214236399391,292.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,297.37060546875,0.0,0.0,0.0001278646232094,290.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,297.57159423828125,0.0,0.0,9.44407729548402e-05,291.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,297.5755920410156,0.0,0.0,0.0001278651616303,292.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,297.369140625,0.0,0.0,0.0006065347115509,297.299560546875,294.1499938964844,264.7633361816406,263.8702697753906,266.9822692871094,264.7831420898437,296.0791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937611900269,4.0219752861503366e-08,0.0012937210267409,-0.1038921549916267,0.0,0.0,0.0,-0.0247512515634298,60.0,-27.76137351989746,-0.0,-1.1412127776111448e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423120,291.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.7593688964844,0.0,0.0,0.0001214236399391,292.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,297.37060546875,0.0,0.0,0.0001278646232094,290.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,297.57159423828125,0.0,0.0,9.44407729548402e-05,291.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,297.5755920410156,0.0,0.0,0.0001278651616303,292.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,297.369140625,0.0,0.0,0.0006065347115509,297.299560546875,294.1499938964844,264.7633361816406,263.8702697753906,266.9822692871094,264.7831420898437,296.0791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937611900269,4.0219752861503366e-08,0.0012937210267409,-0.1038921549916267,0.0,0.0,0.0,-0.0247512515634298,60.0,-27.76137351989746,-0.0,-1.1412127776111448e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423180,291.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.7452392578125,0.0,0.0,0.0001208078465424,292.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,297.3626708984375,0.0,0.0,0.0001272161753149,290.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,297.5604553222656,0.0,0.0,9.396182576892896e-05,291.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,297.5643920898437,0.0,0.0,0.0001272166991839,292.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,297.3612365722656,0.0,0.0,0.0006034587277099,297.2899169921875,294.1499938964844,264.7266540527344,263.8318786621094,266.931396484375,264.7468566894531,296.0585632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012871999060735,3.9452224598335306e-08,0.0012871604412794,-0.1019118577241897,0.0,0.0,0.0,-0.0243707671761512,60.0,-27.6373348236084,-0.0,-1.1296666002635905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423240,291.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.7452392578125,0.0,0.0,0.0001208078465424,292.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,297.3626708984375,0.0,0.0,0.0001272161753149,290.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,297.5604553222656,0.0,0.0,9.396182576892896e-05,291.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,297.5643920898437,0.0,0.0,0.0001272166991839,292.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,297.3612365722656,0.0,0.0,0.0006034587277099,297.2899169921875,294.1499938964844,264.7266540527344,263.8318786621094,266.931396484375,264.7468566894531,296.0585632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012871999060735,3.9452224598335306e-08,0.0012871604412794,-0.1019118577241897,0.0,0.0,0.0,-0.0243707671761512,60.0,-27.6373348236084,-0.0,-1.1296666002635905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423300,291.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.7382202148437,0.0,0.0,0.0001204946747748,292.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,297.35870361328125,0.0,0.0,0.0001268863852601,290.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,297.5549011230469,0.0,0.0,9.371824125992134e-05,291.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,297.5588073730469,0.0,0.0,0.000126886909129,292.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,297.3572692871094,0.0,0.0,0.0006018943968228,297.2850646972656,294.1499938964844,264.7083435058594,263.81268310546875,266.9061584472656,264.72869873046875,296.0482788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012838629772886,3.9061884393731816e-08,0.0012838238617405,-0.1009043008089065,0.0,0.0,0.0,-0.0241772644221782,60.0,-27.574010848999023,-0.0,-1.1238170571914453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423360,291.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,297.7311706542969,0.0,0.0,0.0001201771956402,292.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.35467529296875,0.0,0.0,0.0001265520695596,290.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.54931640625,0.0,0.0,9.34713170863688e-05,291.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,297.5531921386719,0.0,0.0,0.0001265525788767,292.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,297.353271484375,0.0,0.0,0.0006003085291013,297.2801818847656,294.1499938964844,264.69000244140625,263.79351806640625,266.88104248046875,264.7105712890625,296.0380249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001280480180867,3.8666179591473344e-08,0.0012804415309801,-0.0998825952410698,0.0,0.0,0.0,-0.0239811036735773,60.0,-27.509599685668945,-0.0,-1.1179026415675253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423420,291.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,297.7171630859375,0.0,0.0,0.0001195367076434,292.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,297.3466186523437,0.0,0.0,0.0001258776173926,290.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.5381774902344,0.0,0.0,9.29731540963985e-05,291.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,297.5419921875,0.0,0.0,0.0001258781121578,292.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,297.34521484375,0.0,0.0,0.0005971092032268,297.2703857421875,294.1499938964844,264.6533203125,263.7551574707031,266.8312683105469,264.6743469238281,296.0175476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736556818708,3.786789193327422e-08,0.0012736178468912,-0.0978204756975174,0.0,0.0,0.0,-0.0235853679478168,60.0,-27.37869644165039,-0.0,-1.1060183169320228e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423480,291.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,297.7171630859375,0.0,0.0,0.0001195367076434,292.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,297.3466186523437,0.0,0.0,0.0001258776173926,290.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.5381774902344,0.0,0.0,9.29731540963985e-05,291.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,297.5419921875,0.0,0.0,0.0001258781121578,292.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,297.34521484375,0.0,0.0,0.0005971092032268,297.2703857421875,294.1499938964844,264.6533203125,263.7551574707031,266.8312683105469,264.6743469238281,296.0175476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736556818708,3.786789193327422e-08,0.0012736178468912,-0.0978204756975174,0.0,0.0,0.0,-0.0235853679478168,60.0,-27.37869644165039,-0.0,-1.1060183169320228e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423540,291.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.70318603515625,0.0,0.0,0.000118896306958,292.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,297.3384704589844,0.0,0.0,0.0001252032379852,290.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.5270080566406,0.0,0.0,9.247505659004672e-05,291.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.53076171875,0.0,0.0,0.0001252037327503,292.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.33709716796875,0.0,0.0,0.000593910284806,297.260498046875,294.1499938964844,264.6166687011719,263.716796875,266.78204345703125,264.6381225585937,295.9971008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668319977819,3.706971085648547e-08,0.0012667948612943,-0.0957574322819709,0.0,0.0,0.0,-0.0231896881014108,60.0,-27.24653053283692,-0.0,-1.0941989359025685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423600,291.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.70318603515625,0.0,0.0,0.000118896306958,292.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,297.3384704589844,0.0,0.0,0.0001252032379852,290.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.5270080566406,0.0,0.0,9.247505659004672e-05,291.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.53076171875,0.0,0.0,0.0001252037327503,292.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.33709716796875,0.0,0.0,0.000593910284806,297.260498046875,294.1499938964844,264.6166687011719,263.716796875,266.78204345703125,264.6381225585937,295.9971008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668319977819,3.706971085648547e-08,0.0012667948612943,-0.0957574322819709,0.0,0.0,0.0,-0.0231896881014108,60.0,-27.24653053283692,-0.0,-1.0941989359025685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
