time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
423660,291.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,297.6892395019531,0.0,0.0,0.0001182665073429,292.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,297.3302307128906,0.0,0.0,0.0001245400490006,290.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,297.5158386230469,0.0,0.0,9.198521001962944e-05,291.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.51953125,0.0,0.0,0.0001245405292138,292.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3288879394531,0.0,0.0,0.0005907643353566,297.2505187988281,294.1499938964844,264.5799865722656,263.678466796875,266.7333679199219,264.6018981933594,295.9766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601212365552,3.628476363815025e-08,0.0012600850313901,-0.0937274396419525,0.0,0.0,0.0,-0.0228005647659301,60.0,-27.11534881591797,-0.0,-1.0826373397776481e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423720,291.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,297.6892395019531,0.0,0.0,0.0001182665073429,292.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,297.3302307128906,0.0,0.0,0.0001245400490006,290.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,297.5158386230469,0.0,0.0,9.198521001962944e-05,291.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.51953125,0.0,0.0,0.0001245405292138,292.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3288879394531,0.0,0.0,0.0005907643353566,297.2505187988281,294.1499938964844,264.5799865722656,263.678466796875,266.7333679199219,264.6018981933594,295.9766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601212365552,3.628476363815025e-08,0.0012600850313901,-0.0937274396419525,0.0,0.0,0.0,-0.0228005647659301,60.0,-27.11534881591797,-0.0,-1.0826373397776481e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423780,291.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,297.6753845214844,0.0,0.0,0.0001176580190076,292.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,297.3219299316406,0.0,0.0,0.0001238992845173,290.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.5046691894531,0.0,0.0,9.151194535661487e-05,291.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,297.50830078125,0.0,0.0,0.0001238997501786,292.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,297.32061767578125,0.0,0.0,0.000587724847719,297.240478515625,294.1499938964844,264.5433349609375,263.64013671875,266.6852111816406,264.5657043457031,295.9563293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536377180367,3.5526383612705104e-08,0.0012536020949482,-0.0917650833725929,0.0,0.0,0.0,-0.0224246140569448,60.0,-26.98758316040039,-0.0,-1.0715252329873692e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423840,291.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,297.6753845214844,0.0,0.0,0.0001176580190076,292.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,297.3219299316406,0.0,0.0,0.0001238992845173,290.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.5046691894531,0.0,0.0,9.151194535661487e-05,291.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,297.50830078125,0.0,0.0,0.0001238997501786,292.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,297.32061767578125,0.0,0.0,0.000587724847719,297.240478515625,294.1499938964844,264.5433349609375,263.64013671875,266.6852111816406,264.5657043457031,295.9563293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536377180367,3.5526383612705104e-08,0.0012536020949482,-0.0917650833725929,0.0,0.0,0.0,-0.0224246140569448,60.0,-26.98758316040039,-0.0,-1.0715252329873692e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423900,291.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.66845703125,0.0,0.0,0.0001173652199213,292.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.3177795410156,0.0,0.0,0.0001235909585375,290.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.4990539550781,0.0,0.0,9.128420788329096e-05,291.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,297.5026550292969,0.0,0.0,0.0001235914241988,292.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,297.31646728515625,0.0,0.0,0.0005862622638233,297.2354431152344,294.1499938964844,264.5249938964844,263.6209716796875,266.66131591796875,264.547607421875,295.9461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505177874118,3.516146307447343e-08,0.0012504826299846,-0.0908204466104507,0.0,0.0,0.0,-0.0222437102347612,60.0,-26.925811767578125,-0.0,-1.0661986493687436e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423960,291.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.6615295410156,0.0,0.0,0.000117081515782,292.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.3135681152344,0.0,0.0,0.0001232921931659,290.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,297.49346923828125,0.0,0.0,9.1063542640768e-05,291.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,297.4970397949219,0.0,0.0,0.0001232926588272,292.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.312255859375,0.0,0.0,0.000584845081903,297.2303771972656,294.1499938964844,264.50665283203125,263.601806640625,266.6375427246094,264.5295104980469,295.93603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012474948307499,3.4807868587449775e-08,0.0012474600225687,-0.0899049192667007,0.0,0.0,0.0,-0.0220684241503477,60.0,-26.865840911865234,-0.0,-1.061050056705426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424020,291.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,297.6477355957031,0.0,0.0,0.0001165453795692,292.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,297.3051147460937,0.0,0.0,0.0001227276225108,290.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,297.48223876953125,0.0,0.0,9.064655023394153e-05,291.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,297.4857788085937,0.0,0.0,0.0001227280881721,292.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,297.3038330078125,0.0,0.0,0.000582167005632,297.2201843261719,294.1499938964844,264.4700012207031,263.5635070800781,266.59033203125,264.4933166503906,295.915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417819816619,3.4139674198740983e-08,0.0012417478719726,-0.0881742238998413,0.0,0.0,0.0,-0.021737178787589,60.0,-26.751935958862305,-0.0,-1.0513545589674322e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424080,291.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,297.6477355957031,0.0,0.0,0.0001165453795692,292.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,297.3051147460937,0.0,0.0,0.0001227276225108,290.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,297.48223876953125,0.0,0.0,9.064655023394153e-05,291.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,297.4857788085937,0.0,0.0,0.0001227280881721,292.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,297.3038330078125,0.0,0.0,0.000582167005632,297.2201843261719,294.1499938964844,264.4700012207031,263.5635070800781,266.59033203125,264.4933166503906,295.915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417819816619,3.4139674198740983e-08,0.0012417478719726,-0.0881742238998413,0.0,0.0,0.0,-0.021737178787589,60.0,-26.751935958862305,-0.0,-1.0513545589674322e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424140,291.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.63397216796875,0.0,0.0,0.0001160613828687,292.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,297.2966003417969,0.0,0.0,0.0001222179562319,290.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,297.47100830078125,0.0,0.0,9.02701067388989e-05,291.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,297.4744873046875,0.0,0.0,0.0001222184073412,292.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2953491210937,0.0,0.0,0.0005797494086436,297.2099304199219,294.1499938964844,264.4333190917969,263.5252380371094,266.5435791015625,264.45709228515625,295.89556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012366246664896,3.35364660486448e-08,0.0012365911388769,-0.0866111814975738,0.0,0.0,0.0,-0.0214381497353315,60.0,-26.64871025085449,-0.0,-1.0426401786389761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424200,291.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.63397216796875,0.0,0.0,0.0001160613828687,292.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,297.2966003417969,0.0,0.0,0.0001222179562319,290.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,297.47100830078125,0.0,0.0,9.02701067388989e-05,291.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,297.4744873046875,0.0,0.0,0.0001222184073412,292.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2953491210937,0.0,0.0,0.0005797494086436,297.2099304199219,294.1499938964844,264.4333190917969,263.5252380371094,266.5435791015625,264.45709228515625,295.89556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012366246664896,3.35364660486448e-08,0.0012365911388769,-0.0866111814975738,0.0,0.0,0.0,-0.0214381497353315,60.0,-26.64871025085449,-0.0,-1.0426401786389761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424260,291.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.6202087402344,0.0,0.0,0.0001156349608208,292.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2880249023437,0.0,0.0,0.0001217689205077,290.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.45977783203125,0.0,0.0,8.993843948701397e-05,291.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.4631652832031,0.0,0.0,0.0001217693570652,292.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2867736816406,0.0,0.0,0.0005776193575002,297.1995849609375,294.1499938964844,264.39666748046875,263.4869689941406,266.4971923828125,264.4208374023437,295.8754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320808600634,3.300501560943303e-08,0.0012320479145273,-0.085233561694622,0.0,0.0,0.0,-0.0211746916174888,60.0,-26.55778884887696,-0.0,-1.0349923940111696e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424320,291.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.6202087402344,0.0,0.0,0.0001156349608208,292.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2880249023437,0.0,0.0,0.0001217689205077,290.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,297.45977783203125,0.0,0.0,8.993843948701397e-05,291.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.4631652832031,0.0,0.0,0.0001217693570652,292.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2867736816406,0.0,0.0,0.0005776193575002,297.1995849609375,294.1499938964844,264.39666748046875,263.4869689941406,266.4971923828125,264.4208374023437,295.8754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320808600634,3.300501560943303e-08,0.0012320479145273,-0.085233561694622,0.0,0.0,0.0,-0.0211746916174888,60.0,-26.55778884887696,-0.0,-1.0349923940111696e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424380,291.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.60650634765625,0.0,0.0,0.0001152742479462,292.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,297.2793273925781,0.0,0.0,0.0001213890791404,290.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.448486328125,0.0,0.0,8.965787856141105e-05,291.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,297.45184326171875,0.0,0.0,0.0001213895084219,292.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,297.2781066894531,0.0,0.0,0.0005758175393566,297.1891784667969,294.1499938964844,264.3599853515625,263.4486999511719,266.4512023925781,264.384521484375,295.8553771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282371753826,3.255546232594497e-08,0.0012282045790925,-0.0840678662061691,0.0,0.0,0.0,-0.0209518317133188,60.0,-26.480701446533203,-0.0,-1.0285450713354296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424440,291.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.60650634765625,0.0,0.0,0.0001152742479462,292.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,297.2793273925781,0.0,0.0,0.0001213890791404,290.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.448486328125,0.0,0.0,8.965787856141105e-05,291.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,297.45184326171875,0.0,0.0,0.0001213895084219,292.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,297.2781066894531,0.0,0.0,0.0005758175393566,297.1891784667969,294.1499938964844,264.3599853515625,263.4486999511719,266.4512023925781,264.384521484375,295.8553771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282371753826,3.255546232594497e-08,0.0012282045790925,-0.0840678662061691,0.0,0.0,0.0,-0.0209518317133188,60.0,-26.480701446533203,-0.0,-1.0285450713354296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424500,291.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,297.5996398925781,0.0,0.0,0.0001151204851339,292.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.27496337890625,0.0,0.0,0.0001212271672557,290.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,297.4428100585937,0.0,0.0,8.953829092206433e-05,291.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,297.4461669921875,0.0,0.0,0.0001212275892612,292.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,297.2737731933594,0.0,0.0,0.0005750494892708,297.1839294433594,294.1499938964844,264.3416748046875,263.4295654296875,266.4283142089844,264.3663635253906,295.8453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265986297279,3.2363828950110474e-08,0.0012265662662684,-0.0835708603262901,0.0,0.0,0.0,-0.0208568330854177,60.0,-26.447696685791016,-0.0,-1.025802944809584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424560,291.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,297.5927734375,0.0,0.0,0.0001149871459347,292.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,297.27056884765625,0.0,0.0,0.0001210867485497,290.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.4371643066406,0.0,0.0,8.943457942223176e-05,291.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,297.4404602050781,0.0,0.0,0.0001210871705552,292.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2693786621094,0.0,0.0,0.000574383419007,297.1786499023437,294.1499938964844,264.3233337402344,263.41046142578125,266.405517578125,264.3481750488281,295.8353576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225177780725,3.21976472150709e-08,0.0012251455336809,-0.0831398069858551,0.0,0.0,0.0,-0.0207744501531124,60.0,-26.41938018798828,-0.0,-1.0234278846610324e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424620,291.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,297.5790405273437,0.0,0.0,0.0001147801667684,292.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,297.2617492675781,0.0,0.0,0.0001208687972393,290.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,297.42578125,0.0,0.0,8.927359158406034e-05,291.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,297.4290466308594,0.0,0.0,0.0001208692119689,292.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,297.26055908203125,0.0,0.0,0.0005733495345339,297.1680603027344,294.1499938964844,264.2866516113281,263.3722229003906,266.3600769042969,264.311767578125,295.8153686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229720596224,3.19396846748532e-08,0.0012229400454089,-0.0824706181883812,0.0,0.0,0.0,-0.0206465702503919,60.0,-26.375303268432617,-0.0,-1.0197465627470593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424680,291.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,297.5790405273437,0.0,0.0,0.0001147801667684,292.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,297.2617492675781,0.0,0.0,0.0001208687972393,290.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,297.42578125,0.0,0.0,8.927359158406034e-05,291.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,297.4290466308594,0.0,0.0,0.0001208692119689,292.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,297.26055908203125,0.0,0.0,0.0005733495345339,297.1680603027344,294.1499938964844,264.2866516113281,263.3722229003906,266.3600769042969,264.311767578125,295.8153686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229720596224,3.19396846748532e-08,0.0012229400454089,-0.0824706181883812,0.0,0.0,0.0,-0.0206465702503919,60.0,-26.375303268432617,-0.0,-1.0197465627470593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424740,291.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.5653076171875,0.0,0.0,0.0001146585418609,292.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,297.2528076171875,0.0,0.0,0.0001207407258334,290.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,297.41436767578125,0.0,0.0,8.917898958316073e-05,291.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.4175720214844,0.0,0.0,0.000120741133287,292.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,297.25164794921875,0.0,0.0,0.0005727420211769,297.1573791503906,294.1499938964844,264.25,263.3340148925781,266.3149108886719,264.2753601074219,295.79547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216756585985,3.1788097487606144e-08,0.0012216438772156,-0.0820773169398307,0.0,0.0,0.0,-0.020571419969201,60.0,-26.35020065307617,-0.0,-1.0175863707218016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424800,291.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.5653076171875,0.0,0.0,0.0001146585418609,292.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,297.2528076171875,0.0,0.0,0.0001207407258334,290.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,297.41436767578125,0.0,0.0,8.917898958316073e-05,291.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.4175720214844,0.0,0.0,0.000120741133287,292.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,297.25164794921875,0.0,0.0,0.0005727420211769,297.1573791503906,294.1499938964844,264.25,263.3340148925781,266.3149108886719,264.2753601074219,295.79547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216756585985,3.1788097487606144e-08,0.0012216438772156,-0.0820773169398307,0.0,0.0,0.0,-0.020571419969201,60.0,-26.35020065307617,-0.0,-1.0175863707218016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424860,291.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,297.5515441894531,0.0,0.0,0.0001146113136201,292.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2437744140625,0.0,0.0,0.0001206909946631,290.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,297.40289306640625,0.0,0.0,8.914226054912433e-05,291.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,297.4060363769531,0.0,0.0,0.0001206913948408,292.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,297.2426147460937,0.0,0.0,0.0005725061055272,297.1465759277344,294.1499938964844,264.2169189453125,263.299072265625,266.27001953125,264.2403259277344,295.775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211721623316,3.1729221916521055e-08,0.0012211403809487,-0.081924557685852,0.0,0.0,0.0,-0.0205422341823577,60.0,-26.342288970947266,-0.0,-1.016748001347878e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424920,291.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,297.5515441894531,0.0,0.0,0.0001146113136201,292.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2437744140625,0.0,0.0,0.0001206909946631,290.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,297.40289306640625,0.0,0.0,8.914226054912433e-05,291.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,297.4060363769531,0.0,0.0,0.0001206913948408,292.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,297.2426147460937,0.0,0.0,0.0005725061055272,297.1465759277344,294.1499938964844,264.2169189453125,263.299072265625,266.27001953125,264.2403259277344,295.775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211721623316,3.1729221916521055e-08,0.0012211403809487,-0.081924557685852,0.0,0.0,0.0,-0.0205422341823577,60.0,-26.342288970947266,-0.0,-1.016748001347878e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424980,291.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,297.5377502441406,0.0,0.0,0.000114622307592,292.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.234619140625,0.0,0.0,0.0001207025707117,290.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.3913269042969,0.0,0.0,8.9150809799321e-05,291.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.3944396972656,0.0,0.0,0.0001207029708893,292.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,297.2334899902344,0.0,0.0,0.0005725610535591,297.1356506347656,294.1499938964844,264.190673828125,263.2704162597656,266.2254638671875,264.2102966308594,295.7558288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212889268994,3.1742906969611795e-08,0.0012212572619318,-0.0819600671529769,0.0,0.0,0.0,-0.0205490179359912,60.0,-26.34524917602539,-0.0,-1.016942903220297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425040,291.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,297.5377502441406,0.0,0.0,0.000114622307592,292.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.234619140625,0.0,0.0,0.0001207025707117,290.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.3913269042969,0.0,0.0,8.9150809799321e-05,291.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.3944396972656,0.0,0.0,0.0001207029708893,292.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,297.2334899902344,0.0,0.0,0.0005725610535591,297.1356506347656,294.1499938964844,264.190673828125,263.2704162597656,266.2254638671875,264.2102966308594,295.7558288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212889268994,3.1742906969611795e-08,0.0012212572619318,-0.0819600671529769,0.0,0.0,0.0,-0.0205490179359912,60.0,-26.34524917602539,-0.0,-1.016942903220297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425100,291.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.53082275390625,0.0,0.0,0.0001146462091128,292.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,297.2300109863281,0.0,0.0,0.000120727745525,290.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.3855285644531,0.0,0.0,8.916939259506762e-05,291.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.3886413574219,0.0,0.0,0.0001207281384267,292.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2289123535156,0.0,0.0,0.0005726804374717,297.1301574707031,294.1499938964844,264.1799621582031,263.2582702636719,266.2033386230469,264.19732666015625,295.7459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215435272082,3.177268936838118e-08,0.0012215117458254,-0.0820373371243476,0.0,0.0,0.0,-0.0205637793987989,60.0,-26.3494930267334,-0.0,-1.0173669551249986e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425160,291.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,297.52392578125,0.0,0.0,0.0001146840659203,292.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.22540283203125,0.0,0.0,0.0001207676177727,290.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,297.3797302246094,0.0,0.0,8.919883839553222e-05,291.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,297.3827819824219,0.0,0.0,0.0001207680033985,292.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2242736816406,0.0,0.0,0.000572869554162,297.1246337890625,294.1499938964844,264.1708068847656,263.24755859375,266.18133544921875,264.1859741210937,295.7361145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219466734677,3.181986230060829e-08,0.0012219148920848,-0.0821597427129745,0.0,0.0,0.0,-0.0205871649086475,60.0,-26.35561752319336,-0.0,-1.018038915390207e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425220,291.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,297.5100402832031,0.0,0.0,0.0001147948933066,292.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2160339355469,0.0,0.0,0.0001208843241329,290.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,297.3680419921875,0.0,0.0,8.928503666538745e-05,291.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3710632324219,0.0,0.0,0.0001208847097586,292.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2149353027344,0.0,0.0,0.0005734231672249,297.113525390625,294.1499938964844,264.15679931640625,263.2301025390625,266.13775634765625,264.16754150390625,295.7164001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231273576617,3.1957963386730626e-08,0.0012230953434482,-0.0825180411338806,0.0,0.0,0.0,-0.0206556264311075,60.0,-26.37247657775879,-0.0,-1.0200072608768097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425280,291.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,297.5100402832031,0.0,0.0,0.0001147948933066,292.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2160339355469,0.0,0.0,0.0001208843241329,290.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,297.3680419921875,0.0,0.0,8.928503666538745e-05,291.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3710632324219,0.0,0.0,0.0001208847097586,292.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2149353027344,0.0,0.0,0.0005734231672249,297.113525390625,294.1499938964844,264.15679931640625,263.2301025390625,266.13775634765625,264.16754150390625,295.7164001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231273576617,3.1957963386730626e-08,0.0012230953434482,-0.0825180411338806,0.0,0.0,0.0,-0.0206556264311075,60.0,-26.37247657775879,-0.0,-1.0200072608768097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425340,291.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.4961242675781,0.0,0.0,0.0001149464733316,292.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2065734863281,0.0,0.0,0.000121043951367,290.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.35626220703125,0.0,0.0,8.940293628256768e-05,291.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,297.3592529296875,0.0,0.0,0.0001210443297168,292.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2055053710937,0.0,0.0,0.0005741803906857,297.1022644042969,294.1499938964844,264.1481628417969,263.21759033203125,266.0948486328125,264.1549987792969,295.69677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247421545907,3.214685762031877e-08,0.0012247100239619,-0.0830080658197403,0.0,0.0,0.0,-0.0207492653280496,60.0,-26.395273208618164,-0.0,-1.0227025626363685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425400,291.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.4961242675781,0.0,0.0,0.0001149464733316,292.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2065734863281,0.0,0.0,0.000121043951367,290.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.35626220703125,0.0,0.0,8.940293628256768e-05,291.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,297.3592529296875,0.0,0.0,0.0001210443297168,292.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2055053710937,0.0,0.0,0.0005741803906857,297.1022644042969,294.1499938964844,264.1481628417969,263.21759033203125,266.0948486328125,264.1549987792969,295.69677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247421545907,3.214685762031877e-08,0.0012247100239619,-0.0830080658197403,0.0,0.0,0.0,-0.0207492653280496,60.0,-26.395273208618164,-0.0,-1.0227025626363685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425460,291.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,297.48211669921875,0.0,0.0,0.0001151341930381,292.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1969909667969,0.0,0.0,0.0001212416318594,290.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,297.34442138671875,0.0,0.0,8.954893564805388e-05,291.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,297.3473205566406,0.0,0.0,0.0001212420029332,292.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,297.1959228515625,0.0,0.0,0.0005751181161031,297.09088134765625,294.1499938964844,264.1444091796875,263.2095947265625,266.052734375,264.1480712890625,295.6771850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267420534044,3.2380786052499395e-08,0.0012267096899449,-0.0836148411035537,0.0,0.0,0.0,-0.0208652317523956,60.0,-26.422927856445312,-0.0,-1.0260454530452989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425520,291.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,297.48211669921875,0.0,0.0,0.0001151341930381,292.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1969909667969,0.0,0.0,0.0001212416318594,290.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,297.34442138671875,0.0,0.0,8.954893564805388e-05,291.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,297.3473205566406,0.0,0.0,0.0001212420029332,292.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,297.1959228515625,0.0,0.0,0.0005751181161031,297.09088134765625,294.1499938964844,264.1444091796875,263.2095947265625,266.052734375,264.1480712890625,295.6771850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267420534044,3.2380786052499395e-08,0.0012267096899449,-0.0836148411035537,0.0,0.0,0.0,-0.0208652317523956,60.0,-26.422927856445312,-0.0,-1.0260454530452989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425580,291.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,297.46807861328125,0.0,0.0,0.0001153497505583,292.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,297.1872863769531,0.0,0.0,0.0001214686199091,290.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3324584960937,0.0,0.0,8.97165882633999e-05,291.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3353576660156,0.0,0.0,0.0001214689909829,292.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1862487792969,0.0,0.0,0.0005761948414146,297.0793762207031,294.1499938964844,264.1450500488281,263.20562744140625,266.0113525390625,264.1454162597656,295.6576232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290385784581,3.2649399628326143e-08,0.0012290058657526,-0.0843114778399467,0.0,0.0,0.0,-0.0209983922541141,60.0,-26.453697204589844,-0.0,-1.0298906971684121e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425640,291.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,297.46807861328125,0.0,0.0,0.0001153497505583,292.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,297.1872863769531,0.0,0.0,0.0001214686199091,290.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3324584960937,0.0,0.0,8.97165882633999e-05,291.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3353576660156,0.0,0.0,0.0001214689909829,292.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1862487792969,0.0,0.0,0.0005761948414146,297.0793762207031,294.1499938964844,264.1450500488281,263.20562744140625,266.0113525390625,264.1454162597656,295.6576232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290385784581,3.2649399628326143e-08,0.0012290058657526,-0.0843114778399467,0.0,0.0,0.0,-0.0209983922541141,60.0,-26.453697204589844,-0.0,-1.0298906971684121e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425700,291.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,297.4610290527344,0.0,0.0,0.0001154659912572,292.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,297.1824035644531,0.0,0.0,0.00012159103062,290.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,297.3264465332031,0.0,0.0,8.980699931271374e-05,291.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3293151855469,0.0,0.0,0.0001215913944179,292.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1813659667969,0.0,0.0,0.0005767755210399,297.0735778808594,294.1499938964844,264.1468811035156,263.2050476074219,265.99102783203125,264.1459350585937,295.6478881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012302770046517,3.2794261528579234e-08,0.0012302441755309,-0.0846871137619018,0.0,0.0,0.0,-0.0210702028125524,60.0,-26.47014617919922,-0.0,-1.031967400422218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425760,291.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.4539794921875,0.0,0.0,0.000115586866741,292.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,297.1774597167969,0.0,0.0,0.0001217183234984,290.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3204345703125,0.0,0.0,8.99010119610466e-05,291.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,297.3232727050781,0.0,0.0,0.0001217186872963,292.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,297.1764221191406,0.0,0.0,0.0005773793091066,297.0677185058594,294.1499938964844,264.1496276855469,263.2052917480469,265.970947265625,264.1474304199219,295.6381225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001231564907357,3.2944896588560375e-08,0.001231531961821,-0.0850776955485344,0.0,0.0,0.0,-0.0211448781192302,60.0,-26.48695945739746,-0.0,-1.0341290845872209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425820,291.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.4398193359375,0.0,0.0,0.0001158381492132,292.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1675109863281,0.0,0.0,0.000121982935525,290.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,297.30828857421875,0.0,0.0,9.00964514585212e-05,291.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,297.31109619140625,0.0,0.0,0.0001219832920469,292.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,297.16650390625,0.0,0.0,0.0005786345573142,297.05596923828125,294.1499938964844,264.1575927734375,263.2081298828125,265.9314270019531,264.1529846191406,295.61865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342421105131,3.325804343035088e-08,0.0012342088157311,-0.0858895108103752,0.0,0.0,0.0,-0.0213001146912574,60.0,-26.521142959594727,-0.0,-1.0386300886011669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425880,291.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.4398193359375,0.0,0.0,0.0001158381492132,292.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1675109863281,0.0,0.0,0.000121982935525,290.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,297.30828857421875,0.0,0.0,9.00964514585212e-05,291.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,297.31109619140625,0.0,0.0,0.0001219832920469,292.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,297.16650390625,0.0,0.0,0.0005786345573142,297.05596923828125,294.1499938964844,264.1575927734375,263.2081298828125,265.9314270019531,264.1529846191406,295.61865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342421105131,3.325804343035088e-08,0.0012342088157311,-0.0858895108103752,0.0,0.0,0.0,-0.0213001146912574,60.0,-26.521142959594727,-0.0,-1.0386300886011669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425940,291.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,297.4255676269531,0.0,0.0,0.000116097209684,292.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1574401855469,0.0,0.0,0.0001222557475557,290.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,297.2960510253906,0.0,0.0,9.029794455273076e-05,291.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2987976074219,0.0,0.0,0.0001222560968017,292.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,297.15643310546875,0.0,0.0,0.0005799286300316,297.0440673828125,294.1499938964844,264.16851806640625,263.2137145996094,265.8929443359375,264.1619567871094,295.5992126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370022013783,3.358088562777084e-08,0.0012369686737656,-0.0867263004183769,0.0,0.0,0.0,-0.0214601568877697,60.0,-26.55516242980957,-0.0,-1.0432806618609902e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
