time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
426000,291.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,297.4255676269531,0.0,0.0,0.000116097209684,292.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1574401855469,0.0,0.0,0.0001222557475557,290.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,297.2960510253906,0.0,0.0,9.029794455273076e-05,291.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2987976074219,0.0,0.0,0.0001222560968017,292.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,297.15643310546875,0.0,0.0,0.0005799286300316,297.0440673828125,294.1499938964844,264.16851806640625,263.2137145996094,265.8929443359375,264.1619567871094,295.5992126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370022013783,3.358088562777084e-08,0.0012369686737656,-0.0867263004183769,0.0,0.0,0.0,-0.0214601568877697,60.0,-26.55516242980957,-0.0,-1.0432806618609902e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426060,291.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,297.4112548828125,0.0,0.0,0.00011635710689,292.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1472473144531,0.0,0.0,0.0001225294254254,290.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,297.2837219238281,0.0,0.0,9.05000779312104e-05,291.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.28643798828125,0.0,0.0,0.0001225297746714,292.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.146240234375,0.0,0.0,0.0005812268354929,297.0320129394531,294.1499938964844,264.181884765625,263.2215881347656,265.85552978515625,264.1737365722656,295.579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397712562233,3.3904768770298694e-08,0.0012397373793646,-0.0875656083226203,0.0,0.0,0.0,-0.0216207168996334,60.0,-26.58782768249512,-0.0,-1.0479566725507541e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426120,291.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,297.4112548828125,0.0,0.0,0.00011635710689,292.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1472473144531,0.0,0.0,0.0001225294254254,290.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,297.2837219238281,0.0,0.0,9.05000779312104e-05,291.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.28643798828125,0.0,0.0,0.0001225297746714,292.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.146240234375,0.0,0.0,0.0005812268354929,297.0320129394531,294.1499938964844,264.181884765625,263.2215881347656,265.85552978515625,264.1737365722656,295.579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397712562233,3.3904768770298694e-08,0.0012397373793646,-0.0875656083226203,0.0,0.0,0.0,-0.0216207168996334,60.0,-26.58782768249512,-0.0,-1.0479566725507541e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426180,291.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,297.3968811035156,0.0,0.0,0.0001166123765869,292.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,297.1369323730469,0.0,0.0,0.0001227982429554,290.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,297.27130126953125,0.0,0.0,9.069862426258624e-05,291.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,297.27398681640625,0.0,0.0,0.0001227985922014,292.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,297.1359558105469,0.0,0.0,0.0005825019907206,297.0198669433594,294.1499938964844,264.1972045898437,263.2313232421875,265.8190612792969,264.1876525878906,295.5604553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424909509718,3.422288585852584e-08,0.0012424568412825,-0.0883897915482521,0.0,0.0,0.0,-0.021778417751193,60.0,-26.61838150024414,-0.0,-1.052559568393008e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426240,291.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,297.3968811035156,0.0,0.0,0.0001166123765869,292.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,297.1369323730469,0.0,0.0,0.0001227982429554,290.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,297.27130126953125,0.0,0.0,9.069862426258624e-05,291.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,297.27398681640625,0.0,0.0,0.0001227985922014,292.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,297.1359558105469,0.0,0.0,0.0005825019907206,297.0198669433594,294.1499938964844,264.1972045898437,263.2313232421875,265.8190612792969,264.1876525878906,295.5604553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424909509718,3.422288585852584e-08,0.0012424568412825,-0.0883897915482521,0.0,0.0,0.0,-0.021778417751193,60.0,-26.61838150024414,-0.0,-1.052559568393008e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426300,291.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,297.3896484375,0.0,0.0,0.0001167361842817,292.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1317138671875,0.0,0.0,0.0001229286135639,290.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2650756835937,0.0,0.0,9.079491428565234e-05,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2677001953125,0.0,0.0,0.0001229289628099,292.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,297.1307373046875,0.0,0.0,0.0005831204471178,297.01373291015625,294.1499938964844,264.2054443359375,263.2367553710937,265.8013000488281,264.1954650878906,295.5507507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012438101693987,3.4377180213596155e-08,0.0012437757104635,-0.0887894704937934,0.0,0.0,0.0,-0.021854905411601,60.0,-26.632274627685547,-0.0,-1.0547956463824448e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426360,291.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,297.3824157714844,0.0,0.0,0.0001168572634924,292.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.12646484375,0.0,0.0,0.0001230561319971,290.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2587890625,0.0,0.0,9.088909428101032e-05,291.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,297.26141357421875,0.0,0.0,0.0001230564666911,292.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,297.1255187988281,0.0,0.0,0.0005837252829223,297.007568359375,294.1499938964844,264.2139892578125,263.24249267578125,265.7837829589844,264.2035827636719,295.54107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451002839952,3.452807817438952e-08,0.0012450657086446,-0.0891803279519081,0.0,0.0,0.0,-0.0219297111034393,60.0,-26.6453914642334,-0.0,-1.0569848996055953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426420,291.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3678894042969,0.0,0.0,0.0001170874020317,292.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,297.11590576171875,0.0,0.0,0.0001232984795933,290.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2461853027344,0.0,0.0,9.106808283831924e-05,291.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,297.248779296875,0.0,0.0,0.0001232988142874,292.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1149597167969,0.0,0.0,0.0005848748842254,296.9951477050781,294.1499938964844,264.23175048828125,263.2546081542969,265.74957275390625,264.220703125,295.5217590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475522235035,3.4814878091538055e-08,0.0012475174153223,-0.0899230763316154,0.0,0.0,0.0,-0.0220718868076801,60.0,-26.668588638305664,-0.0,-1.0611520195880077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426480,291.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3678894042969,0.0,0.0,0.0001170874020317,292.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,297.11590576171875,0.0,0.0,0.0001232984795933,290.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2461853027344,0.0,0.0,9.106808283831924e-05,291.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,297.248779296875,0.0,0.0,0.0001232988142874,292.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1149597167969,0.0,0.0,0.0005848748842254,296.9951477050781,294.1499938964844,264.23175048828125,263.2546081542969,265.74957275390625,264.220703125,295.5217590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475522235035,3.4814878091538055e-08,0.0012475174153223,-0.0899230763316154,0.0,0.0,0.0,-0.0220718868076801,60.0,-26.668588638305664,-0.0,-1.0611520195880077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426540,291.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3533020019531,0.0,0.0,0.000117299859994,292.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,297.105224609375,0.0,0.0,0.000123522200738,290.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.23345947265625,0.0,0.0,9.123332711169496e-05,291.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.23602294921875,0.0,0.0,0.0001235225354321,292.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,297.1042785644531,0.0,0.0,0.0005859361845068,296.98260498046875,294.1499938964844,264.25,263.2673034667969,265.7165222167969,264.2386779785156,295.50244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498159194365,3.5079647631164335e-08,0.0012497808784246,-0.0906086340546608,0.0,0.0,0.0,-0.0222031399607658,60.0,-26.68733787536621,-0.0,-1.0650062876038649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426600,291.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3533020019531,0.0,0.0,0.000117299859994,292.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,297.105224609375,0.0,0.0,0.000123522200738,290.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.23345947265625,0.0,0.0,9.123332711169496e-05,291.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.23602294921875,0.0,0.0,0.0001235225354321,292.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,297.1042785644531,0.0,0.0,0.0005859361845068,296.98260498046875,294.1499938964844,264.25,263.2673034667969,265.7165222167969,264.2386779785156,295.50244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498159194365,3.5079647631164335e-08,0.0012497808784246,-0.0906086340546608,0.0,0.0,0.0,-0.0222031399607658,60.0,-26.68733787536621,-0.0,-1.0650062876038649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426660,291.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,297.3386535644531,0.0,0.0,0.0001175007928395,292.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,297.0943908691406,0.0,0.0,0.0001237338001374,290.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,297.2206726074219,0.0,0.0,9.138960740529e-05,291.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2231750488281,0.0,0.0,0.0001237341202795,292.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,297.093505859375,0.0,0.0,0.0005869398592039,296.9699401855469,294.1499938964844,264.26824951171875,263.28009033203125,265.6844787597656,264.25689697265625,295.483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519566807895,3.533004999667355e-08,0.001251921406947,-0.0912568867206573,0.0,0.0,0.0,-0.022327272221446,60.0,-26.70261001586914,-0.0,-1.0686578377772097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426720,291.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,297.3386535644531,0.0,0.0,0.0001175007928395,292.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,297.0943908691406,0.0,0.0,0.0001237338001374,290.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,297.2206726074219,0.0,0.0,9.138960740529e-05,291.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2231750488281,0.0,0.0,0.0001237341202795,292.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,297.093505859375,0.0,0.0,0.0005869398592039,296.9699401855469,294.1499938964844,264.26824951171875,263.28009033203125,265.6844787597656,264.25689697265625,295.483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519566807895,3.533004999667355e-08,0.001251921406947,-0.0912568867206573,0.0,0.0,0.0,-0.022327272221446,60.0,-26.70261001586914,-0.0,-1.0686578377772097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426780,291.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3239440917969,0.0,0.0,0.000117691939522,292.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,297.0834655761719,0.0,0.0,0.0001239350822288,290.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,297.2077941894531,0.0,0.0,9.153827704722062e-05,291.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,297.21026611328125,0.0,0.0,0.0001239354023709,292.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,297.08258056640625,0.0,0.0,0.0005878946976736,296.9571533203125,294.1499938964844,264.2860107421875,263.29254150390625,265.65350341796875,264.2749328613281,295.4638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012539932504296,3.5568255896123446e-08,0.0012539576273411,-0.0918734595179557,0.0,0.0,0.0,-0.0224453601986169,60.0,-26.715539932250977,-0.0,-1.072137294499953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426840,291.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3239440917969,0.0,0.0,0.000117691939522,292.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,297.0834655761719,0.0,0.0,0.0001239350822288,290.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,297.2077941894531,0.0,0.0,9.153827704722062e-05,291.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,297.21026611328125,0.0,0.0,0.0001239354023709,292.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,297.08258056640625,0.0,0.0,0.0005878946976736,296.9571533203125,294.1499938964844,264.2860107421875,263.29254150390625,265.65350341796875,264.2749328613281,295.4638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012539932504296,3.5568255896123446e-08,0.0012539576273411,-0.0918734595179557,0.0,0.0,0.0,-0.0224453601986169,60.0,-26.715539932250977,-0.0,-1.072137294499953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426900,291.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.3165588378906,0.0,0.0,0.0001177823942271,292.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.0779724121094,0.0,0.0,0.0001240303536178,290.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,297.2013244628906,0.0,0.0,9.160862828139216e-05,291.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,297.2037658691406,0.0,0.0,0.000124030659208,292.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,297.0770874023437,0.0,0.0,0.0005883465637452,296.95068359375,294.1499938964844,264.2945556640625,263.29852294921875,265.638427734375,264.2837219238281,295.4542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001254957052879,3.5680990606579144e-08,0.0012549214297905,-0.0921652242541313,0.0,0.0,0.0,-0.0225012451410293,60.0,-26.721078872680664,-0.0,-1.0737859668097373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426960,291.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,297.3091735839844,0.0,0.0,0.0001178674283437,292.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,297.0724182128906,0.0,0.0,0.0001241198915522,290.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.19482421875,0.0,0.0,9.167476673610508e-05,291.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,297.197265625,0.0,0.0,0.0001241202116943,292.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,297.071533203125,0.0,0.0,0.0005887713050469,296.9442138671875,294.1499938964844,264.30279541015625,263.3042297363281,265.6236267089844,264.2922668457031,295.444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012558631133288,3.5786957397476726e-08,0.0012558272574096,-0.0924394503235817,0.0,0.0,0.0,-0.0225537773221731,60.0,-26.725873947143555,-0.0,-1.0753368684390808e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427020,291.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,297.2943115234375,0.0,0.0,0.0001180193430627,292.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.061279296875,0.0,0.0,0.0001242798607563,290.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,297.1817626953125,0.0,0.0,9.17929210118018e-05,291.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,297.18414306640625,0.0,0.0,0.0001242801808984,292.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,297.0603942871094,0.0,0.0,0.0005895301583223,296.9311828613281,294.1499938964844,264.318115234375,263.3147277832031,265.5946960449219,264.30841064453125,295.4253234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574815191328,3.5976274403992654e-08,0.0012574455467984,-0.0929293259978294,0.0,0.0,0.0,-0.0226476266980171,60.0,-26.73271369934082,-0.0,-1.0781103298995732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427080,291.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,297.2943115234375,0.0,0.0,0.0001180193430627,292.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.061279296875,0.0,0.0,0.0001242798607563,290.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,297.1817626953125,0.0,0.0,9.17929210118018e-05,291.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,297.18414306640625,0.0,0.0,0.0001242801808984,292.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,297.0603942871094,0.0,0.0,0.0005895301583223,296.9311828613281,294.1499938964844,264.318115234375,263.3147277832031,265.5946960449219,264.30841064453125,295.4253234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574815191328,3.5976274403992654e-08,0.0012574455467984,-0.0929293259978294,0.0,0.0,0.0,-0.0226476266980171,60.0,-26.73271369934082,-0.0,-1.0781103298995732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427140,291.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,297.2794189453125,0.0,0.0,0.0001181442203233,292.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,297.0500183105469,0.0,0.0,0.0001244113664142,290.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,297.1686096191406,0.0,0.0,9.189004776999354e-05,291.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1709899902344,0.0,0.0,0.0001244116865564,292.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,297.0491638183594,0.0,0.0,0.0005901539698243,296.9180603027344,294.1499938964844,264.3314819335937,263.3236083984375,265.5666198730469,264.3229675292969,295.40606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588121462613,3.6131897473978825e-08,0.0012587759410962,-0.0933319702744484,0.0,0.0,0.0,-0.0227247737348079,60.0,-26.73548698425293,-0.0,-1.0803928773839289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427200,291.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,297.2794189453125,0.0,0.0,0.0001181442203233,292.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,297.0500183105469,0.0,0.0,0.0001244113664142,290.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,297.1686096191406,0.0,0.0,9.189004776999354e-05,291.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1709899902344,0.0,0.0,0.0001244116865564,292.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,297.0491638183594,0.0,0.0,0.0005901539698243,296.9180603027344,294.1499938964844,264.3314819335937,263.3236083984375,265.5666198730469,264.3229675292969,295.40606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588121462613,3.6131897473978825e-08,0.0012587759410962,-0.0933319702744484,0.0,0.0,0.0,-0.0227247737348079,60.0,-26.73548698425293,-0.0,-1.0803928773839289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427260,291.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,297.2644958496094,0.0,0.0,0.0001182402847916,292.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,297.03863525390625,0.0,0.0,0.0001245125313289,290.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1553955078125,0.0,0.0,9.19647645787336e-05,291.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.15771484375,0.0,0.0,0.0001245128369191,291.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,297.0378112792969,0.0,0.0,0.0005906338919885,296.9048156738281,294.1499938964844,264.3424072265625,263.3304138183594,265.5394592285156,264.33526611328125,295.3868103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598356697708,3.6251609714099686e-08,0.0012597994646057,-0.0936416834592819,0.0,0.0,0.0,-0.0227841194719076,60.0,-26.733619689941406,-0.0,-1.0821504048408317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427320,291.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,297.2644958496094,0.0,0.0,0.0001182402847916,292.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,297.03863525390625,0.0,0.0,0.0001245125313289,290.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1553955078125,0.0,0.0,9.19647645787336e-05,291.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.15771484375,0.0,0.0,0.0001245128369191,291.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,297.0378112792969,0.0,0.0,0.0005906338919885,296.9048156738281,294.1499938964844,264.3424072265625,263.3304138183594,265.5394592285156,264.33526611328125,295.3868103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598356697708,3.6251609714099686e-08,0.0012597994646057,-0.0936416834592819,0.0,0.0,0.0,-0.0227841194719076,60.0,-26.733619689941406,-0.0,-1.0821504048408317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427380,291.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,297.2494812011719,0.0,0.0,0.0001183094427688,292.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,297.02716064453125,0.0,0.0,0.0001245853636646,290.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1421203613281,0.0,0.0,9.201854845741764e-05,291.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,297.1444091796875,0.0,0.0,0.0001245856692548,291.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,297.0263366699219,0.0,0.0,0.000590979354456,296.8914794921875,294.1499938964844,264.3503723144531,263.334716796875,265.5130615234375,264.344970703125,295.3675842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605724623426,3.633778788980635e-08,0.0012605361407622,-0.0938646122813224,0.0,0.0,0.0,-0.0228268411010503,60.0,-26.72789192199707,-0.0,-1.083416449887409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427440,291.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,297.2494812011719,0.0,0.0,0.0001183094427688,292.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,297.02716064453125,0.0,0.0,0.0001245853636646,290.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1421203613281,0.0,0.0,9.201854845741764e-05,291.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,297.1444091796875,0.0,0.0,0.0001245856692548,291.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,297.0263366699219,0.0,0.0,0.000590979354456,296.8914794921875,294.1499938964844,264.3503723144531,263.334716796875,265.5130615234375,264.344970703125,295.3675842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605724623426,3.633778788980635e-08,0.0012605361407622,-0.0938646122813224,0.0,0.0,0.0,-0.0228268411010503,60.0,-26.72789192199707,-0.0,-1.083416449887409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427500,291.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,297.2419738769531,0.0,0.0,0.0001183351996587,292.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,297.0213928222656,0.0,0.0,0.0001246124884346,290.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.13543701171875,0.0,0.0,9.203857916872948e-05,291.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,297.1376953125,0.0,0.0,0.0001246127794729,291.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.02056884765625,0.0,0.0,0.0005911079933866,296.884765625,294.1499938964844,264.3531188964844,263.3357849121094,265.5001220703125,264.3486633300781,295.35797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012608468532562,3.636987599975328e-08,0.0012608105316758,-0.0939476117491722,0.0,0.0,0.0,-0.0228427480906248,60.0,-26.723827362060547,-0.0,-1.0838880371011329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427560,291.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2344665527344,0.0,0.0,0.0001183556669275,292.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,297.0155944824219,0.0,0.0,0.0001246340398211,290.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1287536621094,0.0,0.0,9.205449896398932e-05,291.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,297.1309814453125,0.0,0.0,0.0001246343308594,291.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,297.0147705078125,0.0,0.0,0.0005912102060392,296.8780517578125,294.1499938964844,264.3549499511719,263.3360900878906,265.48736572265625,264.3515014648437,295.34832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261064899154,3.6395380931253385e-08,0.0012610285775735,-0.0940135866403579,0.0,0.0,0.0,-0.0228553917258977,60.0,-26.71918296813965,-0.0,-1.08426291944852e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427620,291.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2193908691406,0.0,0.0,0.0001183832646347,292.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.0039367675781,0.0,0.0,0.0001246630999958,290.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1153259277344,0.0,0.0,9.207596303895116e-05,291.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,297.1175231933594,0.0,0.0,0.0001246633910341,291.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,297.0031433105469,0.0,0.0,0.0005913480999879,296.864501953125,294.1499938964844,264.3555908203125,263.3341064453125,265.4622802734375,264.3544006347656,295.3291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613589642569,3.6429764094236816e-08,0.0012613225262612,-0.0941025167703628,0.0,0.0,0.0,-0.0228724367916584,60.0,-26.708892822265625,-0.0,-1.0847684706050133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427680,291.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.2193908691406,0.0,0.0,0.0001183832646347,292.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.0039367675781,0.0,0.0,0.0001246630999958,290.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.1153259277344,0.0,0.0,9.207596303895116e-05,291.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,297.1175231933594,0.0,0.0,0.0001246633910341,291.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,297.0031433105469,0.0,0.0,0.0005913480999879,296.864501953125,294.1499938964844,264.3555908203125,263.3341064453125,265.4622802734375,264.3544006347656,295.3291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613589642569,3.6429764094236816e-08,0.0012613225262612,-0.0941025167703628,0.0,0.0,0.0,-0.0228724367916584,60.0,-26.708892822265625,-0.0,-1.0847684706050133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427740,291.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,297.2042541503906,0.0,0.0,0.0001183977001346,292.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,296.9921875,0.0,0.0,0.0001246783067472,290.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.101806640625,0.0,0.0,9.208718984154984e-05,291.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.10400390625,0.0,0.0,0.0001246785977855,291.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,296.99139404296875,0.0,0.0,0.0005914202192798,296.85089111328125,294.1499938964844,264.3518371582031,263.32830810546875,265.4376525878906,264.35321044921875,295.30987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615126324817,3.6447740825451553e-08,0.001261476194486,-0.0941490232944488,0.0,0.0,0.0,-0.0228813495486974,60.0,-26.69852638244629,-0.0,-1.0850328635569897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427800,291.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,297.2042541503906,0.0,0.0,0.0001183977001346,292.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,296.9921875,0.0,0.0,0.0001246783067472,290.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.101806640625,0.0,0.0,9.208718984154984e-05,291.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.10400390625,0.0,0.0,0.0001246785977855,291.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,296.99139404296875,0.0,0.0,0.0005914202192798,296.85089111328125,294.1499938964844,264.3518371582031,263.32830810546875,265.4376525878906,264.35321044921875,295.30987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615126324817,3.6447740825451553e-08,0.001261476194486,-0.0941490232944488,0.0,0.0,0.0,-0.0228813495486974,60.0,-26.69852638244629,-0.0,-1.0850328635569897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427860,291.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,297.1890869140625,0.0,0.0,0.0001184036955237,292.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,296.9803161621094,0.0,0.0,0.0001246846222784,290.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.0882568359375,0.0,0.0,9.209185373038054e-05,291.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,297.09039306640625,0.0,0.0,0.0001246849133167,291.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,296.97955322265625,0.0,0.0,0.0005914501962251,296.837158203125,294.1499938964844,264.3432006835937,263.3182983398437,265.4134216308594,264.34765625,295.2906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615764280781,3.645519797146336e-08,0.0012615399900823,-0.0941683128476142,0.0,0.0,0.0,-0.0228850468993186,60.0,-26.68952178955078,-0.0,-1.0851425003011173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427920,291.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,297.1890869140625,0.0,0.0,0.0001184036955237,292.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,296.9803161621094,0.0,0.0,0.0001246846222784,290.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,297.0882568359375,0.0,0.0,9.209185373038054e-05,291.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,297.09039306640625,0.0,0.0,0.0001246849133167,291.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,296.97955322265625,0.0,0.0,0.0005914501962251,296.837158203125,294.1499938964844,264.3432006835937,263.3182983398437,265.4134216308594,264.34765625,295.2906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615764280781,3.645519797146336e-08,0.0012615399900823,-0.0941683128476142,0.0,0.0,0.0,-0.0228850468993186,60.0,-26.68952178955078,-0.0,-1.0851425003011173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427980,291.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.17388916015625,0.0,0.0,0.0001184052816824,292.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,296.9683837890625,0.0,0.0,0.0001246862957486,290.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,297.0746459960937,0.0,0.0,9.209308336721732e-05,291.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.0767517089844,0.0,0.0,0.000124686572235,291.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,296.9676208496094,0.0,0.0,0.000591458112467,296.8233642578125,294.1499938964844,264.3291931152344,263.3036193847656,265.3894348144531,264.3368225097656,295.2714538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615933082997,3.645716972755508e-08,0.001261556870304,-0.0941734090447425,0.0,0.0,0.0,-0.0228860229253768,60.0,-26.68345832824707,-0.0,-1.0851714904447365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428040,291.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,297.17388916015625,0.0,0.0,0.0001184052816824,292.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,296.9683837890625,0.0,0.0,0.0001246862957486,290.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,297.0746459960937,0.0,0.0,9.209308336721732e-05,291.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.0767517089844,0.0,0.0,0.000124686572235,291.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,296.9676208496094,0.0,0.0,0.000591458112467,296.8233642578125,294.1499938964844,264.3291931152344,263.3036193847656,265.3894348144531,264.3368225097656,295.2714538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615933082997,3.645716972755508e-08,0.001261556870304,-0.0941734090447425,0.0,0.0,0.0,-0.0228860229253768,60.0,-26.68345832824707,-0.0,-1.0851714904447365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428100,291.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,297.1662902832031,0.0,0.0,0.0001184054272016,292.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.96240234375,0.0,0.0,0.0001246864558197,290.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.0678100585937,0.0,0.0,9.209319978253916e-05,291.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.06988525390625,0.0,0.0,0.0001246867323061,291.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.9616394042969,0.0,0.0,0.0005914588691666,296.8164367675781,294.1499938964844,264.3200378417969,263.2944030761719,265.37750244140625,264.3292541503906,295.2618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615948216989,3.645734025781167e-08,0.0012615582672879,-0.0941738560795784,0.0,0.0,0.0,-0.0228861086070537,60.0,-26.68196678161621,-0.0,-1.085174048398585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428160,291.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,297.1586608886719,0.0,0.0,0.0001184053326142,292.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.95635986328125,0.0,0.0,0.0001246863539563,290.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.0609436035156,0.0,0.0,9.20931197470054e-05,291.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,297.0630187988281,0.0,0.0,0.0001246866304427,291.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.9555969238281,0.0,0.0,0.0005914584035053,296.8094787597656,294.1499938964844,264.309326171875,263.2838439941406,265.3656005859375,264.3202514648437,295.2522277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615936575457,3.6457219465546586e-08,0.00126155721955,-0.0941735357046127,0.0,0.0,0.0,-0.0228860471397638,60.0,-26.68159294128418,-0.0,-1.085172200987472e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428220,291.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1434020996094,0.0,0.0,0.0001184052744065,292.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.9442443847656,0.0,0.0,0.0001246862957486,290.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,297.0472106933594,0.0,0.0,9.209307609125972e-05,291.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,297.0492553710937,0.0,0.0,0.0001246865576831,291.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,296.9435119628906,0.0,0.0,0.000591458112467,296.7955322265625,294.1499938964844,264.2830810546875,263.2585144042969,265.3417358398437,264.2978210449219,295.2330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615929590538,3.6457130647704616e-08,0.001261556521058,-0.0941733121871948,0.0,0.0,0.0,-0.0228860042989254,60.0,-26.684558868408203,-0.0,-1.0851709220105477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428280,291.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1434020996094,0.0,0.0,0.0001184052744065,292.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.9442443847656,0.0,0.0,0.0001246862957486,290.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,297.0472106933594,0.0,0.0,9.209307609125972e-05,291.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,297.0492553710937,0.0,0.0,0.0001246865576831,291.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,296.9435119628906,0.0,0.0,0.000591458112467,296.7955322265625,294.1499938964844,264.2830810546875,263.2585144042969,265.3417358398437,264.2978210449219,295.2330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615929590538,3.6457130647704616e-08,0.001261556521058,-0.0941733121871948,0.0,0.0,0.0,-0.0228860042989254,60.0,-26.684558868408203,-0.0,-1.0851709220105477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4665832519531,314.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761502607513204e-20,1.1761519571178111e-20,-1.7118498888193683e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
